time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,6.724619015585631e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0001011621279758,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,7.471800199709833e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.0001011621498037,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004798692243639,289.9674987792969,294.1499938964844,266.45001220703125,265.5704650878906,266.71929931640625,266.4201354980469,288.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620772540268717e-09,0.0010235665831714,-0.021635603159666,0.0,0.0,0.0,-0.0090865027159452,60.0,-15.568275451660156,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,6.723253318341449e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001011415733955,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,7.470281707355753e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001011415952234,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0004797717265319,289.9574279785156,294.1499938964844,266.455810546875,265.5771484375,266.7145080566406,266.4300537109375,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233671637251,8.596451550602069e-09,0.0010233585489913,-0.0215719137340784,0.0,0.0,0.0,-0.0090744458138942,60.0,-15.551919937133787,-0.0,-7.140398139426908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,6.723253318341449e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001011415733955,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,7.470281707355753e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0001011415952234,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,0.0004797717265319,289.9574279785156,294.1499938964844,266.455810546875,265.5771484375,266.7145080566406,266.4300537109375,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233671637251,8.596451550602069e-09,0.0010233585489913,-0.0215719137340784,0.0,0.0,0.0,-0.0090744458138942,60.0,-15.551919937133787,-0.0,-7.140398139426908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,6.722303078277037e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0001011272761388,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,7.469225965905935e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001011273052426,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004797039437107,289.9473571777344,294.1499938964844,266.4595642089844,265.5813293457031,266.7098693847656,266.4383544921875,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.57953530442046e-09,0.0010232138447463,-0.0215276163071393,0.0,0.0,0.0,-0.0090660592541098,60.0,-15.537748336791992,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,6.722303078277037e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0001011272761388,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,7.469225965905935e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001011273052426,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004797039437107,289.9473571777344,294.1499938964844,266.4595642089844,265.5813293457031,266.7098693847656,266.4383544921875,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232224594801,8.57953530442046e-09,0.0010232138447463,-0.0215276163071393,0.0,0.0,0.0,-0.0090660592541098,60.0,-15.537748336791992,-0.0,-7.138379487514612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,6.722052785335109e-05,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,0.0001011235144687,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,7.468948024325073e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,0.0001011235362966,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,0.0004796860739588,289.9423217773437,294.1499938964844,266.460693359375,265.58251953125,266.7076110839844,266.4418640136719,288.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231842752546,8.575075760575146e-09,0.0010231757769361,-0.0215159375220537,0.0,0.0,0.0,-0.0090638492256402,60.0,-15.53162670135498,-0.0,-7.137848001548265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,6.722030229866505e-05,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19598388671875,0.0,0.0,0.0001011231797747,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,7.468923286069185e-05,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001011232016026,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0004796844732481,289.937255859375,294.1499938964844,266.4613342285156,265.5830993652344,266.70538330078125,266.44488525390625,288.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231808992102,8.57467874482154e-09,0.0010231722844764,-0.0215148981660604,0.0,0.0,0.0,-0.0090636517852544,60.0,-15.52627944946289,-0.0,-7.137800395184969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,6.722878606524318e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001011359418043,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,7.469866250175983e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001011359636322,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004797450383193,289.9271545410156,294.1499938964844,266.4611511230469,265.5825500488281,266.7009582519531,266.44976806640625,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233100038021,8.589773337064344e-09,0.0010233013890683,-0.0215544272214174,0.0,0.0,0.0,-0.0090711349621415,60.0,-15.518068313598633,-0.0,-7.13960162102012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,6.722878606524318e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0001011359418043,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19097900390625,0.0,0.0,7.469866250175983e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001011359636322,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.0004797450383193,289.9271545410156,294.1499938964844,266.4611511230469,265.5825500488281,266.7009582519531,266.44976806640625,288.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233100038021,8.589773337064344e-09,0.0010233013890683,-0.0215544272214174,0.0,0.0,0.0,-0.0090711349621415,60.0,-15.518068313598633,-0.0,-7.13960162102012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,6.72511087032035e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001011695203487,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,7.472345896530896e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001011695421766,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0004799042944796,289.9169921875,294.1499938964844,266.45904541015625,265.5797424316406,266.6966247558594,266.4527587890625,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236495872959,8.629493564171753e-09,0.0010236408561468,-0.0216584410518407,0.0,0.0,0.0,-0.009090824984014,60.0,-15.51422882080078,-0.0,-7.144342362153111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,6.72511087032035e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001011695203487,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,7.472345896530896e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001011695421766,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,0.0004799042944796,289.9169921875,294.1499938964844,266.45904541015625,265.5797424316406,266.6966247558594,266.4527587890625,288.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236495872959,8.629493564171753e-09,0.0010236408561468,-0.0216584410518407,0.0,0.0,0.0,-0.009090824984014,60.0,-15.51422882080078,-0.0,-7.144342362153111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,6.729175947839394e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0001012306747725,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,7.476862811017781e-05,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001012306966003,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.0004801944014616,289.9068298339844,294.1499938964844,266.4551086425781,265.5747985839844,266.6922607421875,266.4539489746094,288.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242682183161,8.701843690062105e-09,0.001024259487167,-0.0218478981405496,0.0,0.0,0.0,-0.0091266920790076,60.0,-15.515260696411133,-0.0,-7.152981140734482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,6.729175947839394e-05,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0001012306747725,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,7.476862811017781e-05,290.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001012306966003,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,0.0004801944014616,289.9068298339844,294.1499938964844,266.4551086425781,265.5747985839844,266.6922607421875,266.4539489746094,288.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242682183161,8.701843690062105e-09,0.001024259487167,-0.0218478981405496,0.0,0.0,0.0,-0.0091266920790076,60.0,-15.515260696411133,-0.0,-7.152981140734482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,6.735369242960587e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001013238506857,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,7.483744411729276e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001013238725136,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004806364013347,289.89666748046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6879272460937,266.45318603515625,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252108331769,8.812080842801606e-09,0.0010252019856125,-0.0221365634351968,0.0,0.0,0.0,-0.0091813402250409,60.0,-15.522319793701172,-0.0,-7.166154603055477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,6.735369242960587e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001013238506857,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,7.483744411729276e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001013238725136,291.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,0.0004806364013347,289.89666748046875,294.1499938964844,266.44940185546875,265.5678100585937,266.6879272460937,266.45318603515625,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252108331769,8.812080842801606e-09,0.0010252019856125,-0.0221365634351968,0.0,0.0,0.0,-0.0091813402250409,60.0,-15.522319793701172,-0.0,-7.166154603055477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,6.73932590871118e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.000101383368019,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.488140545319766e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0001013833898468,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,0.0004809187084902,289.8915405273437,294.1499938964844,266.4458923339844,265.5635681152344,266.68572998046875,266.4520568847656,288.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258129332214,8.882496516093852e-09,0.001025804085657,-0.0223209522664546,0.0,0.0,0.0,-0.0092162489891052,60.0,-15.528218269348145,-0.0,-7.17457524501697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,6.743850826751441e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438903808594,0.0,0.0,0.0001014514273265,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,7.493168232031167e-05,290.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001014514564303,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0004812415863852,289.8864440917969,294.1499938964844,266.44195556640625,265.5588684082031,266.6835021972656,266.4505310058594,288.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963024988872803e-09,0.0010264925658702,-0.0225318185985088,0.0,0.0,0.0,-0.0092561691999435,60.0,-15.535614013671877,-0.0,-7.184212336142083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,6.754699279554188e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001016146343317,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.505221583414823e-05,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001016146561596,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0004820157482754,289.8761901855469,294.1499938964844,266.4328308105469,265.5480651855469,266.67901611328125,266.44610595703125,288.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156113200958773e-09,0.0010281435679644,-0.0230374112725257,0.0,0.0,0.0,-0.009351891465485,60.0,-15.555060386657717,-0.0,-7.207344054904753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,6.754699279554188e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001016146343317,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.505221583414823e-05,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001016146561596,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.0004820157482754,289.8761901855469,294.1499938964844,266.4328308105469,265.5480651855469,266.67901611328125,266.44610595703125,288.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156113200958773e-09,0.0010281435679644,-0.0230374112725257,0.0,0.0,0.0,-0.009351891465485,60.0,-15.555060386657717,-0.0,-7.207344054904753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,6.767753075109795e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001018110124277,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.519726932514459e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001018110342556,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004829473036807,289.86590576171875,294.1499938964844,266.4220886230469,265.5354919433594,266.6744079589844,266.43963623046875,288.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388458899195484e-09,0.0010301303118467,-0.0236457753926515,0.0,0.0,0.0,-0.0094670746475458,60.0,-15.581432342529297,-0.0,-7.235228594026921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,6.767753075109795e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001018110124277,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.519726932514459e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001018110342556,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,0.0004829473036807,289.86590576171875,294.1499938964844,266.4220886230469,265.5354919433594,266.6744079589844,266.43963623046875,288.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388458899195484e-09,0.0010301303118467,-0.0236457753926515,0.0,0.0,0.0,-0.0094670746475458,60.0,-15.581432342529297,-0.0,-7.235228594026921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,6.782896525692195e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001020388226606,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,7.536552584497258e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001020388444885,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.0004840279580093,289.8555603027344,294.1499938964844,266.4097900390625,265.521240234375,266.669677734375,266.4314270019531,288.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324445320293,9.657989963329784e-09,0.0010324348695576,-0.0243514720350503,0.0,0.0,0.0,-0.0096006914973258,60.0,-15.613492012023926,-0.0,-7.267642843089561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,6.782896525692195e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001020388226606,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,7.536552584497258e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001020388444885,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.0004840279580093,289.8555603027344,294.1499938964844,266.4097900390625,265.521240234375,266.669677734375,266.4314270019531,288.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324445320293,9.657989963329784e-09,0.0010324348695576,-0.0243514720350503,0.0,0.0,0.0,-0.0096006914973258,60.0,-15.613492012023926,-0.0,-7.267642843089561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,6.799856055295095e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001022939541144,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,7.55539585952647e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001022939759423,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0004852381534874,289.8451843261719,294.1499938964844,266.3959655761719,265.50543212890625,266.664794921875,266.4212341308594,288.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350258089601,9.959841840156969e-09,0.0010350159136578,-0.0251417476683855,0.0,0.0,0.0,-0.0097503317520022,60.0,-15.6514892578125,-0.0,-7.304030447130573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,6.799856055295095e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001022939541144,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,7.55539585952647e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001022939759423,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0004852381534874,289.8451843261719,294.1499938964844,266.3959655761719,265.50543212890625,266.664794921875,266.4212341308594,288.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350258089601,9.959841840156969e-09,0.0010350159136578,-0.0251417476683855,0.0,0.0,0.0,-0.0097503317520022,60.0,-15.6514892578125,-0.0,-7.304030447130573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,6.808940088376403e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001024306038743,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,7.565489067928866e-05,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001024306257022,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0004858863831032,289.8399963378906,294.1499938964844,266.38848876953125,265.4969482421875,266.6622619628906,266.41534423828125,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364084737375,1.012152317514392e-08,0.0010363983456045,-0.0255650263279676,0.0,0.0,0.0,-0.0098304841667413,60.0,-15.67249584197998,-0.0,-7.323557582594732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,6.818272959208116e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001025710080284,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,7.575859490316361e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0001025710225803,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0004865523951593,289.83477783203125,294.1499938964844,266.38067626953125,265.4881286621094,266.65966796875,266.4091186523437,288.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378289734944,1.0287637408623596e-08,0.0010378186125308,-0.0259998962283134,0.0,0.0,0.0,-0.009912833571434,60.0,-15.694360733032228,-0.0,-7.343647467905613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,6.83775870129466e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001028641418088,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.597510557388887e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001028641636366,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0004879429179709,289.8243103027344,294.1499938964844,266.3639831542969,265.46942138671875,266.6543273925781,266.3951416015625,288.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634467528802816e-08,0.0010407842928543,-0.0269078146666288,0.0,0.0,0.0,-0.0100847724825143,60.0,-15.74117660522461,-0.0,-7.385682465610446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,6.83775870129466e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001028641418088,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.085205078125,0.0,0.0,7.597510557388887e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0001028641636366,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.0004879429179709,289.8243103027344,294.1499938964844,266.3639831542969,265.46942138671875,266.6543273925781,266.3951416015625,288.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407950030639,1.0634467528802816e-08,0.0010407842928543,-0.0269078146666288,0.0,0.0,0.0,-0.0100847724825143,60.0,-15.74117660522461,-0.0,-7.385682465610446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,6.857824337203056e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001031659921864,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,7.619804819114506e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001031660140142,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.0004893747973255,289.81378173828125,294.1499938964844,266.3459167480469,265.44940185546875,266.6487731933594,266.37969970703125,288.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991604071364236e-08,0.0010438380995765,-0.02784264087677,0.0,0.0,0.0,-0.0102618196979165,60.0,-15.790606498718262,-0.0,-7.4290909424235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,6.857824337203056e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001031659921864,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,7.619804819114506e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001031660140142,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.0004893747973255,289.81378173828125,294.1499938964844,266.3459167480469,265.44940185546875,266.6487731933594,266.37969970703125,288.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438490426167,1.0991604071364236e-08,0.0010438380995765,-0.02784264087677,0.0,0.0,0.0,-0.0102618196979165,60.0,-15.790606498718262,-0.0,-7.4290909424235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,6.878086423967034e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0001034708111546,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,7.642318814760074e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,0.0001034708329825,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0004908206756226,289.80322265625,294.1499938964844,266.3265991210937,265.4281921386719,266.6429443359375,266.3624267578125,288.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469332337379,1.1352250695040313e-08,0.0010469218250364,-0.0287865847349166,0.0,0.0,0.0,-0.010440606623888,60.0,-15.842275619506836,-0.0,-7.473055774198657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,6.878086423967034e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0001034708111546,290.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,7.642318814760074e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,0.0001034708329825,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,0.0004908206756226,289.80322265625,294.1499938964844,266.3265991210937,265.4281921386719,266.6429443359375,266.3624267578125,288.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469332337379,1.1352250695040313e-08,0.0010469218250364,-0.0287865847349166,0.0,0.0,0.0,-0.010440606623888,60.0,-15.842275619506836,-0.0,-7.473055774198657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,6.898165884194896e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.000103772879811,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.664629083592445e-05,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001037729016388,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004922535736113,289.7926330566406,294.1499938964844,266.3059997558594,265.4058837890625,266.6368408203125,266.3436889648437,288.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499894851818,1.1709643921165025e-08,0.0010499778436496,-0.0297219380736351,0.0,0.0,0.0,-0.0106177814304828,60.0,-15.894872665405272,-0.0,-7.516751310276959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,6.898165884194896e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,0.000103772879811,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,7.664629083592445e-05,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001037729016388,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,0.0004922535736113,289.7926330566406,294.1499938964844,266.3059997558594,265.4058837890625,266.6368408203125,266.3436889648437,288.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499894851818,1.1709643921165025e-08,0.0010499778436496,-0.0297219380736351,0.0,0.0,0.0,-0.0106177814304828,60.0,-15.894872665405272,-0.0,-7.516751310276959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,6.907980423420668e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001039205235429,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,7.675534288864583e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001039205453707,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0004929539281874,289.78729248046875,294.1499938964844,266.2952575683594,265.3943176269531,266.6336669921875,266.33367919921875,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514834430068,1.1884333517286905e-08,0.001051471568644,-0.0301791001111269,0.0,0.0,0.0,-0.0107043823227286,60.0,-15.921228408813477,-0.0,-7.538155699648996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,6.91765162628144e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001040660208673,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,7.686280878260732e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001040660426951,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,0.0004936440964229,289.7819519042969,294.1499938964844,266.28424072265625,265.3825378417969,266.63043212890625,266.3233947753906,288.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529556311666,1.2056480258593185e-08,0.0010529435239732,-0.030629588291049,0.0,0.0,0.0,-0.0107897231355309,60.0,-15.947517395019531,-0.0,-7.559278003554938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,6.936051067896187e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0001043428128468,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.706724136369303e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001043428273987,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004949570866301,289.7712707519531,294.1499938964844,266.2613220214844,265.3582458496094,266.6236877441406,266.3017883300781,288.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557562345638,1.2383972070040272e-08,0.0010557437781244,-0.0314865447580814,0.0,0.0,0.0,-0.0109520740807056,60.0,-15.999153137207031,-0.0,-7.59954303930499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,6.936051067896187e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265808105469,0.0,0.0,0.0001043428128468,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.706724136369303e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001043428273987,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,0.0004949570866301,289.7712707519531,294.1499938964844,266.2613220214844,265.3582458496094,266.6236877441406,266.3017883300781,288.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557562345638,1.2383972070040272e-08,0.0010557437781244,-0.0314865447580814,0.0,0.0,0.0,-0.0109520740807056,60.0,-15.999153137207031,-0.0,-7.59954303930499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
