time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,6.952927651582286e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001045966928359,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,7.725475734332576e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001045967146637,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004961614031344,289.7605285644531,294.1499938964844,266.2373352050781,265.3331298828125,266.6166381835937,266.2789611816406,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583250550553,1.2684357564296532e-08,0.0010583123657852,-0.0322725176811218,0.0,0.0,0.0,-0.0111009879037737,60.0,-16.048717498779297,-0.0,-7.636568710722713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,6.952927651582286e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0001045966928359,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,7.725475734332576e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001045967146637,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004961614031344,289.7605285644531,294.1499938964844,266.2373352050781,265.3331298828125,266.6166381835937,266.2789611816406,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583250550553,1.2684357564296532e-08,0.0010583123657852,-0.0322725176811218,0.0,0.0,0.0,-0.0111009879037737,60.0,-16.048717498779297,-0.0,-7.636568710722713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,6.96784773026593e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001048211488523,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.742054003756493e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0001048211634042,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004972261376678,289.7497253417969,294.1499938964844,266.2123107910156,265.3072814941406,266.6092529296875,266.2550354003906,288.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.294992379996529e-08,0.0010605831630527,-0.0329673327505588,0.0,0.0,0.0,-0.011232640594244,60.0,-16.095182418823242,-0.0,-7.669378021546437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,6.96784773026593e-05,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001048211488523,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.742054003756493e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0001048211634042,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004972261376678,289.7497253417969,294.1499938964844,266.2123107910156,265.3072814941406,266.6092529296875,266.2550354003906,288.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605960851535,1.294992379996529e-08,0.0010605831630527,-0.0329673327505588,0.0,0.0,0.0,-0.011232640594244,60.0,-16.095182418823242,-0.0,-7.669378021546437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,6.980514444876462e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001050116916303,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,7.756127888569608e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,0.0001050117134582,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0004981299862265,289.7389221191406,294.1499938964844,266.18634033203125,265.28076171875,266.6015014648437,266.2300109863281,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625241557136,1.3175374569129872e-08,0.0010625110007822,-0.0335571505129337,0.0,0.0,0.0,-0.0113444067537784,60.0,-16.137521743774414,-0.0,-7.697286008578885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,6.980514444876462e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001050116916303,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,7.756127888569608e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549255371094,0.0,0.0,0.0001050117134582,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,0.0004981299862265,289.7389221191406,294.1499938964844,266.18634033203125,265.28076171875,266.6015014648437,266.2300109863281,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625241557136,1.3175374569129872e-08,0.0010625110007822,-0.0335571505129337,0.0,0.0,0.0,-0.0113444067537784,60.0,-16.137521743774414,-0.0,-7.697286008578885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,6.986052903812379e-05,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,0.0001050950086209,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,7.762281165923923e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001050950304488,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0004985252162441,289.7334899902344,294.1499938964844,266.1730041503906,265.2673034667969,266.59747314453125,266.21710205078125,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633672354742,1.3273949939218712e-08,0.0010633539641276,-0.0338150300085544,0.0,0.0,0.0,-0.0113932741805911,60.0,-16.156930923461914,-0.0,-7.70950379092028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,6.991031841607764e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001051699073286,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,7.767813076497987e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.0001051699291565,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0004988805158063,289.7280578613281,294.1499938964844,266.159423828125,265.2536926269531,266.5933532714844,266.2040100097656,288.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641250992193,1.3362567941044292e-08,0.0010641117114573,-0.034046858549118,0.0,0.0,0.0,-0.0114372065290808,60.0,-16.175382614135742,-0.0,-7.720496597585226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,6.99927841196768e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001052939624059,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,7.77697641751729e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001052939842338,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004994689952582,289.7171936035156,294.1499938964844,266.13165283203125,265.22613525390625,266.5848693847656,266.1771850585937,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509349194862352e-08,0.0010653669014573,-0.0344308279454708,0.0,0.0,0.0,-0.0115099726244807,60.0,-16.209043502807617,-0.0,-7.738720597672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,6.99927841196768e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001052939624059,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,7.77697641751729e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001052939842338,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0004994689952582,289.7171936035156,294.1499938964844,266.13165283203125,265.22613525390625,266.5848693847656,266.1771850585937,288.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509349194862352e-08,0.0010653669014573,-0.0344308279454708,0.0,0.0,0.0,-0.0115099726244807,60.0,-16.209043502807617,-0.0,-7.738720597672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,7.005334919085726e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001053850792231,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,7.783705950714648e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.000105385101051,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0004999011871404,289.7062683105469,294.1499938964844,266.10308837890625,265.1982116699219,266.5759582519531,266.1495056152344,288.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663022985681,1.3617150962375037e-08,0.0010662886779755,-0.0347128212451934,0.0,0.0,0.0,-0.0115634147077798,60.0,-16.237876892089844,-0.0,-7.752119302040229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,7.005334919085726e-05,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001053850792231,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,7.783705950714648e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.000105385101051,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0004999011871404,289.7062683105469,294.1499938964844,266.10308837890625,265.1982116699219,266.5759582519531,266.1495056152344,288.4005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663022985681,1.3617150962375037e-08,0.0010662886779755,-0.0347128212451934,0.0,0.0,0.0,-0.0115634147077798,60.0,-16.237876892089844,-0.0,-7.752119302040229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,7.009506953181699e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001054478489095,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,7.788342190906405e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001054478634614,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.000500198919326,289.6953430175781,294.1499938964844,266.0737609863281,265.16998291015625,266.5666809082031,266.12109375,288.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066937460564,1.3691410671867745e-08,0.0010669237235561,-0.0349070690572261,0.0,0.0,0.0,-0.0116002289578318,60.0,-16.262826919555664,-0.0,-7.761354936519639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,7.009506953181699e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001054478489095,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,7.788342190906405e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,0.0001054478634614,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861694335937,0.0,0.0,0.000500198919326,289.6953430175781,294.1499938964844,266.0737609863281,265.16998291015625,266.5666809082031,266.12109375,288.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066937460564,1.3691410671867745e-08,0.0010669237235561,-0.0349070690572261,0.0,0.0,0.0,-0.0116002289578318,60.0,-16.262826919555664,-0.0,-7.761354936519639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,7.011951674940065e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001054846215993,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,7.79105830588378e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001054846361512,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0005003733676858,289.6844177246094,294.1499938964844,266.0437316894531,265.1415405273437,266.5570373535156,266.0920104980469,288.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673095239326,1.3734916315399914e-08,0.0010672957869246,-0.0350208654999733,0.0,0.0,0.0,-0.0116217965260148,60.0,-16.28403091430664,-0.0,-7.766768561623395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,7.011951674940065e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001054846215993,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,7.79105830588378e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001054846361512,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0005003733676858,289.6844177246094,294.1499938964844,266.0437316894531,265.1415405273437,266.5570373535156,266.0920104980469,288.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673095239326,1.3734916315399914e-08,0.0010672957869246,-0.0350208654999733,0.0,0.0,0.0,-0.0116217965260148,60.0,-16.28403091430664,-0.0,-7.766768561623395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,7.01260069035925e-05,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,0.0001054943859344,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93707275390625,0.0,0.0,7.791779353283346e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001054944004863,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,0.0005004197009839,289.6789245605469,294.1499938964844,266.0284729003906,265.1272888183594,266.55206298828125,266.0772399902344,288.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674083605408,1.3746463523034436e-08,0.0010673946235328,-0.0350510701537132,0.0,0.0,0.0,-0.0116275213658809,60.0,-16.29337501525879,-0.0,-7.768205989577839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,7.012894639046863e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,0.0001054988097166,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,7.792106043780223e-05,290.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0001054988315445,291.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0005004406557418,289.6734619140625,294.1499938964844,266.0130615234375,265.1130065917969,266.5469665527344,266.0622863769531,288.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674531804397,1.3751699334818568e-08,0.0010674393270164,-0.0350647680461406,0.0,0.0,0.0,-0.0116301169618964,60.0,-16.301931381225586,-0.0,-7.76885755726653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,7.012549031060189e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001054936074069,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,7.791721873218194e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001054936219588,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,0.0005004159756936,289.6624755859375,294.1499938964844,265.9818115234375,265.0844421386719,266.5365600585937,266.0320129394531,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674004442989,1.3745537152942688e-08,0.001067386707291,-0.0350486487150192,0.0,0.0,0.0,-0.0116270622238516,60.0,-16.31719207763672,-0.0,-7.768090881654643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,7.012549031060189e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,0.0001054936074069,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,7.791721873218194e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001054936219588,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,0.0005004159756936,289.6624755859375,294.1499938964844,265.9818115234375,265.0844421386719,266.5365600585937,266.0320129394531,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674004442989,1.3745537152942688e-08,0.001067386707291,-0.0350486487150192,0.0,0.0,0.0,-0.0116270622238516,60.0,-16.31719207763672,-0.0,-7.768090881654643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,7.011295383563265e-05,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0001054747408488,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,7.790328527335078e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001054747626767,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,0.0005003265105187,289.6514892578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52569580078125,266.00115966796875,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.33006477355957,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,7.011295383563265e-05,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,0.0001054747408488,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,7.790328527335078e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001054747626767,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,0.0005003265105187,289.6514892578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52569580078125,266.00115966796875,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.33006477355957,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,7.009408000158146e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0001054463573382,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.78823159635067e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001054463718901,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.000500191876199,289.6405029296875,294.1499938964844,265.917236328125,265.0271911621094,266.51446533203125,265.9696960449219,288.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.341630935668945,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,7.009408000158146e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,0.0001054463573382,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,7.78823159635067e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001054463718901,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.000500191876199,289.6405029296875,294.1499938964844,265.917236328125,265.0271911621094,266.51446533203125,265.9696960449219,288.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.341630935668945,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,7.007337990216911e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001054152162396,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,7.785931666148826e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.0001054152380675,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0005000441451556,289.6295166015625,294.1499938964844,265.8830261230469,264.997802734375,266.5027770996094,265.937255859375,288.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.353179931640625,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,7.007337990216911e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001054152162396,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,7.785931666148826e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.0001054152380675,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0005000441451556,289.6295166015625,294.1499938964844,265.8830261230469,264.997802734375,266.5027770996094,265.937255859375,288.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.353179931640625,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,7.006301893852651e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001053996238624,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,7.784780609654263e-05,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,0.0001053996456903,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0004999702214263,289.6239929199219,294.1499938964844,265.8653564453125,264.9828186035156,266.49676513671875,265.9206237792969,288.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.363431945122784e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.359180450439453,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,7.005309453234076e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0001053847008734,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,7.783677574479952e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0001053847154253,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.000499899382703,289.6184997558594,294.1499938964844,265.8473205566406,264.9676818847656,266.4906311035156,265.9036865234375,288.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.365478515625,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.003494829405099e-05,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001053574014804,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,7.781662134220824e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001053574233083,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0004997699288651,289.60748291015625,294.1499938964844,265.8101501464844,264.9367370605469,266.47808837890625,265.8689270019531,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.379053115844727,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.003494829405099e-05,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001053574014804,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,7.781662134220824e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001053574233083,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0004997699288651,289.60748291015625,294.1499938964844,265.8101501464844,264.9367370605469,266.47808837890625,265.8689270019531,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.379053115844727,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,7.002039637882262e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001053355081239,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,7.78004468884319e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,0.0001053355226758,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.000499666086398,289.596435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.46502685546875,265.8326721191406,288.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.394433975219727,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,7.002039637882262e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499755859375,0.0,0.0,0.0001053355081239,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,7.78004468884319e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,0.0001053355226758,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.000499666086398,289.596435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.46502685546875,265.8326721191406,288.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558443257011277e-08,0.0010657870443537,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.394433975219727,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.000990444794297e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0001053197265719,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,7.778879080433398e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001053197411238,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0004995912313461,289.5854187011719,294.1499938964844,265.7312316894531,264.8721008300781,266.4515075683594,265.79510498046875,288.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.411623001098633,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,7.000990444794297e-05,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,0.0001053197265719,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,7.778879080433398e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001053197411238,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0004995912313461,289.5854187011719,294.1499938964844,265.7312316894531,264.8721008300781,266.4515075683594,265.79510498046875,288.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.411623001098633,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,7.000473124207929e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001053119340213,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,7.778303552186117e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001053119558491,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0004995542694814,289.5743713378906,294.1499938964844,265.689453125,264.83819580078125,266.4374084472656,265.7558288574219,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530544684670076e-08,0.001065548392944,-0.0344862714409828,0.0,0.0,0.0,-0.0115204816684126,60.0,-16.431257247924805,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,7.000473124207929e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001053119340213,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83123779296875,0.0,0.0,7.778303552186117e-05,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001053119558491,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,0.0004995542694814,289.5743713378906,294.1499938964844,265.689453125,264.83819580078125,266.4374084472656,265.7558288574219,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530544684670076e-08,0.001065548392944,-0.0344862714409828,0.0,0.0,0.0,-0.0115204816684126,60.0,-16.431257247924805,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,7.00037126080133e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222045898437,0.0,0.0,0.0001053104060702,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,7.778190774843097e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0001053104206221,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0004995469935238,289.56884765625,294.1499938964844,265.66796875,264.8208312988281,266.43017578125,265.7357177734375,288.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.0115195801481604,60.0,-16.441781997680664,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,7.000446930760518e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.0001053115483955,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,7.77827444835566e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001053115629474,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,0.0004995524068363,289.56329345703125,294.1499938964844,265.6460876464844,264.8031921386719,266.4227905273437,265.7151184082031,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530075726464474e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.453025817871094,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,7.000965706538409e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001053193482221,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,7.778851431794465e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.000105319362774,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0004995894269086,289.55224609375,294.1499938964844,265.60113525390625,264.7669372558594,266.4076843261719,265.6729431152344,288.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.477012634277344,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
