time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,7.000965706538409e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001053193482221,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,7.778851431794465e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,0.000105319362774,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0004995894269086,289.55224609375,294.1499938964844,265.60113525390625,264.7669372558594,266.4076843261719,265.6729431152344,288.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539304788423578e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.477012634277344,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,7.002016354817897e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.000105335158878,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,7.780019222991541e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0001053351734299,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0004996644565835,289.5411682128906,294.1499938964844,265.5545654296875,264.7293701171875,266.3919677734375,265.6290283203125,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.503633499145508,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,7.002016354817897e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,0.000105335158878,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,7.780019222991541e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0001053351734299,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0004996644565835,289.5411682128906,294.1499938964844,265.5545654296875,264.7293701171875,266.3919677734375,265.6290283203125,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.503633499145508,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,7.003650534898043e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0001053597443387,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,7.78183457441628e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.0001053597588906,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0004997810465283,289.5300598144531,294.1499938964844,265.50634765625,264.6903991699219,266.37554931640625,265.5832824707031,288.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587087899225024e-08,0.0010660317493602,-0.0346341803669929,0.0,0.0,0.0,-0.0115485116839408,60.0,-16.532922744750977,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,7.003650534898043e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0001053597443387,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,7.78183457441628e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.0001053597588906,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0004997810465283,289.5300598144531,294.1499938964844,265.50634765625,264.6903991699219,266.37554931640625,265.5832824707031,288.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587087899225024e-08,0.0010660317493602,-0.0346341803669929,0.0,0.0,0.0,-0.0115485116839408,60.0,-16.532922744750977,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.005753286648542e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001053913729265,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,7.784170884406194e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.0001053913874784,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0004999310476705,289.5189819335937,294.1499938964844,265.4564819335937,264.64996337890625,266.358642578125,265.5361022949219,288.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.564224243164062,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.005753286648542e-05,291.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001053913729265,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,7.784170884406194e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.0001053913874784,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207336425781,0.0,0.0,0.0004999310476705,289.5189819335937,294.1499938964844,265.4564819335937,264.64996337890625,266.358642578125,265.5361022949219,288.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.564224243164062,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,7.007020030869171e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001054104286595,290.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,7.785578782204539e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001054104432114,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71551513671875,0.0,0.0,0.0005000215023756,289.513427734375,294.1499938964844,265.430908203125,264.6291809082031,266.3498840332031,265.51177978515625,288.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647057706123178e-08,0.0010665445588529,-0.0347910486161708,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.581018447875977,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.0,7.00838936609216e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7609558105469,0.0,0.0,0.0001054310268955,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,7.787099457345903e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0001054310414474,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0005001191748306,289.5078430175781,294.1499938964844,265.4049072265625,264.60797119140625,266.34100341796875,265.487060546875,288.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.367142576924607e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.598302841186523,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,7.011547131696716e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001054785316227,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.790608651703224e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001054785461747,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,0.0005003445548936,289.4967346191406,294.1499938964844,265.3516540527344,264.5643615722656,266.3226623535156,265.4361877441406,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727627035109437e-08,0.0010672333883121,-0.0350017994642257,0.0,0.0,0.0,-0.0116181820631027,60.0,-16.634855270385742,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,7.011547131696716e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,0.0001054785316227,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.790608651703224e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001054785461747,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,0.0005003445548936,289.4967346191406,294.1499938964844,265.3516540527344,264.5643615722656,266.3226623535156,265.4361877441406,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727627035109437e-08,0.0010672333883121,-0.0350017994642257,0.0,0.0,0.0,-0.0116181820631027,60.0,-16.634855270385742,-0.0,-7.765861909092564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,7.015131268417463e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.0001055324537446,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,7.794590783305466e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0001055324682965,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0005006003193557,289.4855651855469,294.1499938964844,265.2966613769531,264.51904296875,266.3037414550781,265.38385009765625,288.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791425779174917e-08,0.0010677789105102,-0.0351686775684356,0.0,0.0,0.0,-0.0116498097777366,60.0,-16.673423767089844,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,7.015131268417463e-05,291.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.0001055324537446,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,7.794590783305466e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0001055324682965,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.0005006003193557,289.4855651855469,294.1499938964844,265.2966613769531,264.51904296875,266.3037414550781,265.38385009765625,288.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791425779174917e-08,0.0010677789105102,-0.0351686775684356,0.0,0.0,0.0,-0.0116498097777366,60.0,-16.673423767089844,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,7.019225449766964e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001055940374499,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,7.799139712005854e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001055940520018,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0005008924636058,289.47442626953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2840270996094,265.3294677734375,288.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684157023206,1.3864287495835017e-08,0.0010684018488973,-0.0353592596948146,0.0,0.0,0.0,-0.0116859301924705,60.0,-16.71481704711914,-0.0,-7.782878697071285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,7.019225449766964e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001055940374499,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,7.799139712005854e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0001055940520018,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0005008924636058,289.47442626953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2840270996094,265.3294677734375,288.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684157023206,1.3864287495835017e-08,0.0010684018488973,-0.0353592596948146,0.0,0.0,0.0,-0.0116859301924705,60.0,-16.71481704711914,-0.0,-7.782878697071285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.023760554147884e-05,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0001056622641044,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,7.804179040249437e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001056622786563,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0005012160982005,289.4632568359375,294.1499938964844,265.181396484375,264.42291259765625,266.2636413574219,265.2734680175781,288.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.758344650268555,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.023760554147884e-05,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0001056622641044,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,7.804179040249437e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0001056622786563,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,0.0005012160982005,289.4632568359375,294.1499938964844,265.181396484375,264.42291259765625,266.2636413574219,265.2734680175781,288.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.758344650268555,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,7.026238017715514e-05,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001056995388353,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,7.806931535014883e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0001056995533872,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,0.0005013929330743,289.4576416015625,294.1499938964844,265.1514892578125,264.3976745605469,266.25311279296875,265.24462890625,288.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989108538225992e-08,0.0010694691445678,-0.0356857404112815,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.781230926513672,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,7.028802065178752e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0001057381014106,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,7.809780072420835e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001057381159625,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0005015758215449,289.4520568847656,294.1499938964844,265.12109375,264.3719787597656,266.242431640625,265.2154541015625,288.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034737816359666e-08,0.0010698592523112,-0.0358050838112831,0.0,0.0,0.0,-0.0117704290896654,60.0,-16.8045654296875,-0.0,-7.80412889866966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.034375448711216e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001058219568221,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.815973367542028e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.000105821971374,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,0.0005019736126996,289.4408264160156,294.1499938964844,265.0589904785156,264.3190002441406,266.2204284667969,265.1555480957031,288.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133948234018593e-08,0.0010707075707614,-0.0360645689070224,0.0,0.0,0.0,-0.0118196113035082,60.0,-16.85334014892578,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,7.034375448711216e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001058219568221,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,7.815973367542028e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.000105821971374,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,0.0005019736126996,289.4408264160156,294.1499938964844,265.0589904785156,264.3190002441406,266.2204284667969,265.1555480957031,288.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133948234018593e-08,0.0010707075707614,-0.0360645689070224,0.0,0.0,0.0,-0.0118196113035082,60.0,-16.85334014892578,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.040481432341039e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0001059138085111,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,7.822757470421493e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.000105913823063,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,0.0005024092970415,289.4296264648437,294.1499938964844,264.9950256347656,264.2639465332031,266.1977233886719,265.093994140625,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716510005295,1.4242622192739418e-08,0.0010716366814449,-0.0363487899303436,0.0,0.0,0.0,-0.011873485520482,60.0,-16.90447235107422,-0.0,-7.830085024806976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.040481432341039e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,0.0001059138085111,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,7.822757470421493e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557312011719,0.0,0.0,0.000105913823063,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,0.0005024092970415,289.4296264648437,294.1499938964844,264.9950256347656,264.2639465332031,266.1977233886719,265.093994140625,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716510005295,1.4242622192739418e-08,0.0010716366814449,-0.0363487899303436,0.0,0.0,0.0,-0.011873485520482,60.0,-16.90447235107422,-0.0,-7.830085024806976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,7.047224062262103e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,0.0001060152353602,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,7.830248796381056e-05,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,0.0001060152499121,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0005028904415667,289.4183654785156,294.1499938964844,264.9292297363281,264.20672607421875,266.1741943359375,265.0303955078125,288.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362629308095622e-08,0.0010726627660915,-0.0366626493632793,0.0,0.0,0.0,-0.0119329784065485,60.0,-16.958677291870117,-0.0,-7.845088845215288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,7.047224062262103e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712341308594,0.0,0.0,0.0001060152353602,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,7.830248796381056e-05,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,0.0001060152499121,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0005028904415667,289.4183654785156,294.1499938964844,264.9292297363281,264.20672607421875,266.1741943359375,265.0303955078125,288.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362629308095622e-08,0.0010726627660915,-0.0366626493632793,0.0,0.0,0.0,-0.0119329784065485,60.0,-16.958677291870117,-0.0,-7.845088845215288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,7.054757588775828e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.000106128572952,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.838620513211936e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001061285875039,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0005034280475229,289.4071044921875,294.1499938964844,264.8615417480469,264.1472473144531,266.149658203125,264.964599609375,288.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738238925114,1.4496728262258785e-08,0.0010738093405961,-0.0370133481919765,0.0,0.0,0.0,-0.0119994562119245,60.0,-17.01621437072754,-0.0,-7.861871154091207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,7.054757588775828e-05,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.000106128572952,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.838620513211936e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001061285875039,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,0.0005034280475229,289.4071044921875,294.1499938964844,264.8615417480469,264.1472473144531,266.149658203125,264.964599609375,288.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738238925114,1.4496728262258785e-08,0.0010738093405961,-0.0370133481919765,0.0,0.0,0.0,-0.0119994562119245,60.0,-17.01621437072754,-0.0,-7.861871154091207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,7.058743358356878e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0001061885268427,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.843048661015928e-05,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001061885413946,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0005037125083617,289.4014587402344,294.1499938964844,264.8269958496094,264.1166381835937,266.1371459960937,264.9310913085937,288.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744304163381,1.4567667960818652e-08,0.0010744158644229,-0.0371988639235496,0.0,0.0,0.0,-0.0120346238836646,60.0,-17.045900344848633,-0.0,-7.870756491001887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,7.063035445753485e-05,290.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,0.0001062531009665,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,7.847817323636264e-05,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,0.0001062531082425,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0005040187388658,289.39581298828125,294.1499938964844,264.7919921875,264.08544921875,266.1243591308594,264.89703369140625,288.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750837391242,1.4644063739410741e-08,0.0010750690707936,-0.0373986437916755,0.0,0.0,0.0,-0.0120724961161613,60.0,-17.076644897460938,-0.0,-7.880330343823516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,7.072310108924285e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.0001063926247297,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.858122990000993e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001063926392816,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.000504680618178,289.3844909667969,294.1499938964844,264.7204895019531,264.0212707519531,266.09820556640625,264.8275756835937,288.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764953913167,1.4809148574101982e-08,0.0010764806065708,-0.0378303416073322,0.0,0.0,0.0,-0.0121543351560831,60.0,-17.14057731628418,-0.0,-7.90103982239998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,7.072310108924285e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.0001063926247297,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,7.858122990000993e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0001063926392816,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.000504680618178,289.3844909667969,294.1499938964844,264.7204895019531,264.0212707519531,266.09820556640625,264.8275756835937,288.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764953913167,1.4809148574101982e-08,0.0010764806065708,-0.0378303416073322,0.0,0.0,0.0,-0.0121543351560831,60.0,-17.14057731628418,-0.0,-7.90103982239998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,7.082753290887922e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001065497272065,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,7.869725959608331e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001065497344825,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0005054258508607,289.3731689453125,294.1499938964844,264.64703369140625,263.95465087890625,266.07110595703125,264.7558898925781,288.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995029218312084e-08,0.0010780699085444,-0.0383163951337337,0.0,0.0,0.0,-0.0122464830055832,60.0,-17.20894432067871,-0.0,-7.924389677782528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,7.082753290887922e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001065497272065,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,7.869725959608331e-05,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001065497344825,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58282470703125,0.0,0.0,0.0005054258508607,289.3731689453125,294.1499938964844,264.64703369140625,263.95465087890625,266.07110595703125,264.7558898925781,288.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995029218312084e-08,0.0010780699085444,-0.0383163951337337,0.0,0.0,0.0,-0.0122464830055832,60.0,-17.20894432067871,-0.0,-7.924389677782528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.094531611073762e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001067269113264,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.882813224568963e-05,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0001067269258783,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0005062663694843,289.36181640625,294.1499938964844,264.5716552734375,263.8854675292969,266.0430603027344,264.6820983886719,288.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798776056617,1.520467662885494e-08,0.0010798623552545,-0.0388645604252815,0.0,0.0,0.0,-0.0123504130169749,60.0,-17.281736373901367,-0.0,-7.95076715576215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,7.094531611073762e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001067269113264,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,7.882813224568963e-05,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,0.0001067269258783,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0005062663694843,289.36181640625,294.1499938964844,264.5716552734375,263.8854675292969,266.0430603027344,264.6820983886719,288.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798776056617,1.520467662885494e-08,0.0010798623552545,-0.0388645604252815,0.0,0.0,0.0,-0.0123504130169749,60.0,-17.281736373901367,-0.0,-7.95076715576215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,7.107949932105839e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001069287754944,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.897723116911948e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.0001069287900463,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005072238855063,289.3504333496094,294.1499938964844,264.4942626953125,263.813720703125,266.01397705078125,264.6059875488281,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819198796525,1.544352024041018e-08,0.00108190451283,-0.0394890271127224,0.0,0.0,0.0,-0.0124688176438212,60.0,-17.359966278076172,-0.0,-7.9808707198481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,7.107949932105839e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001069287754944,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.897723116911948e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.578857421875,0.0,0.0,0.0001069287900463,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005072238855063,289.3504333496094,294.1499938964844,264.4942626953125,263.813720703125,266.01397705078125,264.6059875488281,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819198796525,1.544352024041018e-08,0.00108190451283,-0.0394890271127224,0.0,0.0,0.0,-0.0124688176438212,60.0,-17.359966278076172,-0.0,-7.9808707198481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,7.115228072507307e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0001070382641046,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,7.905809616204351e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001070382786565,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,0.0005077432724647,289.3447265625,294.1499938964844,264.454833984375,263.77685546875,265.99908447265625,264.5672302246094,288.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083027687855,1.557306994470764e-08,0.0010830120882019,-0.0398277193307876,0.0,0.0,0.0,-0.0125330407172441,60.0,-17.40088653564453,-0.0,-7.997223150368883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,7.123110117390752e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,0.0001071568331099,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,7.914567686384544e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,0.0001071568476618,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0005083057330921,289.3389892578125,294.1499938964844,264.4148864746094,263.73931884765625,265.9839172363281,264.5277709960937,288.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842273477464,1.5713364831526633e-08,0.001084211631678,-0.0401944890618324,0.0,0.0,0.0,-0.0126025900244712,60.0,-17.443622589111328,-0.0,-8.01495048108336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
