time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.140391244320199e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0001074167957995,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,7.933768210932612e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,0.0001074168103514,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0005095388623885,289.3275451660156,294.1499938964844,264.3334655761719,263.66217041015625,265.9527893066406,264.44732666015625,288.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868576355278,1.602095700548034e-08,0.0010868415702134,-0.040998563170433,0.0,0.0,0.0,-0.0127550745382905,60.0,-17.533737182617188,-0.0,-8.053886091374808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.140391244320199e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,0.0001074167957995,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,7.933768210932612e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.556640625,0.0,0.0,0.0001074168103514,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,0.0005095388623885,289.3275451660156,294.1499938964844,264.3334655761719,263.66217041015625,265.9527893066406,264.44732666015625,288.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868576355278,1.602095700548034e-08,0.0010868415702134,-0.040998563170433,0.0,0.0,0.0,-0.0127550745382905,60.0,-17.533737182617188,-0.0,-8.053886091374808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,7.16016220394522e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,0.0001077142296708,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,7.955736509757116e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.0001077142442227,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0005109497578814,289.3160400390625,294.1499938964844,264.25,263.582275390625,265.9206237792969,264.3644714355469,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898668551817,1.6372887046145482e-08,0.0010898505570366,-0.0419184453785419,0.0,0.0,0.0,-0.0129295401275157,60.0,-17.63125228881836,-0.0,-8.098548676116479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,7.16016220394522e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,0.0001077142296708,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,7.955736509757116e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.0001077142442227,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0005109497578814,289.3160400390625,294.1499938964844,264.25,263.582275390625,265.9206237792969,264.3644714355469,287.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898668551817,1.6372887046145482e-08,0.0010898505570366,-0.0419184453785419,0.0,0.0,0.0,-0.0129295401275157,60.0,-17.63125228881836,-0.0,-8.098548676116479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,7.183559500845149e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001080662041204,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,7.981732778716832e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001080662186723,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0005126193864271,289.3045349121094,294.1499938964844,264.1632385253906,263.4986877441406,265.8873291015625,264.2789306640625,287.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.678934680171551e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.738237380981445,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.577392578125,0.0,0.0,7.183559500845149e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001080662041204,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,7.981732778716832e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342712402344,0.0,0.0,0.0001080662186723,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,0.0005126193864271,289.3045349121094,294.1499938964844,264.1632385253906,263.4986877441406,265.8873291015625,264.2789306640625,287.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934278834611,1.678934680171551e-08,0.0010934111196547,-0.0430068671703338,0.0,0.0,0.0,-0.0131359947845339,60.0,-17.738237380981445,-0.0,-8.15156084854607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.212236960185692e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,0.0001084976174752,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,8.013597107492387e-05,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.0001084976320271,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0005146658513695,289.2929382324219,294.1499938964844,264.0721435546875,263.4107666015625,265.85284423828125,264.1895751953125,287.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299813137583442e-08,0.00109777553007,-0.0443407632410526,0.0,0.0,0.0,-0.0133890509605407,60.0,-17.859689712524414,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,7.212236960185692e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,0.0001084976174752,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,8.013597107492387e-05,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,0.0001084976320271,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,0.0005146658513695,289.2929382324219,294.1499938964844,264.0721435546875,263.4107666015625,265.85284423828125,264.1895751953125,287.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299813137583442e-08,0.00109777553007,-0.0443407632410526,0.0,0.0,0.0,-0.0133890509605407,60.0,-17.859689712524414,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,7.22832337487489e-05,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0001087396158254,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,8.03147122496739e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,0.0001087396303773,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.0005158137646503,289.2871398925781,294.1499938964844,264.02508544921875,263.36529541015625,265.83514404296875,264.1434326171875,287.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586154754667405e-08,0.0011002236278727,-0.0450888983905315,0.0,0.0,0.0,-0.0135310012847185,60.0,-17.925893783569336,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,7.245937740663067e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.0001090045989258,290.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,8.051042095758021e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116882324219,0.0,0.0,0.0001090046062017,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,0.0005170707008801,289.28131103515625,294.1499938964844,263.9770202636719,263.31884765625,265.81707763671875,264.09600830078125,287.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029221350327,1.7899690618605746e-08,0.0011029043234884,-0.0459080003201961,0.0,0.0,0.0,-0.0136864325031638,60.0,-17.996793746948242,-0.0,-8.293742581599872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,7.285017636604607e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.000109592496301,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,8.094464283203706e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001095925108529,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,0.0005198594299145,289.26959228515625,294.1499938964844,263.878173828125,263.2231750488281,265.7799072265625,263.997802734375,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249920368194,0.0,0.0,0.0,-0.014031283557415,60.0,-18.150808334350582,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,7.285017636604607e-05,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.000109592496301,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248718261719,0.0,0.0,8.094464283203706e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001095925108529,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,0.0005198594299145,289.26959228515625,294.1499938964844,263.878173828125,263.2231750488281,265.7799072265625,263.997802734375,287.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532261505592e-08,0.0011088517494499,-0.0477249920368194,0.0,0.0,0.0,-0.014031283557415,60.0,-18.150808334350582,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,7.329032814595848e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,0.0001102546448237,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,8.143370359903201e-05,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001102546520996,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.000523000373505,289.2578125,294.1499938964844,263.7758483886719,263.1240539550781,265.74139404296875,263.8956298828125,287.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155504034832,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.319799423217773,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,7.329032814595848e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,0.0001102546448237,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,8.143370359903201e-05,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001102546520996,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.000523000373505,289.2578125,294.1499938964844,263.7758483886719,263.1240539550781,265.74139404296875,263.8956298828125,287.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155504034832,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.319799423217773,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,7.378406735369936e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,0.0001109974036808,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,8.198230352718383e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,0.0001109974109567,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0005265237414278,289.2459411621094,294.1499938964844,263.6703491210937,263.02178955078125,265.7012939453125,263.7891540527344,287.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.506193161010746,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,7.378406735369936e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,0.0001109974036808,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,8.198230352718383e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,0.0001109974109567,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,0.0005265237414278,289.2459411621094,294.1499938964844,263.6703491210937,263.02178955078125,265.7012939453125,263.7891540527344,287.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.506193161010746,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,7.432853453792632e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001118164727813,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,8.258726302301511e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656677246094,0.0,0.0,0.0001118164800573,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0005304090445861,289.2339782714844,294.1499938964844,263.5619812011719,262.9166564941406,265.6595764160156,263.67889404296875,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.70896339416504,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,7.432853453792632e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001118164727813,290.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,8.258726302301511e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656677246094,0.0,0.0,0.0001118164800573,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0005304090445861,289.2339782714844,294.1499938964844,263.5619812011719,262.9166564941406,265.6595764160156,263.67889404296875,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.70896339416504,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,7.462008215952665e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.0001122550675063,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831848144531,0.0,0.0,8.29112104838714e-05,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.0001122550747822,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0005324895610101,289.2279663085937,294.1499938964844,263.5068359375,262.86309814453125,265.6380310058594,263.6224365234375,287.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358096962794,2.174587976355724e-08,0.0011357879266142,-0.0559481866657733,0.0,0.0,0.0,-0.0155931301414966,60.0,-18.81656265258789,-0.0,-8.795745998213533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,7.492157601518556e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,0.0001127086216001,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,8.324620284838602e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45391845703125,0.0,0.0,0.0001127086288761,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0005346410325728,289.221923828125,294.1499938964844,263.4510498046875,262.8089294433594,265.6161193847656,263.5653381347656,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228257223180208e-08,0.0011403763201087,-0.0573479309678077,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.927270889282227,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,7.555936463177204e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001136680730269,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,8.395485201617703e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001136680875788,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0005391922313719,289.20977783203125,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.4488830566406,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417905836709e-08,0.001150082796812,-0.0603078864514827,0.0,0.0,0.0,-0.0164220128208398,60.0,-19.16070938110352,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,7.555936463177204e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001136680730269,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,8.395485201617703e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,0.0001136680875788,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0005391922313719,289.20977783203125,294.1499938964844,263.3378295898437,262.6989440917969,265.5708923339844,263.4488830566406,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417905836709e-08,0.001150082796812,-0.0603078864514827,0.0,0.0,0.0,-0.0164220128208398,60.0,-19.16070938110352,-0.0,-9.018570779062429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.623677811352536e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001146871436503,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,8.470753527944908e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0001146871582022,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,0.0005440262611955,289.1974792480469,294.1499938964844,263.2226257324219,262.58697509765625,265.5238952636719,263.330078125,287.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604171013459,2.462380166434741e-08,0.0011603924212977,-0.0634501054883003,0.0,0.0,0.0,-0.0170198194682598,60.0,-19.40766906738281,-0.0,-9.181002980085397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,7.623677811352536e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001146871436503,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,8.470753527944908e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0001146871582022,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,0.0005440262611955,289.1974792480469,294.1499938964844,263.2226257324219,262.58697509765625,265.5238952636719,263.330078125,287.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604171013459,2.462380166434741e-08,0.0011603924212977,-0.0634501054883003,0.0,0.0,0.0,-0.0170198194682598,60.0,-19.40766906738281,-0.0,-9.181002980085397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,7.69465696066618e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.00011575492681,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,8.549619087716565e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001157549413619,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0005490913754329,289.1850891113281,294.1499938964844,263.105712890625,262.4732971191406,265.4750366210937,263.2093505859375,287.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.666643142700195,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,7.69465696066618e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.00011575492681,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402770996094,0.0,0.0,8.549619087716565e-05,290.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,0.0001157549413619,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40350341796875,0.0,0.0,0.0005490913754329,289.1850891113281,294.1499938964844,263.105712890625,262.4732971191406,265.4750366210937,263.2093505859375,287.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667406022548675,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.666643142700195,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,7.767970237182453e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001168578164651,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,8.631078526377678e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0001168578310171,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,0.0005543230217881,289.1725769042969,294.1499938964844,262.9873962402344,262.35821533203125,265.4243469238281,263.0870666503906,287.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719247937932323e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.93559837341309,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,7.767970237182453e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001168578164651,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,8.631078526377678e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,0.0001168578310171,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915100097656,0.0,0.0,0.0005543230217881,289.1725769042969,294.1499938964844,262.9873962402344,262.35821533203125,265.4243469238281,263.0870666503906,287.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719247937932323e-08,0.0011823526583611,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-19.93559837341309,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,7.805181667208672e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,0.0001174176140921,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,8.672424883116037e-05,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,0.000117417621368,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.000556978455279,289.166259765625,294.1499938964844,262.92779541015625,262.3002624511719,265.39825439453125,263.02545166015625,287.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.07317543029785,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,7.842514605727047e-05,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,0.0001179792234324,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,8.713905117474496e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0001179792379844,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,0.0005596425035037,289.159912109375,294.1499938964844,262.8679504394531,262.2420349121094,265.37164306640625,262.963623046875,287.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519535177906625e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.018951067700982,60.0,-20.21216011047364,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,7.917040056781843e-05,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001191003466374,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,8.796711335889995e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001191003611893,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,0.000564960646443,289.14715576171875,294.1499938964844,262.7476806640625,262.125,265.3171081542969,262.8394775390625,287.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.492481231689453,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,7.917040056781843e-05,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001191003466374,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,8.796711335889995e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001191003611893,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,0.000564960646443,289.14715576171875,294.1499938964844,262.7476806640625,262.125,265.3171081542969,262.8394775390625,287.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.492481231689453,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.990205631358549e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,0.0001202010244014,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,8.87800706550479e-05,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0001202010389533,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,0.0005701817572116,289.1342468261719,294.1499938964844,262.6268920898437,262.0074462890625,265.2606811523437,262.7149353027344,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.773483276367188,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.990205631358549e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,0.0001202010244014,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,8.87800706550479e-05,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0001202010389533,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35479736328125,0.0,0.0,0.0005701817572116,289.1342468261719,294.1499938964844,262.6268920898437,262.0074462890625,265.2606811523437,262.7149353027344,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.773483276367188,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,8.060613617999479e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001212602073792,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,8.956237434176728e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,0.0001212602219311,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0005752060678787,289.1212158203125,294.1499938964844,262.505859375,261.8896484375,265.20233154296875,262.5903625488281,287.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.051170349121094,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,8.060613617999479e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001212602073792,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764038085937,0.0,0.0,8.956237434176728e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,0.0001212602219311,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.0005752060678787,289.1212158203125,294.1499938964844,262.505859375,261.8896484375,265.20233154296875,262.5903625488281,287.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.051170349121094,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,8.114068623399362e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0001220643680426,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.01563253137283e-05,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,0.0001220643753185,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.000579020648729,289.1107177734375,294.1499938964844,262.4090576171875,261.7954406738281,265.154296875,262.49090576171875,287.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382707953453,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.26828384399414,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,8.126944157993421e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001222580467583,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.029937791638076e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0001222580613102,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0005799393984489,289.10809326171875,294.1499938964844,262.3848876953125,261.7718811035156,265.14215087890625,262.4660949707031,287.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.321645736694336,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,8.158134733093902e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001227272732648,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,9.064594632945956e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001227272878168,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0005821652011945,289.1014709472656,294.1499938964844,262.32452392578125,261.713134765625,265.111328125,262.4041748046875,287.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.452768325805664,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
