time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,8.188044739654288e-05,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001231772184837,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,9.097827569348738e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.0001231772330356,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0005842995597049,289.0948486328125,294.1499938964844,262.2642517089844,261.65447998046875,265.080078125,262.3424377441406,287.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467103937282445e-08,0.001246285974048,-0.0895505845546722,0.0,0.0,0.0,-0.0220005717128515,60.0,-21.5810489654541,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,8.2431361079216e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001240059937117,290.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.159040200756864e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0001240060082636,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.000588230905123,289.0815124511719,294.1499938964844,262.1442565917969,261.53765869140625,265.0164489746094,262.2196044921875,287.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.565188322340873e-08,0.0012546707876026,-0.0920898914337158,0.0,0.0,0.0,-0.0224868077784776,60.0,-21.82745933532715,-0.0,-1.0733602096024697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,8.2431361079216e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,0.0001240059937117,290.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.159040200756864e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0001240060082636,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.000588230905123,289.0815124511719,294.1499938964844,262.1442565917969,261.53765869140625,265.0164489746094,262.2196044921875,287.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.565188322340873e-08,0.0012546707876026,-0.0920898914337158,0.0,0.0,0.0,-0.0224868077784776,60.0,-21.82745933532715,-0.0,-1.0733602096024697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,8.292472193716094e-05,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32135009765625,0.0,0.0,0.0001247481850441,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,9.213857993017882e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,0.0001247481850441,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912292480469,0.0,0.0,0.0005917515372857,289.06805419921875,294.1499938964844,262.02520751953125,261.4217834472656,264.9511413574219,262.09796142578125,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.05790901184082,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,8.292472193716094e-05,290.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32135009765625,0.0,0.0,0.0001247481850441,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,9.213857993017882e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,0.0001247481850441,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912292480469,0.0,0.0,0.0005917515372857,289.06805419921875,294.1499938964844,262.02520751953125,261.4217834472656,264.9511413574219,262.09796142578125,287.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.05790901184082,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,8.337063627550378e-05,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078918457031,0.0,0.0,0.0001254189992323,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,9.263404353987426e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001254190137842,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0005949335754849,289.0545349121094,294.1499938964844,261.9073486328125,261.3070983886719,264.8841857910156,261.97772216796875,287.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.274253845214844,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32281494140625,0.0,0.0,8.337063627550378e-05,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078918457031,0.0,0.0,0.0001254189992323,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,9.263404353987426e-05,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001254190137842,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0005949335754849,289.0545349121094,294.1499938964844,261.9073486328125,261.3070983886719,264.8841857910156,261.97772216796875,287.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.274253845214844,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,8.37590778246522e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0001260033459402,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.30656387936324e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001260033604921,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0005977054825052,289.0409545898437,294.1499938964844,261.791015625,261.19390869140625,264.81573486328125,261.8591613769531,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.8015770087440615e-08,0.0012748781591653,-0.09820257127285,0.0,0.0,0.0,-0.0236586574465036,60.0,-22.47616577148437,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,8.37590778246522e-05,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0001260033459402,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.30656387936324e-05,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001260033604921,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,0.0005977054825052,289.0409545898437,294.1499938964844,261.791015625,261.19390869140625,264.81573486328125,261.8591613769531,287.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749162269756,3.8015770087440615e-08,0.0012748781591653,-0.09820257127285,0.0,0.0,0.0,-0.0236586574465036,60.0,-22.47616577148437,-0.0,-1.1082151019081721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,8.393171447096393e-05,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0001262630539713,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28936767578125,0.0,0.0,9.325746214017272e-05,290.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0001262630685232,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0005989374476484,289.0341186523437,294.1499938964844,261.7335205078125,261.1379699707031,264.7810363769531,261.800537109375,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966094493866,0.0,0.0,0.0,-0.0238110311329364,60.0,-22.57135963439941,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,8.408849680563435e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,0.0001264989114133,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,9.34316631173715e-05,290.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001264989259652,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519836425781,0.0,0.0,0.0006000562570989,289.0272827148437,294.1499938964844,261.676513671875,261.0824890136719,264.7459716796875,261.742431640625,287.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.860228403596011e-08,0.0012798920506611,-0.0997175872325897,0.0,0.0,0.0,-0.0239494126290082,60.0,-22.66216278076172,-0.0,-1.1169491642704089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,8.436085045104846e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0001269086351385,290.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26885986328125,0.0,0.0,9.3734277470503e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001269086351385,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0006019997526891,289.0135803222656,294.1499938964844,261.5640869140625,260.97314453125,264.67498779296875,261.6279296875,287.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.83123779296875,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,8.436085045104846e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,0.0001269086351385,290.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26885986328125,0.0,0.0,9.3734277470503e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001269086351385,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0006019997526891,289.0135803222656,294.1499938964844,261.5640869140625,260.97314453125,264.67498779296875,261.6279296875,287.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.83123779296875,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,8.458401134703308e-05,290.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0001272443478228,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.398224210599436e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001272443623747,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.000603592256084,288.99981689453125,294.1499938964844,261.4540710449219,260.8661804199219,264.6028747558594,261.515869140625,287.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452587110296e-08,0.0012874336680397,-0.1019952297210693,0.0,0.0,0.0,-0.024386765435338,60.0,-22.984527587890625,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,8.458401134703308e-05,290.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533569335937,0.0,0.0,0.0001272443478228,290.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.398224210599436e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001272443623747,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.000603592256084,288.99981689453125,294.1499938964844,261.4540710449219,260.8661804199219,264.6028747558594,261.515869140625,287.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452587110296e-08,0.0012874336680397,-0.1019952297210693,0.0,0.0,0.0,-0.024386765435338,60.0,-22.984527587890625,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,8.476440416416153e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001275157264899,290.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.41826801863499e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237243652344,0.0,0.0,0.0001275157264899,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0006048795767128,288.9860534667969,294.1499938964844,261.3467102050781,260.7618408203125,264.52978515625,261.406494140625,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.9805708951234926e-08,0.0012901792069897,-0.1028240323066711,0.0,0.0,0.0,-0.0245459862053394,60.0,-23.123390197753903,-0.0,-1.1349769124535669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533874511719,0.0,0.0,8.476440416416153e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001275157264899,290.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,9.41826801863499e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237243652344,0.0,0.0,0.0001275157264899,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21221923828125,0.0,0.0,0.0006048795767128,288.9860534667969,294.1499938964844,261.3467102050781,260.7618408203125,264.52978515625,261.406494140625,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.9805708951234926e-08,0.0012901792069897,-0.1028240323066711,0.0,0.0,0.0,-0.0245459862053394,60.0,-23.123390197753903,-0.0,-1.1349769124535669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,8.490619802614674e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,0.0001277290284633,290.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.43402192206122e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0001277290284633,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0006058913422748,288.97222900390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4558410644531,261.3000793457031,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923773610964,4.0058154127109447e-08,0.0012923371978104,-0.1034753173589706,0.0,0.0,0.0,-0.0246711317449808,60.0,-23.248788833618164,-0.0,-1.1387769660586856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,8.490619802614674e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,0.0001277290284633,290.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.43402192206122e-05,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.210205078125,0.0,0.0,0.0001277290284633,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988830566406,0.0,0.0,0.0006058913422748,288.97222900390625,294.1499938964844,261.2423400878906,260.66046142578125,264.4558410644531,261.3000793457031,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923773610964,4.0058154127109447e-08,0.0012923371978104,-0.1034753173589706,0.0,0.0,0.0,-0.0246711317449808,60.0,-23.248788833618164,-0.0,-1.1387769660586856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,8.496465306961909e-05,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.000127816965687,290.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.4405171694234e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.000127816965687,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0006063085165806,288.9653015136719,294.1499938964844,261.1913452148437,260.6109313964844,264.4185791015625,261.2480163574219,287.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932671234011,4.016222732161624e-08,0.0012932269601151,-0.1037437841296196,0.0,0.0,0.0,-0.0247227232903242,60.0,-23.306922912597656,-0.0,-1.1403454180936025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,8.501341653754935e-05,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,0.0001278903218917,290.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,9.445935575058684e-05,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,0.0001278903364436,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0006066564819775,288.9583740234375,294.1499938964844,261.1412353515625,260.5622863769531,264.38116455078125,261.1968688964844,287.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940093874931,4.024904853849876e-08,0.0012939691077917,-0.1039677187800407,0.0,0.0,0.0,-0.0247657634317874,60.0,-23.361648559570312,-0.0,-1.141654664138514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,8.508738392265514e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001280015858355,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,9.454153769183904e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0001280016003875,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,0.0006071843090467,288.94451904296875,294.1499938964844,261.043701171875,260.4676208496094,264.3058776855469,261.09698486328125,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.0380729871003496e-08,0.0012950948439538,-0.1043073534965515,0.0,0.0,0.0,-0.0248310435563325,60.0,-23.462665557861328,-0.0,-1.1436419100618883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,8.508738392265514e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001280015858355,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,9.454153769183904e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0001280016003875,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,0.0006071843090467,288.94451904296875,294.1499938964844,261.043701171875,260.4676208496094,264.3058776855469,261.09698486328125,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.0380729871003496e-08,0.0012950948439538,-0.1043073534965515,0.0,0.0,0.0,-0.0248310435563325,60.0,-23.462665557861328,-0.0,-1.1436419100618883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,8.512729255016893e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.0001280616415897,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.458588465349747e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0001280616415897,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0006074691191315,288.9306335449219,294.1499938964844,260.95001220703125,260.37677001953125,264.2300720214844,261.0012512207031,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045178414457951e-08,0.0012957022991031,-0.1044905930757522,0.0,0.0,0.0,-0.0248662661761045,60.0,-23.549894332885746,-0.0,-1.1447149006471593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,8.512729255016893e-05,290.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.0001280616415897,290.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.458588465349747e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0001280616415897,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,0.0006074691191315,288.9306335449219,294.1499938964844,260.95001220703125,260.37677001953125,264.2300720214844,261.0012512207031,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045178414457951e-08,0.0012957022991031,-0.1044905930757522,0.0,0.0,0.0,-0.0248662661761045,60.0,-23.549894332885746,-0.0,-1.1447149006471593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,8.514316141372547e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001280855067307,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,9.460351429879664e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0001280855212826,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0006075823912397,288.916748046875,294.1499938964844,260.8588562011719,260.2884826660156,264.1539001464844,260.90850830078125,287.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.627195358276367,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,8.514316141372547e-05,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001280855067307,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,9.460351429879664e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0001280855212826,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0006075823912397,288.916748046875,294.1499938964844,260.8588562011719,260.2884826660156,264.1539001464844,260.90850830078125,287.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.627195358276367,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,8.514284127159044e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0001280850265175,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,9.460316505283116e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001280850410694,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0006075801211409,288.9028625488281,294.1499938964844,260.768798828125,260.2012939453125,264.077392578125,260.8177490234375,287.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479442020568974e-08,0.001295938855037,-0.1045619174838066,0.0,0.0,0.0,-0.0248799789696931,60.0,-23.69650650024414,-0.0,-1.145132699775786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,8.514284127159044e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0001280850265175,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,9.460316505283116e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001280850410694,291.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0006075801211409,288.9028625488281,294.1499938964844,260.768798828125,260.2012939453125,264.077392578125,260.8177490234375,287.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479442020568974e-08,0.001295938855037,-0.1045619174838066,0.0,0.0,0.0,-0.0248799789696931,60.0,-23.69650650024414,-0.0,-1.145132699775786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,8.513739885529503e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,0.0001280768337892,290.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,9.459711145609616e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,0.0001280768483411,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251525878906,0.0,0.0,0.0006075412384234,288.8959045410156,294.1499938964844,260.7241516113281,260.1581115722656,264.0390014648437,260.7727966308594,287.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958964798599,4.046974311222584e-08,0.0012958560837432,-0.1045369058847427,0.0,0.0,0.0,-0.0248751696199178,60.0,-23.72920227050781,-0.0,-1.1449861148093988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,8.51282020448707e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,0.0001280629949178,290.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,9.458689601160586e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0001280630094697,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.118408203125,0.0,0.0,0.0006074756383895,288.8889465332031,294.1499938964844,260.6797790527344,260.1152038574219,264.0005798339844,260.7281494140625,287.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957564322277,4.045336154945289e-08,0.0012957160361111,-0.1044946610927581,0.0,0.0,0.0,-0.0248670503497123,60.0,-23.76053047180176,-0.0,-1.144738703828807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,8.510033512720838e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,0.0001280210854019,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,9.455593681195752e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001280210854019,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0006072767428122,288.87506103515625,294.1499938964844,260.5918884277344,260.0302429199219,263.92352294921875,260.6396484375,287.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.81977653503418,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,8.510033512720838e-05,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,0.0001280210854019,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,9.455593681195752e-05,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001280210854019,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0006072767428122,288.87506103515625,294.1499938964844,260.5918884277344,260.0302429199219,263.92352294921875,260.6396484375,287.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.81977653503418,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,8.505932783009484e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001279593852814,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,9.451036021346226e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001279593852814,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915222167969,0.0,0.0,0.0006069840746931,288.86114501953125,294.1499938964844,260.505126953125,259.9464416503906,263.8462829589844,260.55242919921875,287.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.87372589111328,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,8.505932783009484e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151733398437,0.0,0.0,0.0001279593852814,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,9.451036021346226e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001279593852814,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915222167969,0.0,0.0,0.0006069840746931,288.86114501953125,294.1499938964844,260.505126953125,259.9464416503906,263.8462829589844,260.55242919921875,287.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041782945394516,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.87372589111328,-0.0,-1.1428865320795013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,8.500758849550039e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001278815616387,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.44528801483102e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0001278815616387,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0006066149217076,288.8472595214844,294.1499938964844,260.41949462890625,259.86376953125,263.7688903808594,260.4661865234375,287.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.92375946044922,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,8.500758849550039e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,0.0001278815616387,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.44528801483102e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0001278815616387,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0006066149217076,288.8472595214844,294.1499938964844,260.41949462890625,259.86376953125,263.7688903808594,260.4661865234375,287.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.92375946044922,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,8.494448411511257e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,0.0001277866249438,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.438276174478232e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001277866249438,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0006061646272428,288.8333435058594,294.1499938964844,260.3349914550781,259.78228759765625,263.6913452148437,260.3812866210937,287.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508232355117,0.0,0.0,0.0,-0.0247048623859882,60.0,-23.968780517578125,-0.0,-1.1398022081721141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,8.494448411511257e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874938964844,0.0,0.0,0.0001277866249438,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.438276174478232e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,0.0001277866249438,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,0.0006061646272428,288.8333435058594,294.1499938964844,260.3349914550781,259.78228759765625,263.6913452148437,260.3812866210937,287.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508232355117,0.0,0.0,0.0,-0.0247048623859882,60.0,-23.968780517578125,-0.0,-1.1398022081721141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
