time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.092041015625,0.0,0.0,8.49100761115551e-05,290.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0001277348637813,290.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.43445338634774e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,0.0001277348637813,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,0.0006059190491214,288.826416015625,294.1499938964844,260.2931823730469,259.7419738769531,263.6525573730469,260.3392028808594,287.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492204666756e-08,0.0012923961039632,-0.1034927815198898,0.0,0.0,0.0,-0.02467449195683,60.0,-23.990108489990234,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,8.487264858558774e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,0.0001276785478694,290.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,9.430294448975474e-05,290.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,0.0001276785624213,291.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0006056519923731,288.8194580078125,294.1499938964844,260.2516784667969,259.7019348144531,263.6137390136719,260.2974548339844,287.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826958533959e-08,0.0012918262509629,-0.1033208295702934,0.0,0.0,0.0,-0.0246414486318826,60.0,-24.0102767944336,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,8.479218377033249e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,0.0001275575050385,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.421353752259164e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001275575050385,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0006050777737982,288.8055725097656,294.1499938964844,260.1695556640625,259.6227722167969,263.5361022949219,260.2147521972656,287.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.04803276062012,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710144042969,0.0,0.0,8.479218377033249e-05,290.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,0.0001275575050385,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0612487792969,0.0,0.0,9.421353752259164e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469665527344,0.0,0.0,0.0001275575050385,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0006050777737982,288.8055725097656,294.1499938964844,260.1695556640625,259.6227722167969,263.5361022949219,260.2147521972656,287.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.04803276062012,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,8.470371540170163e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,0.0001274244277738,290.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.411524661118165e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,0.0001274244277738,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0006044465117156,288.79168701171875,294.1499938964844,260.088623046875,259.5448303222656,263.4584350585937,260.1334228515625,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.081850051879883,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,8.470371540170163e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,0.0001274244277738,290.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.411524661118165e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,0.0001274244277738,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,0.0006044465117156,288.79168701171875,294.1499938964844,260.088623046875,259.5448303222656,263.4584350585937,260.1334228515625,287.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.081850051879883,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,8.4609207988251e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.0001272822410101,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,9.401023271493614e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,0.000127282255562,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,0.0006037720595486,288.7778015136719,294.1499938964844,260.0089111328125,259.4680480957031,263.3807983398437,260.0531311035156,287.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.11286163330078,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,8.4609207988251e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.0001272822410101,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,9.401023271493614e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,0.000127282255562,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,0.0006037720595486,288.7778015136719,294.1499938964844,260.0089111328125,259.4680480957031,263.3807983398437,260.0531311035156,287.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.11286163330078,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029052734375,0.0,0.0,8.45090180519037e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.000127131526824,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,9.389891056343912e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.000127131526824,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0006030570948496,288.7639465332031,294.1499938964844,259.9304504394531,259.3925170898437,263.30322265625,259.9742126464844,287.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.140531539916992,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.029052734375,0.0,0.0,8.45090180519037e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.000127131526824,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,9.389891056343912e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.000127131526824,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0006030570948496,288.7639465332031,294.1499938964844,259.9304504394531,259.3925170898437,263.30322265625,259.9742126464844,287.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.140531539916992,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,8.44570531626232e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0001270533539354,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,9.384116856381296e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,0.0001270533539354,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0006026862538419,288.7569885253906,294.1499938964844,259.8916931152344,259.3551940917969,263.2644958496094,259.9352722167969,287.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.101411186158657,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.153263092041016,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,8.440424426225945e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0001269739150302,290.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.37824952416122e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,0.0001269739150302,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,0.0006023094756528,288.75006103515625,294.1499938964844,259.8532409667969,259.3182067871094,263.22576904296875,259.89654541015625,287.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.165441513061523,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,8.429585432168096e-05,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0001268108608201,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,9.366206359118225e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001268108608201,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0006015360122546,288.7362060546875,294.1499938964844,259.7773132324219,259.2451171875,263.1484069824219,259.8201599121094,287.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.18789863586425,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,8.429585432168096e-05,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0001268108608201,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,9.366206359118225e-05,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0001268108608201,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,0.0006015360122546,288.7362060546875,294.1499938964844,259.7773132324219,259.2451171875,263.1484069824219,259.8201599121094,287.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.18789863586425,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,8.418508514296263e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001266442122869,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,9.353899076813832e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001266442268388,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,0.0006007455522194,288.72235107421875,294.1499938964844,259.7026672363281,259.1732788085937,263.0712280273437,259.7449645996094,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.20832061767578,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,8.418508514296263e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770202636719,0.0,0.0,0.0001266442122869,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,9.353899076813832e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96533203125,0.0,0.0,0.0001266442268388,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,0.0006007455522194,288.72235107421875,294.1499938964844,259.7026672363281,259.1732788085937,263.0712280273437,259.7449645996094,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.20832061767578,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,8.407266432186589e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001264750899281,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,9.34140698518604e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.00012647510448,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.000599943276029,288.70849609375,294.1499938964844,259.6293334960937,259.10272216796875,262.99420166015625,259.6711730957031,287.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.22659492492676,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,8.407266432186589e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001264750899281,290.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,9.34140698518604e-05,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.00012647510448,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.000599943276029,288.70849609375,294.1499938964844,259.6293334960937,259.10272216796875,262.99420166015625,259.6711730957031,287.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.22659492492676,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,8.395973418373615e-05,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0001263052108697,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.32885959628038e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001263052108697,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0005991374491713,288.6946716308594,294.1499938964844,259.5573425292969,259.0334167480469,262.9173889160156,259.5986633300781,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.243295669555664,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,8.395973418373615e-05,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0001263052108697,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.32885959628038e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001263052108697,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0005991374491713,288.6946716308594,294.1499938964844,259.5573425292969,259.0334167480469,262.9173889160156,259.5986633300781,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.243295669555664,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,8.390330185648054e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0001262203149963,290.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.322589176008478e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313659667969,0.0,0.0,0.0001262203149963,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,0.0005987347103655,288.687744140625,294.1499938964844,259.5218505859375,258.9992370605469,262.8790588378906,259.5628356933594,287.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.251155853271484,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,8.384717511944473e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001261358847841,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,9.31635295273736e-05,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,0.0001261358847841,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0005983342416584,288.68084716796875,294.1499938964844,259.4866943359375,258.96539306640625,262.8408203125,259.5274353027344,287.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.25865364074707,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,8.373604214284569e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0001259686978301,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,9.30400492507033e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.000125968712382,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0005975411622785,288.6669921875,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.27289390563965,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,8.373604214284569e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.0001259686978301,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,9.30400492507033e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.000125968712382,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0005975411622785,288.6669921875,294.1499938964844,259.4173889160156,258.898681640625,262.7644958496094,259.4575500488281,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.27289390563965,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176025390625,0.0,0.0,8.362732478417456e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,0.0001258051488548,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,9.291925380239265e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0001258051488548,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0005967653705738,288.6531677246094,294.1499938964844,259.3494567871094,258.8332824707031,262.6884155273437,259.3890380859375,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.28628921508789,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176025390625,0.0,0.0,8.362732478417456e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082336425781,0.0,0.0,0.0001258051488548,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,9.291925380239265e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0001258051488548,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896179199219,0.0,0.0,0.0005967653705738,288.6531677246094,294.1499938964844,259.3494567871094,258.8332824707031,262.6884155273437,259.3890380859375,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.28628921508789,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,8.352196891792119e-05,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001256466493941,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,9.280218364438042e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0001256466493941,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0005960135022178,288.63934326171875,294.1499938964844,259.282958984375,258.7691955566406,262.6126708984375,259.3218994140625,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.299135208129883,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,8.352196891792119e-05,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001256466493941,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956604003906,0.0,0.0,9.280218364438042e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,0.0001256466493941,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.0005960135022178,288.63934326171875,294.1499938964844,259.282958984375,258.7691955566406,262.6126708984375,259.3218994140625,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.299135208129883,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,8.342094224644825e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001254946837434,289.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,9.26899374462664e-05,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001254946837434,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.000595292658545,288.62554931640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5372314453125,259.25616455078125,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.31170654296875,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,8.342094224644825e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001254946837434,289.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,9.26899374462664e-05,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703308105469,0.0,0.0,0.0001254946837434,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,0.000595292658545,288.62554931640625,294.1499938964844,259.21783447265625,258.7064514160156,262.5372314453125,259.25616455078125,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600493520498,60.0,-24.31170654296875,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,8.337227336596698e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.000125421458506,289.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.26358625292778e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.863525390625,0.0,0.0,0.0001254214730579,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,0.0005949453334324,288.6186218261719,294.1499938964844,259.1858215332031,258.6755676269531,262.4996337890625,259.22381591796875,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326728374864615e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.317970275878903,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,8.332507422892377e-05,290.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670349121094,0.0,0.0,0.0001253504451597,289.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681640625,0.0,0.0,9.258341742679475e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.0001253504597116,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0005946084856987,288.6117248535156,294.1499938964844,259.1541748046875,258.6450500488281,262.462158203125,259.1918640136719,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.324268341064453,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,8.323555812239647e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,0.0001252157962881,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.248395508620888e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001252157962881,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0005939697148278,288.597900390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3874206542969,259.12896728515625,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.0957925766706466,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.33711624145508,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,8.323555812239647e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85333251953125,0.0,0.0,0.0001252157962881,289.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544311523437,0.0,0.0,9.248395508620888e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001252157962881,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0005939697148278,288.597900390625,294.1499938964844,259.0919494628906,258.5849914550781,262.3874206542969,259.12896728515625,287.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.0957925766706466,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.33711624145508,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,8.315304876305163e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001250916684512,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.239227802027016e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296203613281,0.0,0.0,0.0001250916830031,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.0005933809443376,288.5840759277344,294.1499938964844,259.0311889648437,258.5263366699219,262.3130798339844,259.0675048828125,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.350505828857425,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,8.315304876305163e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001250916684512,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.239227802027016e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296203613281,0.0,0.0,0.0001250916830031,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.0005933809443376,288.5840759277344,294.1499938964844,259.0311889648437,258.5263366699219,262.3130798339844,259.0675048828125,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.350505828857425,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343811035156,0.0,0.0,8.307873940793797e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82586669921875,0.0,0.0,0.0001249798806384,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.230971045326442e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0001249798806384,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,0.0005928506143391,288.5702209472656,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.68040673492942e-08,0.0012645224342122,-0.0950705707073211,0.0,0.0,0.0,-0.0230579916387796,60.0,-24.364744186401367,-0.0,-1.0902793690092949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343811035156,0.0,0.0,8.307873940793797e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82586669921875,0.0,0.0,0.0001249798806384,289.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8269348144531,0.0,0.0,9.230971045326442e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,0.0001249798806384,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,0.0005928506143391,288.5702209472656,294.1499938964844,258.971923828125,258.4690246582031,262.2391357421875,259.00750732421875,287.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.68040673492942e-08,0.0012645224342122,-0.0950705707073211,0.0,0.0,0.0,-0.0230579916387796,60.0,-24.364744186401367,-0.0,-1.0902793690092949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,8.301359775941819e-05,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,0.0001248818734893,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,9.223732922691852e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0001248818880412,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.000592385767959,288.556396484375,294.1499938964844,258.91412353515625,258.41314697265625,262.16558837890625,258.9489440917969,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635677121579,3.66880819058224e-08,0.0012635309249162,-0.0947706252336502,0.0,0.0,0.0,-0.023000493645668,60.0,-24.380126953125,-0.0,-1.0885702295126977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
