time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205261230469,0.0,0.0,8.301359775941819e-05,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.0,0.0001248818734893,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,9.223732922691852e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0001248818880412,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.000592385767959,288.556396484375,294.1499938964844,258.91412353515625,258.41314697265625,262.16558837890625,258.9489440917969,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635677121579,3.66880819058224e-08,0.0012635309249162,-0.0947706252336502,0.0,0.0,0.0,-0.023000493645668,60.0,-24.380126953125,-0.0,-1.0885702295126977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135986328125,0.0,0.0,8.298473403556272e-05,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052673339844,0.0,0.0,0.0001248384651262,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.22052640817128e-05,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,0.0001248384651262,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887268066406,0.0,0.0,0.0005921798292547,288.5494689941406,294.1499938964844,258.88580322265625,258.3857421875,262.1289978027344,258.92022705078125,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.388341903686523,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8066711425781,0.0,0.0,8.295880979858339e-05,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,0.0001247994514415,289.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,9.217645128956065e-05,290.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78887939453125,0.0,0.0,0.0001247994659934,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,0.0005919947871007,288.54254150390625,294.1499938964844,258.8578796386719,258.3586730957031,262.0924987792969,258.8919372558594,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262733596377,3.659052438820255e-08,0.001262697041966,-0.0945183262228965,0.0,0.0,0.0,-0.0229521319270133,60.0,-24.396991729736328,-0.0,-1.087133654209538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,8.291532139992341e-05,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001247340405825,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,9.212813893100248e-05,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0001247340551344,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.000591684540268,288.5286865234375,294.1499938964844,258.8031616210937,258.3056335449219,262.01983642578125,258.8363647460937,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620716588571,3.651310365171413e-08,0.0012620351044461,-0.094318076968193,0.0,0.0,0.0,-0.0229137521237134,60.0,-24.41560173034668,-0.0,-1.0859942989327465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,8.291532139992341e-05,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78466796875,0.0,0.0,0.0001247340405825,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,9.212813893100248e-05,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752990722656,0.0,0.0,0.0001247340551344,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.000591684540268,288.5286865234375,294.1499938964844,258.8031616210937,258.3056335449219,262.01983642578125,258.8363647460937,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620716588571,3.651310365171413e-08,0.0012620351044461,-0.094318076968193,0.0,0.0,0.0,-0.0229137521237134,60.0,-24.41560173034668,-0.0,-1.0859942989327465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.050000000745058,8.288430399261415e-05,290.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.050000000745058,0.0001246873871423,289.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.050000000745058,9.20936799957417e-05,290.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.050000000745058,0.0001246873871423,291.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.050000000745058,0.0005914631765335,288.51483154296875,291.1499938964844,258.75,258.2539978027344,261.9476318359375,258.7823486328125,287.11358642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615993618965,3.6457869612149814e-08,0.0012615629239007,-0.0941752195358276,0.0,0.0,0.0,-0.0228863712400198,60.0,-24.43631362915039,-0.0,-1.0851817933144049e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.050000000745058,8.288430399261415e-05,290.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.050000000745058,0.0001246873871423,289.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.050000000745058,9.20936799957417e-05,290.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.050000000745058,0.0001246873871423,291.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.050000000745058,0.0005914631765335,288.51483154296875,291.1499938964844,258.75,258.2539978027344,261.9476318359375,258.7823486328125,287.11358642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615993618965,3.6457869612149814e-08,0.0012615629239007,-0.0941752195358276,0.0,0.0,0.0,-0.0228863712400198,60.0,-24.43631362915039,-0.0,-1.0851817933144049e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184387207031,0.6314187049865723,0.050000000745058,0.0285937935113906,290.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6167907714844,0.6314187049865723,0.050000000745058,0.0430152006447315,290.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61700439453125,0.6314187049865723,0.050000000745058,0.0317708812654018,290.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148681640625,0.6314187049865723,0.050000000745058,0.0430152006447315,291.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.6314187049865723,0.050000000745058,0.2040455937385559,287.4107666015625,291.1499938964844,258.7240600585937,258.2286682128906,276.6578674316406,281.6507568359375,286.7491149902344,1.0,0.1097005307674408,0.0,0.0,1.0,1.0,-0.4337973296642303,2.375119265707326e-07,0.4337970912456512,-0.1490637958049774,0.0,0.0,0.0,10.221468925476074,60.0,-1306.7713623046875,-0.0,12.281262397766112,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.6301202178001404,0.050000000745058,0.0316684916615486,290.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33526611328125,0.6301202178001404,0.050000000745058,0.047640636563301,290.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.6301202178001404,0.050000000745058,0.0351872108876705,290.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.6301202178001404,0.050000000745058,0.047640636563301,291.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.6301202178001404,0.050000000745058,0.2259866744279861,286.2144470214844,291.1499938964844,258.6986694335937,258.2035522460937,280.6212463378906,290.6529541015625,285.69512939453125,1.0,0.1210861951112747,0.3169209361076355,0.3169209361076355,1.0,1.0,-0.4820328056812286,0.0569859184324741,0.4250468909740448,-0.0987161621451377,0.0,0.0,0.0,12.517399787902832,60.0,-1689.0660400390625,-0.0,16.680950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0319797918200492,290.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0481089428067207,290.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0355331003665924,290.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0481089428067207,291.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.2282081097364425,284.8575439453125,291.1499938964844,258.6494140625,258.1540832519531,280.7588806152344,291.2143249511719,284.6296691894531,1.0,0.1405771970748901,0.4894129931926727,0.4894129931926727,1.0,1.0,-0.4867867529392242,0.1414891928434372,0.3452975451946258,-0.0149381570518016,0.0,0.0,0.0,20.05250358581543,60.0,-1422.7933349609375,-0.0,23.184585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0319797918200492,290.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0481089428067207,290.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0355331003665924,290.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.0481089428067207,291.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.5701577067375183,0.050000000745058,0.2282081097364425,284.8575439453125,291.1499938964844,258.6494140625,258.1540832519531,280.7588806152344,291.2143249511719,284.6296691894531,1.0,0.1405771970748901,0.4894129931926727,0.4894129931926727,1.0,1.0,-0.4867867529392242,0.1414891928434372,0.3452975451946258,-0.0149381570518016,0.0,0.0,0.0,20.05250358581543,60.0,-1422.7933349609375,-0.0,23.184585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.548588752746582,0.050000000745058,0.0320758074522018,290.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.548588752746582,0.050000000745058,0.0482533872127532,290.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.548588752746582,0.050000000745058,0.0356397852301597,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903625488281,0.548588752746582,0.050000000745058,0.0482533872127532,291.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.548588752746582,0.050000000745058,0.228893294930458,284.5775756835937,291.1499938964844,258.6255798339844,258.1297607421875,280.4512023925781,291.2093811035156,284.8202514648437,1.0,0.1489748209714889,0.5346643924713135,0.5346643924713135,1.0,1.0,-0.4882482886314392,0.1630181819200515,0.3252300918102264,0.0063849352300167,0.0,0.0,1.0,23.722150802612305,60.0,1134.12451171875,-7049.48974609375,26.334548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7760314941406,308.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,3613.50146484375,18000.0,0.0,0.0,0.0122234476730227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532516241073608,0.5532543063163757,-2.6759882985061267e-06,0.0,1.240524579770863e-05,0.0,0.0,19.71511650085449,0.0,0.0,0.0,0.3405973017215729,4.0,0.0,1.0
367560,290.4943542480469,297.1499938964844,293.1499938964844,0.0008289341349154,-75.2078628540039,286.518798828125,0.5319666862487793,0.050000000745058,0.0321674905717372,290.4151611328125,297.1499938964844,293.1499938964844,0.0009090582025237,-86.85266876220703,286.6334533691406,0.5319666862487793,0.050000000745058,0.0483913123607635,290.1082763671875,297.1499938964844,293.1499938964844,0.00081545219291,-57.54362869262695,286.4390869140625,0.5319666862487793,0.050000000745058,0.0357416570186615,290.34429931640625,297.1499938964844,293.1499938964844,0.0009258827776648,-88.4601058959961,286.65399169921875,0.5319666862487793,0.050000000745058,0.0483913123607635,291.2088317871094,297.1499938964844,293.1499938964844,0.0007083305972628,-321.0204467773437,286.4125366210937,0.5319666862487793,0.050000000745058,0.2295475453138351,285.5873107910156,291.1499938964844,258.60223388671875,258.105712890625,280.049560546875,291.2077331542969,286.3187255859375,1.0,0.1565368175506591,0.5488556623458862,0.5488556623458862,1.0,1.0,-0.489643931388855,0.1688627004623413,0.3207812309265136,0.0120649570599198,0.0,0.0,1.0,27.22701835632324,60.0,2570.849365234375,-7441.3974609375,29.36494445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3807067871094,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,8378.634765625,18000.0,0.0,0.0,0.0303633362054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285379648208618,0.9285451173782348,-7.130421181500424e-06,0.0,3.081492832279764e-05,0.0,0.0,89.1183090209961,0.0,0.0,0.0,0.5255439877510071,4.0,0.0,1.0
367620,290.5342102050781,297.1499938964844,293.1499938964844,0.0017846181290224,-151.64486694335938,290.2154541015625,0.5093171000480652,0.050000000745058,0.0323346443474292,290.4441833496094,297.1499938964844,293.1499938964844,0.0019147489219903,-171.33160400390625,290.4009094238281,0.5093171000480652,0.050000000745058,0.0486427694559097,290.14263916015625,297.1499938964844,293.1499938964844,0.0019395438721403,-128.18321228027344,290.4093017578125,0.5093171000480652,0.050000000745058,0.0359273850917816,290.3744201660156,297.1499938964844,293.1499938964844,0.0019567881245166,-175.09226989746094,290.4592590332031,0.5093171000480652,0.050000000745058,0.0486427694559097,291.2354736328125,297.1499938964844,293.1499938964844,0.0014248904772102,-604.812744140625,289.7251892089844,0.5093171000480652,0.050000000745058,0.2307403534650802,287.79302978515625,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,291.2299499511719,288.1472473144531,1.0,0.1693705469369888,0.5670875906944275,0.5670875906944275,1.0,1.0,-0.4921884536743164,0.1760832667350769,0.3161051869392395,0.018997486680746,0.0,0.0,1.0,33.6165885925293,60.0,2358.293212890625,-7290.658203125,34.93423843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2109375,306.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,14840.287109375,18000.0,0.0,0.0,0.0677460581064224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239037275314331,1.2390499114990234,-1.2678692655754276e-05,0.0,6.875363760627806e-05,0.0,0.0,211.4988708496093,0.0,0.0,0.0,0.6818238496780396,4.0,0.0,1.0
367680,290.5342102050781,297.1499938964844,293.1499938964844,0.0017846181290224,-151.64486694335938,290.2154541015625,0.5093171000480652,0.050000000745058,0.0323346443474292,290.4441833496094,297.1499938964844,293.1499938964844,0.0019147489219903,-171.33160400390625,290.4009094238281,0.5093171000480652,0.050000000745058,0.0486427694559097,290.14263916015625,297.1499938964844,293.1499938964844,0.0019395438721403,-128.18321228027344,290.4093017578125,0.5093171000480652,0.050000000745058,0.0359273850917816,290.3744201660156,297.1499938964844,293.1499938964844,0.0019567881245166,-175.09226989746094,290.4592590332031,0.5093171000480652,0.050000000745058,0.0486427694559097,291.2354736328125,297.1499938964844,293.1499938964844,0.0014248904772102,-604.812744140625,289.7251892089844,0.5093171000480652,0.050000000745058,0.2307403534650802,287.79302978515625,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,291.2299499511719,288.1472473144531,1.0,0.1693705469369888,0.5670875906944275,0.5670875906944275,1.0,1.0,-0.4921884536743164,0.1760832667350769,0.3161051869392395,0.018997486680746,0.0,0.0,1.0,33.6165885925293,60.0,2358.293212890625,-7290.658203125,34.93423843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2109375,306.8013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,14840.287109375,18000.0,0.0,0.0,0.0677460581064224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239037275314331,1.2390499114990234,-1.2678692655754276e-05,0.0,6.875363760627806e-05,0.0,0.0,211.4988708496093,0.0,0.0,0.0,0.6818238496780396,4.0,0.0,1.0
367740,290.5873413085937,297.1499938964844,293.1499938964844,0.0026259636506438,-214.6881561279297,292.5869140625,0.4952699542045593,0.050000000745058,0.0324773676693439,290.4852294921875,297.1499938964844,293.1499938964844,0.0028112893924117,-241.9465789794922,292.844482421875,0.4952699542045593,0.050000000745058,0.0488574728369712,290.18817138671875,297.1499938964844,293.1499938964844,0.0029434445314109,-187.03553771972656,293.0123596191406,0.4952699542045593,0.050000000745058,0.0360859632492065,290.4172058105469,297.1499938964844,293.1499938964844,0.0028746575117111,-247.3612670898437,292.9320678710937,0.4952699542045593,0.050000000745058,0.0488574728369712,291.2747497558594,297.1499938964844,293.1499938964844,0.0020446735434234,-835.3792114257812,291.7861022949219,0.4952699542045593,0.050000000745058,0.2317588180303573,288.9776306152344,291.1499938964844,258.5142517089844,258.0124816894531,279.3721008300781,291.2679138183594,289.2211303710937,1.0,0.1795394569635391,0.5770611763000488,0.5770611763000488,1.0,1.0,-0.4943611025810241,0.1800332367420196,0.3143278360366821,0.022713117301464,0.0,0.0,1.0,39.0720100402832,60.0,1715.939697265625,-7069.02685546875,39.734622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8362121582031,305.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17072.3828125,19080.0,0.0,0.0,0.1042562276124954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3289549350738523,1.3289695978164673,-1.4585665667254943e-05,0.0,0.0001058068155543,0.0,0.0,260.9674072265625,0.0,0.0,0.0,0.7420389652252197,4.0,0.0,1.0
367800,290.5873413085937,297.1499938964844,293.1499938964844,0.0026259636506438,-214.6881561279297,292.5869140625,0.4952699542045593,0.050000000745058,0.0324773676693439,290.4852294921875,297.1499938964844,293.1499938964844,0.0028112893924117,-241.9465789794922,292.844482421875,0.4952699542045593,0.050000000745058,0.0488574728369712,290.18817138671875,297.1499938964844,293.1499938964844,0.0029434445314109,-187.03553771972656,293.0123596191406,0.4952699542045593,0.050000000745058,0.0360859632492065,290.4172058105469,297.1499938964844,293.1499938964844,0.0028746575117111,-247.3612670898437,292.9320678710937,0.4952699542045593,0.050000000745058,0.0488574728369712,291.2747497558594,297.1499938964844,293.1499938964844,0.0020446735434234,-835.3792114257812,291.7861022949219,0.4952699542045593,0.050000000745058,0.2317588180303573,288.9776306152344,291.1499938964844,258.5142517089844,258.0124816894531,279.3721008300781,291.2679138183594,289.2211303710937,1.0,0.1795394569635391,0.5770611763000488,0.5770611763000488,1.0,1.0,-0.4943611025810241,0.1800332367420196,0.3143278360366821,0.022713117301464,0.0,0.0,1.0,39.0720100402832,60.0,1715.939697265625,-7069.02685546875,39.734622955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8362121582031,305.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17072.3828125,19080.0,0.0,0.0,0.1042562276124954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3289549350738523,1.3289695978164673,-1.4585665667254943e-05,0.0,0.0001058068155543,0.0,0.0,260.9674072265625,0.0,0.0,0.0,0.7420389652252197,4.0,0.0,1.0
367860,290.64276123046875,297.1499938964844,293.1499938964844,0.0033557761926203,-265.6062316894531,294.40313720703125,0.4856108725070953,0.050000000745058,0.0325955301523208,290.5293273925781,297.1499938964844,293.1499938964844,0.0035986634902656,-299.44696044921875,294.72613525390625,0.4856108725070953,0.050000000745058,0.0490352325141429,290.2357788085937,297.1499938964844,293.1499938964844,0.0038326224312186,-235.0611572265625,295.024169921875,0.4856108725070953,0.050000000745058,0.0362172573804855,290.4635925292969,297.1499938964844,293.1499938964844,0.0036809986922889,-306.0920104980469,294.83526611328125,0.4856108725070953,0.050000000745058,0.0490352325141429,291.3173217773437,297.1499938964844,293.1499938964844,0.002573890145868,-1020.2301025390624,293.35015869140625,0.4856108725070953,0.050000000745058,0.2326020300388336,289.8588256835937,291.1499938964844,258.4734191894531,257.9678039550781,279.2654113769531,291.31024169921875,290.05029296875,1.0,0.1875079423189163,0.5826439261436462,0.5826439261436462,1.0,1.0,-0.4961598813533783,0.1823557317256927,0.3138041496276855,0.024851145222783,0.0,0.0,1.0,43.58867263793945,63.0,1242.5355224609375,-6975.36572265625,43.7403678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1733703613281,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.162109375,19080.0,0.0,0.0,0.1376848071813583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883739709854126,1.3883899450302124,-1.5919107681838796e-05,0.0,0.0001397325831931,0.0,0.0,297.5605163574219,0.0,0.0,0.0,0.7586590647697449,4.0,0.0,1.0
367920,290.64276123046875,297.1499938964844,293.1499938964844,0.0033557761926203,-265.6062316894531,294.40313720703125,0.4856108725070953,0.050000000745058,0.0325955301523208,290.5293273925781,297.1499938964844,293.1499938964844,0.0035986634902656,-299.44696044921875,294.72613525390625,0.4856108725070953,0.050000000745058,0.0490352325141429,290.2357788085937,297.1499938964844,293.1499938964844,0.0038326224312186,-235.0611572265625,295.024169921875,0.4856108725070953,0.050000000745058,0.0362172573804855,290.4635925292969,297.1499938964844,293.1499938964844,0.0036809986922889,-306.0920104980469,294.83526611328125,0.4856108725070953,0.050000000745058,0.0490352325141429,291.3173217773437,297.1499938964844,293.1499938964844,0.002573890145868,-1020.2301025390624,293.35015869140625,0.4856108725070953,0.050000000745058,0.2326020300388336,289.8588256835937,291.1499938964844,258.4734191894531,257.9678039550781,279.2654113769531,291.31024169921875,290.05029296875,1.0,0.1875079423189163,0.5826439261436462,0.5826439261436462,1.0,1.0,-0.4961598813533783,0.1823557317256927,0.3138041496276855,0.024851145222783,0.0,0.0,1.0,43.58867263793945,63.0,1242.5355224609375,-6975.36572265625,43.7403678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1733703613281,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.162109375,19080.0,0.0,0.0,0.1376848071813583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883739709854126,1.3883899450302124,-1.5919107681838796e-05,0.0,0.0001397325831931,0.0,0.0,297.5605163574219,0.0,0.0,0.0,0.7586590647697449,4.0,0.0,1.0
367980,290.6974182128906,297.1499938964844,293.1499938964844,0.0040060128085315,-307.6407470703125,295.8663024902344,0.4769431054592132,0.050000000745058,0.0327078662812709,290.57293701171875,297.1499938964844,293.1499938964844,0.004313800483942,-347.446044921875,296.2514038085937,0.4769431054592132,0.050000000745058,0.0492042228579521,290.2820739746094,297.1499938964844,293.1499938964844,0.0046528303064405,-275.2580871582031,296.6591796875,0.4769431054592132,0.050000000745058,0.0363420732319355,290.5101318359375,297.1499938964844,293.1499938964844,0.0044139199890196,-354.97052001953125,296.3758850097656,0.4769431054592132,0.050000000745058,0.0492042228579521,291.3594055175781,297.1499938964844,293.1499938964844,0.0030337888747453,-1171.996337890625,294.6047058105469,0.4769431054592132,0.050000000745058,0.2334036529064178,290.5625915527344,291.1499938964844,258.4347229003906,257.924560546875,279.2124328613281,291.3525695800781,290.7177734375,1.0,0.1948793977499008,0.5859354138374329,0.5859354138374329,1.0,1.0,-0.4978698492050171,0.183910459280014,0.3139594197273254,0.026230651885271,0.0,0.0,1.0,47.88240432739258,66.0,932.7854614257812,-6995.3916015625,47.574737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1015625,304.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18956.302734375,19080.0,0.0,0.0,0.1666247695684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003610610961914,1.4003772735595703,-1.6195179341593757e-05,0.0,0.000169102961081,0.0,0.0,305.3345642089844,0.0,0.0,0.0,0.7646734118461609,4.0,0.0,1.0
368040,290.6974182128906,297.1499938964844,293.1499938964844,0.0040060128085315,-307.6407470703125,295.8663024902344,0.4769431054592132,0.050000000745058,0.0327078662812709,290.57293701171875,297.1499938964844,293.1499938964844,0.004313800483942,-347.446044921875,296.2514038085937,0.4769431054592132,0.050000000745058,0.0492042228579521,290.2820739746094,297.1499938964844,293.1499938964844,0.0046528303064405,-275.2580871582031,296.6591796875,0.4769431054592132,0.050000000745058,0.0363420732319355,290.5101318359375,297.1499938964844,293.1499938964844,0.0044139199890196,-354.97052001953125,296.3758850097656,0.4769431054592132,0.050000000745058,0.0492042228579521,291.3594055175781,297.1499938964844,293.1499938964844,0.0030337888747453,-1171.996337890625,294.6047058105469,0.4769431054592132,0.050000000745058,0.2334036529064178,290.5625915527344,291.1499938964844,258.4347229003906,257.924560546875,279.2124328613281,291.3525695800781,290.7177734375,1.0,0.1948793977499008,0.5859354138374329,0.5859354138374329,1.0,1.0,-0.4978698492050171,0.183910459280014,0.3139594197273254,0.026230651885271,0.0,0.0,1.0,47.88240432739258,66.0,932.7854614257812,-6995.3916015625,47.574737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1015625,304.90771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18956.302734375,19080.0,0.0,0.0,0.1666247695684433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003610610961914,1.4003772735595703,-1.6195179341593757e-05,0.0,0.000169102961081,0.0,0.0,305.3345642089844,0.0,0.0,0.0,0.7646734118461609,4.0,0.0,1.0
368100,290.7236022949219,297.1499938964844,293.1499938964844,0.0043133692815899,-326.34930419921875,296.5027160644531,0.4726184606552124,0.050000000745058,0.0327625833451747,290.59405517578125,297.1499938964844,293.1499938964844,0.0046560000628232,-368.8870849609375,296.9169616699219,0.4726184606552124,0.050000000745058,0.0492865405976772,290.3042907714844,297.1499938964844,293.1499938964844,0.0050510251894593,-293.2430419921875,297.3739013671875,0.4726184606552124,0.050000000745058,0.0364028699696064,290.5330810546875,297.1499938964844,293.1499938964844,0.0047643673606216,-376.7114868164063,297.0468444824219,0.4726184606552124,0.050000000745058,0.0492865405976772,291.3797607421875,297.1499938964844,293.1499938964844,0.0032454531174153,-1239.09130859375,295.1481628417969,0.4726184606552124,0.050000000745058,0.2337941229343414,290.8666076660156,291.1499938964844,258.4161682128906,257.90350341796875,279.19683837890625,291.37310791015625,291.0092468261719,1.0,0.198349118232727,0.5870867371559143,0.5870867371559143,1.0,1.0,-0.4987027943134308,0.1845264285802841,0.3141763806343078,0.0267613139003515,0.0,0.0,1.0,49.97388458251953,66.0,829.900390625,-7046.9208984375,49.45173263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.24383544921875,305.0431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,19014.958984375,20160.0,0.0,0.0,0.1791729778051376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025259017944336,1.402542233467102,-1.6245292499661446e-05,0.0,0.0001818377932067,0.0,0.0,306.7528686523437,0.0,0.0,0.0,0.7807594537734985,4.0,0.0,1.0
368160,290.74859619140625,297.1499938964844,293.1499938964844,0.0046118265017867,-343.7247314453125,297.0915832519531,0.4681832194328308,0.050000000745058,0.0328162163496017,290.6146545410156,297.1499938964844,293.1499938964844,0.0049904715269804,-388.7965393066406,297.53289794921875,0.4681832194328308,0.050000000745058,0.0493672229349613,290.3258361816406,297.1499938964844,293.1499938964844,0.0054445061832666,-309.9667358398437,298.03582763671875,0.4681832194328308,0.050000000745058,0.0364624634385108,290.5557556152344,297.1499938964844,293.1499938964844,0.0051067420281469,-396.8426513671875,297.66656494140625,0.4681832194328308,0.050000000745058,0.0493672229349613,291.3995361328125,297.1499938964844,293.1499938964844,0.0034466336946934,-1300.9970703125,295.649658203125,0.4681832194328308,0.050000000745058,0.2341768443584442,291.1485900878906,291.1499938964844,258.3981628417969,257.8828430175781,279.18572998046875,291.3930969238281,291.28277587890625,1.0,0.2016900330781936,0.588024914264679,0.588024914264679,1.0,1.0,-0.4995192289352417,0.1850717067718505,0.3144475221633911,0.0272227525711059,0.0,0.0,0.9912509918212892,52.02387619018555,69.0,759.6762084960938,-7134.12939453125,51.29737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4798278808594,305.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.900390625,20160.0,0.0,0.0,0.1904035061597824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305282831192017,1.430545210838318,-1.690545650490094e-05,0.0,0.0001932353479787,0.0,0.0,325.56060791015625,0.0,0.0,0.0,0.7814184427261353,4.0,0.0,1.0
368220,290.7950134277344,297.1499938964844,293.1499938964844,0.0051879356615245,-374.8390808105469,298.1593933105469,0.4589259326457977,0.050000000745058,0.0329204089939594,290.6541442871094,297.1499938964844,293.1499938964844,0.0056423023343086,-424.4086608886719,298.648193359375,0.4589259326457977,0.050000000745058,0.0495239645242691,290.3669128417969,297.1499938964844,293.1499938964844,0.0062252790667116,-339.9642639160156,299.2347412109375,0.4589259326457977,0.050000000745058,0.0365782305598259,290.59881591796875,297.1499938964844,293.1499938964844,0.0057769007980823,-432.9147644042969,298.7889709472656,0.4589259326457977,0.050000000745058,0.0495239645242691,291.4371643066406,297.1499938964844,293.1499938964844,0.0038218307308852,-1410.6795654296875,296.5579528808594,0.4589259326457977,0.050000000745058,0.2349203675985336,291.6720275878906,291.1499938964844,258.3637390136719,257.8427124023437,279.17205810546875,291.4311828613281,291.7938232421875,1.0,0.2080221772193908,0.589472770690918,0.589472770690918,1.0,1.0,-0.5011053085327148,0.1860172748565673,0.3150880038738251,0.0280044060200452,0.0,0.0,0.8861984610557556,56.00632095336914,72.0,668.8976440429688,-7310.2802734375,54.89948654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1732177734375,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21070.31640625,20160.0,0.0,0.0,0.208849549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769876956939695,1.3770040273666382,-1.6279062037938274e-05,0.0,0.0002119557466357,0.0,0.0,298.0379333496094,0.0,0.0,0.0,0.7547003030776978,4.0,0.0,1.0
368280,290.7950134277344,297.1499938964844,293.1499938964844,0.0051879356615245,-374.8390808105469,298.1593933105469,0.4589259326457977,0.050000000745058,0.0329204089939594,290.6541442871094,297.1499938964844,293.1499938964844,0.0056423023343086,-424.4086608886719,298.648193359375,0.4589259326457977,0.050000000745058,0.0495239645242691,290.3669128417969,297.1499938964844,293.1499938964844,0.0062252790667116,-339.9642639160156,299.2347412109375,0.4589259326457977,0.050000000745058,0.0365782305598259,290.59881591796875,297.1499938964844,293.1499938964844,0.0057769007980823,-432.9147644042969,298.7889709472656,0.4589259326457977,0.050000000745058,0.0495239645242691,291.4371643066406,297.1499938964844,293.1499938964844,0.0038218307308852,-1410.6795654296875,296.5579528808594,0.4589259326457977,0.050000000745058,0.2349203675985336,291.6720275878906,291.1499938964844,258.3637390136719,257.8427124023437,279.17205810546875,291.4311828613281,291.7938232421875,1.0,0.2080221772193908,0.589472770690918,0.589472770690918,1.0,1.0,-0.5011053085327148,0.1860172748565673,0.3150880038738251,0.0280044060200452,0.0,0.0,0.8861984610557556,56.00632095336914,72.0,668.8976440429688,-7310.2802734375,54.89948654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1732177734375,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21070.31640625,20160.0,0.0,0.0,0.208849549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769876956939695,1.3770040273666382,-1.6279062037938274e-05,0.0,0.0002119557466357,0.0,0.0,298.0379333496094,0.0,0.0,0.0,0.7547003030776978,4.0,0.0,1.0
368340,290.8370361328125,297.1499938964844,293.1499938964844,0.00575130013749,-402.44189453125,299.1052551269531,0.4506672918796539,0.050000000745058,0.033020868897438,290.6915588378906,297.1499938964844,293.1499938964844,0.0062876348383724,-455.90960693359375,299.634033203125,0.4506672918796539,0.050000000745058,0.0496750921010971,290.4054260253906,297.1499938964844,293.1499938964844,0.0070187360979616,-366.5957946777344,300.2956237792969,0.4506672918796539,0.050000000745058,0.036689855158329,290.6381225585937,297.1499938964844,293.1499938964844,0.006446570623666,-465.0259094238281,299.7840881347656,0.4506672918796539,0.050000000745058,0.0496750921010971,291.47222900390625,297.1499938964844,293.1499938964844,0.0041715875267982,-1506.747802734375,297.3602600097656,0.4506672918796539,0.050000000745058,0.2356372475624084,292.14385986328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1649169921875,291.4666748046875,292.2503662109375,1.0,0.2139454036951065,0.590567409992218,0.590567409992218,1.0,1.0,-0.5026345252990723,0.1868387907743454,0.3157957792282104,0.0286658219993114,0.0,0.0,0.7215807437896729,59.84614562988281,75.0,586.8162841796875,-7417.037109375,58.39337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0833435058594,306.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23308.08203125,19080.0,0.0,0.0,0.2218948006629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139917254447937,1.1399303674697876,-1.3161774404579774e-05,0.0,0.0002251950209029,0.0,0.0,189.8062744140625,0.0,0.0,0.0,0.6281673312187195,4.0,0.0,1.0
368400,290.8370361328125,297.1499938964844,293.1499938964844,0.00575130013749,-402.44189453125,299.1052551269531,0.4506672918796539,0.050000000745058,0.033020868897438,290.6915588378906,297.1499938964844,293.1499938964844,0.0062876348383724,-455.90960693359375,299.634033203125,0.4506672918796539,0.050000000745058,0.0496750921010971,290.4054260253906,297.1499938964844,293.1499938964844,0.0070187360979616,-366.5957946777344,300.2956237792969,0.4506672918796539,0.050000000745058,0.036689855158329,290.6381225585937,297.1499938964844,293.1499938964844,0.006446570623666,-465.0259094238281,299.7840881347656,0.4506672918796539,0.050000000745058,0.0496750921010971,291.47222900390625,297.1499938964844,293.1499938964844,0.0041715875267982,-1506.747802734375,297.3602600097656,0.4506672918796539,0.050000000745058,0.2356372475624084,292.14385986328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1649169921875,291.4666748046875,292.2503662109375,1.0,0.2139454036951065,0.590567409992218,0.590567409992218,1.0,1.0,-0.5026345252990723,0.1868387907743454,0.3157957792282104,0.0286658219993114,0.0,0.0,0.7215807437896729,59.84614562988281,75.0,586.8162841796875,-7417.037109375,58.39337921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0833435058594,306.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23308.08203125,19080.0,0.0,0.0,0.2218948006629943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139917254447937,1.1399303674697876,-1.3161774404579774e-05,0.0,0.0002251950209029,0.0,0.0,189.8062744140625,0.0,0.0,0.0,0.6281673312187195,4.0,0.0,1.0
368460,290.8752136230469,297.1499938964844,293.1499938964844,0.0063320212066173,-429.52001953125,299.9349365234375,0.4435568749904632,0.050000000745058,0.0331180654466152,290.7274169921875,297.1499938964844,293.1499938964844,0.0069604236632585,-486.6479187011719,300.499267578125,0.4435568749904632,0.050000000745058,0.0498213097453117,290.441650390625,297.1499938964844,293.1499938964844,0.0078706955537199,-392.6341247558594,301.23345947265625,0.4435568749904632,0.050000000745058,0.0367978475987911,290.6736755371094,297.1499938964844,293.1499938964844,0.007153891492635,-496.6654968261719,300.6629333496094,0.4435568749904632,0.050000000745058,0.0498213097453117,291.50469970703125,297.1499938964844,293.1499938964844,0.0045142704620957,-1600.22900390625,298.0501403808594,0.4435568749904632,0.050000000745058,0.2363308370113372,292.5172424316406,291.1499938964844,258.3013610839844,257.7675170898437,279.16094970703125,291.4996032714844,292.5805358886719,1.0,0.2195206135511398,0.591444730758667,0.591444730758667,0.9996427893638612,1.0,-0.5041140913963318,0.187585100531578,0.3165290057659149,0.0292544774711132,0.0,0.0,0.5125760436058044,63.56116485595703,78.0,371.71234130859375,-7124.52978515625,61.79312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17584228515625,306.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,23643.021484375,19080.0,0.0,0.0,0.2291174083948135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540329456329346,0.6540408730506897,-7.9444216680713e-06,0.0,0.000232525053434,0.0,0.0,57.26113510131836,0.0,0.0,0.0,0.4405075013637543,4.0,0.0,1.0
368520,290.8752136230469,297.1499938964844,293.1499938964844,0.0063320212066173,-429.52001953125,299.9349365234375,0.4435568749904632,0.050000000745058,0.0331180654466152,290.7274169921875,297.1499938964844,293.1499938964844,0.0069604236632585,-486.6479187011719,300.499267578125,0.4435568749904632,0.050000000745058,0.0498213097453117,290.441650390625,297.1499938964844,293.1499938964844,0.0078706955537199,-392.6341247558594,301.23345947265625,0.4435568749904632,0.050000000745058,0.0367978475987911,290.6736755371094,297.1499938964844,293.1499938964844,0.007153891492635,-496.6654968261719,300.6629333496094,0.4435568749904632,0.050000000745058,0.0498213097453117,291.50469970703125,297.1499938964844,293.1499938964844,0.0045142704620957,-1600.22900390625,298.0501403808594,0.4435568749904632,0.050000000745058,0.2363308370113372,292.5172424316406,291.1499938964844,258.3013610839844,257.7675170898437,279.16094970703125,291.4996032714844,292.5805358886719,1.0,0.2195206135511398,0.591444730758667,0.591444730758667,0.9996427893638612,1.0,-0.5041140913963318,0.187585100531578,0.3165290057659149,0.0292544774711132,0.0,0.0,0.5125760436058044,63.56116485595703,78.0,371.71234130859375,-7124.52978515625,61.79312515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17584228515625,306.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,23643.021484375,19080.0,0.0,0.0,0.2291174083948135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540329456329346,0.6540408730506897,-7.9444216680713e-06,0.0,0.000232525053434,0.0,0.0,57.26113510131836,0.0,0.0,0.0,0.4405075013637543,4.0,0.0,1.0
368580,290.9094543457031,297.1499938964844,293.1499938964844,0.0070518720895051,-465.98248291015625,300.6195068359375,0.4373877644538879,0.050000000745058,0.0332124531269073,290.76055908203125,297.1499938964844,293.1499938964844,0.007809538859874,-528.013916015625,301.228271484375,0.4373877644538879,0.050000000745058,0.0499633066356182,290.4755859375,297.1499938964844,293.1499938964844,0.0089743919670581,-427.2036743164063,302.046630859375,0.4373877644538879,0.050000000745058,0.0369027256965637,290.70562744140625,297.1499938964844,293.1499938964844,0.0080541707575321,-539.2678833007812,301.4110107421875,0.4373877644538879,0.050000000745058,0.0499633066356182,291.5341796875,297.1499938964844,293.1499938964844,0.0049181035719811,-1727.630126953125,298.5594482421875,0.4373877644538879,0.050000000745058,0.2370044142007827,292.60791015625,291.1499938964844,258.2734069824219,257.73260498046875,279.1585998535156,291.5296325683594,292.5653686523437,1.0,0.2248000204563141,0.5921796560287476,0.5921796560287476,0.9992855787277222,1.0,-0.5055509805679321,0.18827685713768,0.3172740936279297,0.0297896973788738,0.0,0.0,0.3074824213981628,67.1689224243164,81.0,-160.0322265625,-6144.3955078125,65.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5083923339844,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,21402.900390625,19080.0,0.0,0.0,0.2291155010461807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289104700088501,0.2891101241111755,-5.403589511843165e-06,0.0,0.0002325231034774,0.0,0.0,15.038253784179688,0.0,0.0,0.0,0.3230256736278534,4.0,0.0,1.0
368640,290.9094543457031,297.1499938964844,293.1499938964844,0.0070518720895051,-465.98248291015625,300.6195068359375,0.4373877644538879,0.050000000745058,0.0332124531269073,290.76055908203125,297.1499938964844,293.1499938964844,0.007809538859874,-528.013916015625,301.228271484375,0.4373877644538879,0.050000000745058,0.0499633066356182,290.4755859375,297.1499938964844,293.1499938964844,0.0089743919670581,-427.2036743164063,302.046630859375,0.4373877644538879,0.050000000745058,0.0369027256965637,290.70562744140625,297.1499938964844,293.1499938964844,0.0080541707575321,-539.2678833007812,301.4110107421875,0.4373877644538879,0.050000000745058,0.0499633066356182,291.5341796875,297.1499938964844,293.1499938964844,0.0049181035719811,-1727.630126953125,298.5594482421875,0.4373877644538879,0.050000000745058,0.2370044142007827,292.60791015625,291.1499938964844,258.2734069824219,257.73260498046875,279.1585998535156,291.5296325683594,292.5653686523437,1.0,0.2248000204563141,0.5921796560287476,0.5921796560287476,0.9992855787277222,1.0,-0.5055509805679321,0.18827685713768,0.3172740936279297,0.0297896973788738,0.0,0.0,0.3074824213981628,67.1689224243164,81.0,-160.0322265625,-6144.3955078125,65.11298370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5083923339844,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,21402.900390625,19080.0,0.0,0.0,0.2291155010461807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289104700088501,0.2891101241111755,-5.403589511843165e-06,0.0,0.0002325231034774,0.0,0.0,15.038253784179688,0.0,0.0,0.0,0.3230256736278534,4.0,0.0,1.0
