time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.92498779296875,297.1499938964844,293.1499938964844,0.0075284130871295,-491.9978332519531,300.9027709960937,0.4346023797988891,0.050000000745058,0.0332587324082851,290.7756652832031,297.1499938964844,293.1499938964844,0.0083815343677997,-557.5250244140625,301.54327392578125,0.4346023797988891,0.050000000745058,0.0500329248607158,290.4911499023437,297.1499938964844,293.1499938964844,0.0097363609820604,-451.6352233886719,302.4162292480469,0.4346023797988891,0.050000000745058,0.0369541496038436,290.7201843261719,297.1499938964844,293.1499938964844,0.0086635164916515,-569.5833129882812,301.73834228515625,0.4346023797988891,0.050000000745058,0.0500329248607158,291.5474853515625,297.1499938964844,293.1499938964844,0.0051753516308963,-1820.0,298.7228088378906,0.4346023797988891,0.050000000745058,0.237334668636322,292.4686279296875,291.1499938964844,258.26025390625,257.71588134765625,279.15771484375,291.5432434082031,292.36114501953125,1.0,0.2273429185152053,0.5924987196922302,0.5924987196922302,0.9991070032119752,1.0,-0.5062554478645325,0.1886046230792999,0.3176508247852325,0.0300392229110002,0.0,0.0,0.2327573299407959,68.93778228759766,81.0,-500.91748046875,-5579.453125,66.74726867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28045654296875,304.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,20363.818359375,18000.0,0.0,0.0,0.2259165644645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023577243089676,0.2023626565933227,-4.935906872560736e-06,0.0,0.0002292766002938,0.0,0.0,9.354758262634276,0.0,0.0,0.0,0.2856574654579162,4.0,0.0,1.0
368760,290.9393920898437,297.1499938964844,293.1499938964844,0.008106704801321,-523.72412109375,301.1606140136719,0.4319919347763061,0.050000000745058,0.0333044715225696,290.78973388671875,297.1499938964844,293.1499938964844,0.0090862503275275,-593.4999389648438,301.84033203125,0.4319919347763061,0.050000000745058,0.0501017309725284,290.5057067871094,297.1499938964844,293.1499938964844,0.0106979422271251,-481.3050537109375,302.7782287597656,0.4319919347763061,0.050000000745058,0.037004966288805,290.7338256835937,297.1499938964844,293.1499938964844,0.009417631663382,-606.4923706054688,302.0499267578125,0.4319919347763061,0.050000000745058,0.0501017309725284,291.5596618652344,297.1499938964844,293.1499938964844,0.0054771415889263,-1933.6429443359373,298.835205078125,0.4319919347763061,0.050000000745058,0.2376610338687896,292.2053527832031,291.1499938964844,258.24761962890625,257.6996459960937,279.15692138671875,291.5558166503906,292.04766845703125,1.0,0.2298278957605362,0.5927839875221252,0.5927839875221252,0.9988754391670228,1.0,-0.5069516897201538,0.1889209449291229,0.3180307149887085,0.0302771423012018,0.0,0.0,0.1881221085786819,70.6858901977539,84.0,-796.3927612304688,-5137.68798828125,68.36662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1110534667969,304.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18784.001953125,18000.0,0.0,0.0,0.2205311506986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539632976055145,0.1539677679538726,-4.479345079744235e-06,0.0,0.000223811075557,0.0,0.0,6.384537696838379,0.0,0.0,0.0,0.2826693058013916,4.0,0.0,1.0
368820,290.9656066894531,297.1499938964844,293.1499938964844,0.0095142126083374,-594.68798828125,301.68377685546875,0.4272330701351166,0.050000000745058,0.0333944968879222,290.8151550292969,297.1499938964844,293.1499938964844,0.0108511932194232,-673.9140625,302.4544677734375,0.4272330701351166,0.050000000745058,0.050237163901329,290.5322265625,297.1499938964844,293.1499938964844,0.0132270390167832,-547.4567260742188,303.53936767578125,0.4272330701351166,0.050000000745058,0.0371049977838993,290.7587890625,297.1499938964844,293.1499938964844,0.0113239474594593,-688.9024658203125,302.6962890625,0.4272330701351166,0.050000000745058,0.050237163901329,291.5811767578125,297.1499938964844,293.1499938964844,0.0061655682511627,-2190.39404296875,299.027099609375,0.4272330701351166,0.050000000745058,0.23830346763134,291.5308837890625,291.1499938964844,258.2240295410156,257.66864013671875,279.15557861328125,291.5779113769531,291.3867492675781,1.0,0.2346412539482116,0.593271017074585,0.593271017074585,0.9984123706817628,1.0,-0.5083221197128296,0.1895231455564499,0.3187989592552185,0.0307214520871639,0.0,0.0,0.1826094537973404,74.1268081665039,87.0,-887.0238647460938,-5115.23486328125,71.56647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.708984375,18000.0,0.0,0.0,0.2035411596298217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338115334510803,0.1338158249855041,-4.2935348574246746e-06,0.0,0.0002065683947876,0.0,0.0,5.296338081359863,0.0,0.0,0.0,0.2758706212043762,4.0,0.0,1.0
368880,290.9656066894531,297.1499938964844,293.1499938964844,0.0095142126083374,-594.68798828125,301.68377685546875,0.4272330701351166,0.050000000745058,0.0333944968879222,290.8151550292969,297.1499938964844,293.1499938964844,0.0108511932194232,-673.9140625,302.4544677734375,0.4272330701351166,0.050000000745058,0.050237163901329,290.5322265625,297.1499938964844,293.1499938964844,0.0132270390167832,-547.4567260742188,303.53936767578125,0.4272330701351166,0.050000000745058,0.0371049977838993,290.7587890625,297.1499938964844,293.1499938964844,0.0113239474594593,-688.9024658203125,302.6962890625,0.4272330701351166,0.050000000745058,0.050237163901329,291.5811767578125,297.1499938964844,293.1499938964844,0.0061655682511627,-2190.39404296875,299.027099609375,0.4272330701351166,0.050000000745058,0.23830346763134,291.5308837890625,291.1499938964844,258.2240295410156,257.66864013671875,279.15557861328125,291.5779113769531,291.3867492675781,1.0,0.2346412539482116,0.593271017074585,0.593271017074585,0.9984123706817628,1.0,-0.5083221197128296,0.1895231455564499,0.3187989592552185,0.0307214520871639,0.0,0.0,0.1826094537973404,74.1268081665039,87.0,-887.0238647460938,-5115.23486328125,71.56647491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.708984375,18000.0,0.0,0.0,0.2035411596298217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338115334510803,0.1338158249855041,-4.2935348574246746e-06,0.0,0.0002065683947876,0.0,0.0,5.296338081359863,0.0,0.0,0.0,0.2758706212043762,4.0,0.0,1.0
368940,290.9900207519531,297.1499938964844,293.1499938964844,0.0110517675057053,-656.3867797851562,302.3009948730469,0.4233102798461914,0.050000000745058,0.0334760881960392,290.8382873535156,297.1499938964844,293.1499938964844,0.0128668947145342,-743.911865234375,303.15484619140625,0.4233102798461914,0.050000000745058,0.050359908491373,290.5574035644531,297.1499938964844,293.1499938964844,0.0188124123960733,-658.89404296875,304.1088256835937,0.4488618075847626,0.068761795759201,0.0416150875389575,290.78192138671875,297.1499938964844,293.1499938964844,0.013533248566091,-760.604736328125,303.425048828125,0.4233102798461914,0.050000000745058,0.050359908491373,291.6007080078125,297.1499938964844,293.1499938964844,0.0068395375274121,-2413.53515625,299.3470153808594,0.4233102798461914,0.050000000745058,0.2388857156038284,291.0832214355469,291.1499938964844,258.20263671875,257.63970947265625,279.15777587890625,291.5976257324219,291.02130126953125,1.0,0.2393335402011871,0.5940263271331787,0.5940263271331787,0.9979493021965028,1.0,-0.5148616433143616,0.1919520646333694,0.3229095935821533,0.0321930088102817,0.0,0.0,0.2251573652029037,77.28929901123047,107.0,-518.0734252929688,-5656.6962890625,75.45304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37353515625,306.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.712890625,18000.0,0.0,0.0,0.1824706792831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529246866703033,0.1529289782047271,-4.285117483959766e-06,0.0,0.0001851845445344,0.0,0.0,6.070499897003174,0.0,0.0,0.0,0.2781003713607788,4.0,0.0,1.0
369000,290.9900207519531,297.1499938964844,293.1499938964844,0.0110517675057053,-656.3867797851562,302.3009948730469,0.4233102798461914,0.050000000745058,0.0334760881960392,290.8382873535156,297.1499938964844,293.1499938964844,0.0128668947145342,-743.911865234375,303.15484619140625,0.4233102798461914,0.050000000745058,0.050359908491373,290.5574035644531,297.1499938964844,293.1499938964844,0.0188124123960733,-658.89404296875,304.1088256835937,0.4488618075847626,0.068761795759201,0.0416150875389575,290.78192138671875,297.1499938964844,293.1499938964844,0.013533248566091,-760.604736328125,303.425048828125,0.4233102798461914,0.050000000745058,0.050359908491373,291.6007080078125,297.1499938964844,293.1499938964844,0.0068395375274121,-2413.53515625,299.3470153808594,0.4233102798461914,0.050000000745058,0.2388857156038284,291.0832214355469,291.1499938964844,258.20263671875,257.63970947265625,279.15777587890625,291.5976257324219,291.02130126953125,1.0,0.2393335402011871,0.5940263271331787,0.5940263271331787,0.9979493021965028,1.0,-0.5148616433143616,0.1919520646333694,0.3229095935821533,0.0321930088102817,0.0,0.0,0.2251573652029037,77.28929901123047,107.0,-518.0734252929688,-5656.6962890625,75.45304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37353515625,306.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.712890625,18000.0,0.0,0.0,0.1824706792831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529246866703033,0.1529289782047271,-4.285117483959766e-06,0.0,0.0001851845445344,0.0,0.0,6.070499897003174,0.0,0.0,0.0,0.2781003713607788,4.0,0.0,1.0
369060,291.0145568847656,297.1499938964844,293.1499938964844,0.0127282403409481,-707.7713012695312,302.9768371582031,0.4167223572731018,0.050000000745058,0.0336308516561985,290.8611755371094,297.1499938964844,293.1499938964844,0.0151709970086812,-802.4154052734375,303.8998718261719,0.4167223572731018,0.050000000745058,0.0505927242338657,290.6409912109375,297.1499938964844,293.1499938964844,0.0597554631531238,-1220.294677734375,304.0546569824219,0.5703257322311401,0.117662027478218,0.0767350643873214,290.8050537109375,297.1499938964844,293.1499938964844,0.0215649511665105,-904.0631713867188,304.1136474609375,0.4177290201187134,0.0548979789018631,0.0508611053228378,291.6225891113281,297.1499938964844,293.1499938964844,0.0074839424341917,-2595.43115234375,299.77471923828125,0.4167223572731018,0.050000000745058,0.2399901002645492,290.9100646972656,291.1499938964844,258.1834411621094,257.6129455566406,279.1788635253906,291.6191101074219,290.888671875,1.0,0.2509786486625671,0.5981338620185852,0.5981338620185852,0.9975045323371888,1.0,-0.5594770908355713,0.2083659321069717,0.3511111438274383,0.042586263269186,0.0,0.0,0.2705389559268951,83.57210540771484,110.0,-212.36538696289065,-6443.06787109375,89.49335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2193908691406,307.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.099609375,18000.0,0.0,0.0,0.1631803065538406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819889694452285,0.1819932907819748,-4.329460352892056e-06,0.0,0.000165607270901,0.0,0.0,7.360979080200195,0.0,0.0,0.0,0.2830043435096741,4.0,0.0,1.0
369120,291.0145568847656,297.1499938964844,293.1499938964844,0.0127282403409481,-707.7713012695312,302.9768371582031,0.4167223572731018,0.050000000745058,0.0336308516561985,290.8611755371094,297.1499938964844,293.1499938964844,0.0151709970086812,-802.4154052734375,303.8998718261719,0.4167223572731018,0.050000000745058,0.0505927242338657,290.6409912109375,297.1499938964844,293.1499938964844,0.0597554631531238,-1220.294677734375,304.0546569824219,0.5703257322311401,0.117662027478218,0.0767350643873214,290.8050537109375,297.1499938964844,293.1499938964844,0.0215649511665105,-904.0631713867188,304.1136474609375,0.4177290201187134,0.0548979789018631,0.0508611053228378,291.6225891113281,297.1499938964844,293.1499938964844,0.0074839424341917,-2595.43115234375,299.77471923828125,0.4167223572731018,0.050000000745058,0.2399901002645492,290.9100646972656,291.1499938964844,258.1834411621094,257.6129455566406,279.1788635253906,291.6191101074219,290.888671875,1.0,0.2509786486625671,0.5981338620185852,0.5981338620185852,0.9975045323371888,1.0,-0.5594770908355713,0.2083659321069717,0.3511111438274383,0.042586263269186,0.0,0.0,0.2705389559268951,83.57210540771484,110.0,-212.36538696289065,-6443.06787109375,89.49335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2193908691406,307.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.099609375,18000.0,0.0,0.0,0.1631803065538406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819889694452285,0.1819932907819748,-4.329460352892056e-06,0.0,0.000165607270901,0.0,0.0,7.360979080200195,0.0,0.0,0.0,0.2830043435096741,4.0,0.0,1.0
369180,291.0419311523437,297.1499938964844,293.1499938964844,0.0145883727818727,-752.8114624023438,303.6549987792969,0.4145357608795166,0.050000000745058,0.033687550574541,290.8966979980469,297.1499938964844,293.1499938964844,0.0324173308908939,-1165.8902587890625,304.1023254394531,0.4916578829288482,0.0846818536520004,0.0721971094608306,290.7679748535156,297.1499938964844,293.1499938964844,0.0915651395916938,-1674.57421875,304.0341491699219,0.634797990322113,0.1555432081222534,0.1048283278942108,290.8633117675781,297.1499938964844,293.1499938964844,0.048404537141323,-1446.9326171875,304.0777587890625,0.5348202586174011,0.1026656851172447,0.0901244133710861,291.6522827148437,297.1499938964844,293.1499938964844,0.0080857835710048,-2747.558349609375,300.2112731933594,0.4145357608795166,0.050000000745058,0.2403946965932846,290.8319091796875,291.1499938964844,258.1664428710937,257.58837890625,279.2025146484375,291.6482849121094,290.808837890625,1.0,0.2621181309223175,0.6045888066291809,0.6045888066291809,0.9970598220825196,1.0,-0.6668016910552979,0.2481169998645782,0.418684720993042,0.0670652315020561,0.0,0.0,0.3181635439395904,86.71627044677734,130.0,-142.16131591796875,-7517.435546875,115.2132339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.345703125,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.478515625,18000.0,0.0,0.0,0.1491439640522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169641554355621,0.2169685512781143,-4.397081738716224e-06,0.0,0.0001513621682533,0.0,0.0,9.018550872802734,0.0,0.0,0.0,0.2896230220794678,4.0,0.0,1.0
369240,291.0419311523437,297.1499938964844,293.1499938964844,0.0145883727818727,-752.8114624023438,303.6549987792969,0.4145357608795166,0.050000000745058,0.033687550574541,290.8966979980469,297.1499938964844,293.1499938964844,0.0324173308908939,-1165.8902587890625,304.1023254394531,0.4916578829288482,0.0846818536520004,0.0721971094608306,290.7679748535156,297.1499938964844,293.1499938964844,0.0915651395916938,-1674.57421875,304.0341491699219,0.634797990322113,0.1555432081222534,0.1048283278942108,290.8633117675781,297.1499938964844,293.1499938964844,0.048404537141323,-1446.9326171875,304.0777587890625,0.5348202586174011,0.1026656851172447,0.0901244133710861,291.6522827148437,297.1499938964844,293.1499938964844,0.0080857835710048,-2747.558349609375,300.2112731933594,0.4145357608795166,0.050000000745058,0.2403946965932846,290.8319091796875,291.1499938964844,258.1664428710937,257.58837890625,279.2025146484375,291.6482849121094,290.808837890625,1.0,0.2621181309223175,0.6045888066291809,0.6045888066291809,0.9970598220825196,1.0,-0.6668016910552979,0.2481169998645782,0.418684720993042,0.0670652315020561,0.0,0.0,0.3181635439395904,86.71627044677734,130.0,-142.16131591796875,-7517.435546875,115.2132339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.345703125,308.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.478515625,18000.0,0.0,0.0,0.1491439640522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169641554355621,0.2169685512781143,-4.397081738716224e-06,0.0,0.0001513621682533,0.0,0.0,9.018550872802734,0.0,0.0,0.0,0.2896230220794678,4.0,0.0,1.0
369300,291.0572509765625,297.1499938964844,293.1499938964844,0.015762748196721,-778.8253173828125,303.9872741699219,0.4124791324138641,0.050000000745058,0.0337436571717262,290.93902587890625,297.1499938964844,293.1499938964844,0.0513466857373714,-1501.8638916015625,304.0766296386719,0.5390968918800354,0.1049269363284111,0.0930764600634574,290.8392944335937,297.1499938964844,293.1499938964844,0.1054967939853668,-1878.10693359375,304.0299072265625,0.6547384262084961,0.171712651848793,0.1167736127972602,290.914794921875,297.1499938964844,293.1499938964844,0.0656587332487106,-1762.9805908203125,304.05963134765625,0.5761952996253967,0.1215273141860961,0.1093848347663879,291.6716003417969,297.1499938964844,293.1499938964844,0.0084172887727618,-2832.529541015625,300.401123046875,0.4124791324138641,0.050000000745058,0.2407950758934021,290.7445678710937,291.1499938964844,258.1587829589844,257.57696533203125,279.2015686035156,291.66729736328125,290.7083740234375,1.0,0.2704962491989136,0.6071375608444214,0.6071375608444214,0.9968374371528624,1.0,-0.729888379573822,0.2718502283096313,0.4580381512641907,0.0815514624118805,0.0,0.0,0.3536618053913116,89.47455596923828,130.0,-196.6511993408203,-8154.19580078125,133.18922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.131103515625,308.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.083984375,18000.0,0.0,0.0,0.145084261894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425825148820877,0.2425869554281234,-4.444579190021614e-06,0.0,0.0001472420844947,0.0,0.0,10.291603088378906,0.0,0.0,0.0,0.2948184311389923,4.0,0.0,1.0
369360,291.0746154785156,297.1499938964844,293.1499938964844,0.0184050612151622,-844.9024658203125,304.1312866210937,0.4222746193408966,0.062758982181549,0.0362485721707344,290.9925231933594,297.1499938964844,293.1499938964844,0.0677157938480377,-1802.8072509765625,304.06036376953125,0.5749850273132324,0.122433952987194,0.1110387817025184,290.9123840332031,297.1499938964844,293.1499938964844,0.1189018934965133,-2069.00146484375,304.02740478515625,0.6706057786941528,0.1866317689418792,0.1277332305908203,290.9721374511719,297.1499938964844,293.1499938964844,0.0806052610278129,-2052.090087890625,304.0489807128906,0.6045793890953064,0.1385859251022339,0.1264931708574295,291.6942138671875,297.1499938964844,293.1499938964844,0.0087672807276248,-2919.547119140625,300.57696533203125,0.4093268513679504,0.050000000745058,0.2414466589689254,290.64288330078125,291.1499938964844,258.15167236328125,257.5661315917969,279.1932678222656,291.6896667480469,290.61883544921875,1.0,0.2801102697849273,0.6087023019790649,0.6087023019790649,0.997077465057373,1.0,-0.7902015447616577,0.2947996258735657,0.4954018890857696,0.0950497463345527,0.0,0.0,0.3977904617786407,93.57298278808594,148.0,-180.75076293945312,-8892.4111328125,153.8186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73590087890625,308.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17613.00390625,18000.0,0.0,0.0,0.1434404700994491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815449833869934,0.2815495133399963,-4.522994458966423e-06,0.0,0.000145573838381,0.0,0.0,12.353557586669922,0.0,0.0,0.0,0.3032945096492767,4.0,0.0,1.0
369420,291.1648864746094,297.1499938964844,293.1499938964844,0.0485384911298751,-1380.4462890625,304.0875549316406,0.5151727199554443,0.0972011685371398,0.0589538738131523,291.1134033203125,297.1499938964844,293.1499938964844,0.0935200229287147,-2308.43701171875,304.0476989746094,0.6185250878334045,0.1526082158088684,0.1412900239229202,291.0718078613281,297.1499938964844,293.1499938964844,0.1421984434127807,-2388.53662109375,304.0297241210937,0.6927399039268494,0.2110523283481598,0.1463804841041565,291.0922546386719,297.1499938964844,293.1499938964844,0.1064454466104507,-2562.72216796875,304.03985595703125,0.6393831372261047,0.1694182902574539,0.1569441705942154,291.7493896484375,297.1499938964844,293.1499938964844,0.0094194943085312,-3065.7978515625,300.9200134277344,0.402554303407669,0.050000000745058,0.242986112833023,290.53973388671875,291.1499938964844,258.1391296386719,257.5462341308594,279.16278076171875,291.7445068359375,290.5300598144531,1.0,0.3021046221256256,0.6085435748100281,0.6085435748100281,0.997557520866394,1.0,-0.9262105226516724,0.3472156822681427,0.578994870185852,0.1229021996259689,0.0,0.0,0.4869130253791809,103.27848052978516,166.0,-113.79776000976562,-10476.6865234375,207.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,307.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17264.40234375,18000.0,0.0,0.0,0.1485107392072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873266875743866,0.3873315155506134,-4.837986580241704e-06,0.0,0.0001507195120211,0.0,0.0,19.096445083618164,0.0,0.0,0.0,0.3312742710113525,4.0,0.0,1.0
369480,291.1648864746094,297.1499938964844,293.1499938964844,0.0485384911298751,-1380.4462890625,304.0875549316406,0.5151727199554443,0.0972011685371398,0.0589538738131523,291.1134033203125,297.1499938964844,293.1499938964844,0.0935200229287147,-2308.43701171875,304.0476989746094,0.6185250878334045,0.1526082158088684,0.1412900239229202,291.0718078613281,297.1499938964844,293.1499938964844,0.1421984434127807,-2388.53662109375,304.0297241210937,0.6927399039268494,0.2110523283481598,0.1463804841041565,291.0922546386719,297.1499938964844,293.1499938964844,0.1064454466104507,-2562.72216796875,304.03985595703125,0.6393831372261047,0.1694182902574539,0.1569441705942154,291.7493896484375,297.1499938964844,293.1499938964844,0.0094194943085312,-3065.7978515625,300.9200134277344,0.402554303407669,0.050000000745058,0.242986112833023,290.53973388671875,291.1499938964844,258.1391296386719,257.5462341308594,279.16278076171875,291.7445068359375,290.5300598144531,1.0,0.3021046221256256,0.6085435748100281,0.6085435748100281,0.997557520866394,1.0,-0.9262105226516724,0.3472156822681427,0.578994870185852,0.1229021996259689,0.0,0.0,0.4869130253791809,103.27848052978516,166.0,-113.79776000976562,-10476.6865234375,207.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344177246094,307.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17264.40234375,18000.0,0.0,0.0,0.1485107392072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873266875743866,0.3873315155506134,-4.837986580241704e-06,0.0,0.0001507195120211,0.0,0.0,19.096445083618164,0.0,0.0,0.0,0.3312742710113525,4.0,0.0,1.0
369540,291.29052734375,297.1499938964844,293.1499938964844,0.0715092942118644,-1781.169677734375,304.0706481933594,0.5568057894706726,0.122039720416069,0.0758894234895706,291.2362670898437,297.1499938964844,293.1499938964844,0.1162251606583595,-2750.22509765625,304.0440673828125,0.6404203176498413,0.1792973279953003,0.1677185297012329,291.2496643066406,297.1499938964844,293.1499938964844,0.1595862507820129,-2617.708984375,304.0410461425781,0.6990589499473572,0.2276836633682251,0.1596655994653701,291.2121276855469,297.1499938964844,293.1499938964844,0.1306554526090622,-3021.928955078125,304.03631591796875,0.660895586013794,0.1972463876008987,0.1843932121992111,291.81622314453125,297.1499938964844,293.1499938964844,0.0100697744637727,-3199.456298828125,301.2239685058594,0.3929783701896667,0.050000000745058,0.2453335225582122,290.4845275878906,291.1499938964844,258.1287841796875,257.52880859375,279.1348876953125,291.8111877441406,290.4803466796875,1.0,0.3260873258113861,0.6055480241775513,0.6055480241775513,0.998037576675415,1.0,-1.0386784076690674,0.3913815319538116,0.6472967863082886,0.1422970592975616,0.0,0.0,0.5797964930534363,117.1187973022461,184.0,-65.41929626464844,-11793.541015625,270.5988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897277832031,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16827.5859375,18000.0,0.0,0.0,0.1642194539308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291140079498291,0.5291195511817932,-5.506195520865731e-06,0.0,0.0001666618627496,0.0,0.0,31.78943634033203,0.0,0.0,0.0,0.3767547309398651,4.0,0.0,1.0
369600,291.29052734375,297.1499938964844,293.1499938964844,0.0715092942118644,-1781.169677734375,304.0706481933594,0.5568057894706726,0.122039720416069,0.0758894234895706,291.2362670898437,297.1499938964844,293.1499938964844,0.1162251606583595,-2750.22509765625,304.0440673828125,0.6404203176498413,0.1792973279953003,0.1677185297012329,291.2496643066406,297.1499938964844,293.1499938964844,0.1595862507820129,-2617.708984375,304.0410461425781,0.6990589499473572,0.2276836633682251,0.1596655994653701,291.2121276855469,297.1499938964844,293.1499938964844,0.1306554526090622,-3021.928955078125,304.03631591796875,0.660895586013794,0.1972463876008987,0.1843932121992111,291.81622314453125,297.1499938964844,293.1499938964844,0.0100697744637727,-3199.456298828125,301.2239685058594,0.3929783701896667,0.050000000745058,0.2453335225582122,290.4845275878906,291.1499938964844,258.1287841796875,257.52880859375,279.1348876953125,291.8111877441406,290.4803466796875,1.0,0.3260873258113861,0.6055480241775513,0.6055480241775513,0.998037576675415,1.0,-1.0386784076690674,0.3913815319538116,0.6472967863082886,0.1422970592975616,0.0,0.0,0.5797964930534363,117.1187973022461,184.0,-65.41929626464844,-11793.541015625,270.5988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897277832031,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16827.5859375,18000.0,0.0,0.0,0.1642194539308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291140079498291,0.5291195511817932,-5.506195520865731e-06,0.0,0.0001666618627496,0.0,0.0,31.78943634033203,0.0,0.0,0.0,0.3767547309398651,4.0,0.0,1.0
369660,291.416259765625,297.1499938964844,293.1499938964844,0.0901027023792266,-2127.127685546875,304.0662841796875,0.5817042589187622,0.1436554491519928,0.0903054028749466,291.3551940917969,297.1499938964844,293.1499938964844,0.1380771398544311,-3158.041015625,304.0429992675781,0.6548824906349182,0.2036627829074859,0.1918579787015915,291.43463134765625,297.1499938964844,293.1499938964844,0.1718968898057937,-2775.241455078125,304.056884765625,0.6958050727844238,0.2383313030004501,0.1684230864048004,291.32861328125,297.1499938964844,293.1499938964844,0.1540457904338836,-3447.95068359375,304.0352478027344,0.6752448678016663,0.2227242141962051,0.2095895558595657,291.8896789550781,297.1499938964844,293.1499938964844,0.0107386438176035,-3329.63623046875,301.4867553710937,0.3810963928699493,0.050000000745058,0.2482287585735321,290.43328857421875,291.1499938964844,258.1206970214844,257.5138854980469,279.1191711425781,291.8847961425781,290.4258728027344,1.0,0.3506771028041839,0.6015793085098267,0.6015793085098267,0.9988225102424622,1.0,-1.136599898338318,0.4302227199077606,0.7063772082328796,0.1569156646728515,0.0,0.0,0.678400456905365,133.7791748046875,202.0,-75.69756317138672,-12820.1083984375,342.0829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8226318359375,306.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,16275.0615234375,18000.0,0.0,0.0,0.1884742379188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070398330688477,0.7070465683937073,-6.7162682171328925e-06,0.0,0.0001912774023367,0.0,0.0,55.88385772705078,0.0,0.0,0.0,0.4443045854568481,4.0,0.0,1.0
369720,291.416259765625,297.1499938964844,293.1499938964844,0.0901027023792266,-2127.127685546875,304.0662841796875,0.5817042589187622,0.1436554491519928,0.0903054028749466,291.3551940917969,297.1499938964844,293.1499938964844,0.1380771398544311,-3158.041015625,304.0429992675781,0.6548824906349182,0.2036627829074859,0.1918579787015915,291.43463134765625,297.1499938964844,293.1499938964844,0.1718968898057937,-2775.241455078125,304.056884765625,0.6958050727844238,0.2383313030004501,0.1684230864048004,291.32861328125,297.1499938964844,293.1499938964844,0.1540457904338836,-3447.95068359375,304.0352478027344,0.6752448678016663,0.2227242141962051,0.2095895558595657,291.8896789550781,297.1499938964844,293.1499938964844,0.0107386438176035,-3329.63623046875,301.4867553710937,0.3810963928699493,0.050000000745058,0.2482287585735321,290.43328857421875,291.1499938964844,258.1206970214844,257.5138854980469,279.1191711425781,291.8847961425781,290.4258728027344,1.0,0.3506771028041839,0.6015793085098267,0.6015793085098267,0.9988225102424622,1.0,-1.136599898338318,0.4302227199077606,0.7063772082328796,0.1569156646728515,0.0,0.0,0.678400456905365,133.7791748046875,202.0,-75.69756317138672,-12820.1083984375,342.0829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8226318359375,306.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,16275.0615234375,18000.0,0.0,0.0,0.1884742379188537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070398330688477,0.7070465683937073,-6.7162682171328925e-06,0.0,0.0001912774023367,0.0,0.0,55.88385772705078,0.0,0.0,0.0,0.4443045854568481,4.0,0.0,1.0
369780,291.5363464355469,297.1499938964844,293.1499938964844,0.1074658408761024,-2451.690673828125,304.0652770996094,0.5978615283966064,0.1632254719734192,0.1033449098467826,291.4682006835937,297.1499938964844,293.1499938964844,0.1598637402057647,-3551.488037109375,304.0423278808594,0.6653668284416199,0.2262133657932281,0.214220717549324,291.5718078613281,297.1499938964844,293.1499938964844,0.1864245235919952,-2960.3134765625,304.0631408691406,0.6940895915031433,0.2538635432720184,0.178291916847229,291.4398803710937,297.1499938964844,293.1499938964844,0.1773727536201477,-3859.5029296875,304.0346069335937,0.6853212714195251,0.2463001310825348,0.2329308688640594,291.9642639160156,297.1499938964844,293.1499938964844,0.0114736221730709,-3469.30029296875,301.7129211425781,0.369760125875473,0.050000000745058,0.251395970582962,290.3371276855469,291.1499938964844,258.1148681640625,257.5015869140625,279.1116943359375,291.9598388671875,290.32452392578125,1.0,0.3751423060894012,0.5973349809646606,0.5973349809646606,0.999607503414154,1.0,-1.229461669921875,0.4672368466854095,0.7622248530387878,0.1700223386287689,0.0,0.0,0.7925714254379272,151.9071502685547,205.0,-132.3842315673828,-13657.1123046875,423.3084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0795288085937,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,15693.6123046875,18000.0,0.0,0.0,0.2187743932008743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219908714294434,0.9219995737075806,-8.711128430149984e-06,0.0,0.000222028204007,0.0,0.0,101.27347564697266,0.0,0.0,0.0,0.5368561744689941,4.0,0.0,1.0
369840,291.5363464355469,297.1499938964844,293.1499938964844,0.1074658408761024,-2451.690673828125,304.0652770996094,0.5978615283966064,0.1632254719734192,0.1033449098467826,291.4682006835937,297.1499938964844,293.1499938964844,0.1598637402057647,-3551.488037109375,304.0423278808594,0.6653668284416199,0.2262133657932281,0.214220717549324,291.5718078613281,297.1499938964844,293.1499938964844,0.1864245235919952,-2960.3134765625,304.0631408691406,0.6940895915031433,0.2538635432720184,0.178291916847229,291.4398803710937,297.1499938964844,293.1499938964844,0.1773727536201477,-3859.5029296875,304.0346069335937,0.6853212714195251,0.2463001310825348,0.2329308688640594,291.9642639160156,297.1499938964844,293.1499938964844,0.0114736221730709,-3469.30029296875,301.7129211425781,0.369760125875473,0.050000000745058,0.251395970582962,290.3371276855469,291.1499938964844,258.1148681640625,257.5015869140625,279.1116943359375,291.9598388671875,290.32452392578125,1.0,0.3751423060894012,0.5973349809646606,0.5973349809646606,0.999607503414154,1.0,-1.229461669921875,0.4672368466854095,0.7622248530387878,0.1700223386287689,0.0,0.0,0.7925714254379272,151.9071502685547,205.0,-132.3842315673828,-13657.1123046875,423.3084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0795288085937,305.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,15693.6123046875,18000.0,0.0,0.0,0.2187743932008743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219908714294434,0.9219995737075806,-8.711128430149984e-06,0.0,0.000222028204007,0.0,0.0,101.27347564697266,0.0,0.0,0.0,0.5368561744689941,4.0,0.0,1.0
369900,291.59356689453125,297.1499938964844,293.1499938964844,0.1161021515727043,-2609.63720703125,304.0649719238281,0.6053468585014343,0.1724272519350052,0.1094164177775383,291.52203369140625,297.1499938964844,293.1499938964844,0.1708860695362091,-3746.413330078125,304.0418701171875,0.6711499691009521,0.2369442880153656,0.2247748374938964,291.6262512207031,297.1499938964844,293.1499938964844,0.1961890906095504,-3084.020751953125,304.0611572265625,0.6971562504768372,0.2631590366363525,0.1847760826349258,291.4931030273437,297.1499938964844,293.1499938964844,0.1891818046569824,-4063.639404296875,304.0341186523437,0.6909305453300476,0.2575138509273529,0.2439446598291397,292.0003967285156,297.1499938964844,293.1499938964844,0.0118532432243227,-3540.241943359375,301.8160400390625,0.3657177090644836,0.050000000745058,0.2526567280292511,290.2645263671875,291.1499938964844,258.11279296875,257.4964294433594,279.1104431152344,291.9962463378906,290.2491455078125,1.0,0.3851750195026397,0.5952545404434204,0.5952545404434204,1.0,1.0,-1.275058388710022,0.4854183197021484,0.7896400690078735,0.1766788512468338,0.0,0.0,0.8587735891342163,159.27613830566406,205.0,-172.48451232910156,-14015.548828125,463.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.30535888671875,305.0666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,15515.0810546875,18000.0,0.0,0.0,0.2354445457458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0371320247650146,1.037142038345337,-1.0040558663604315e-05,0.0,0.0002389462897554,0.0,0.0,134.91787719726562,0.0,0.0,0.0,0.5894650220870972,4.0,0.0,1.0
369960,291.6487121582031,297.1499938964844,293.1499938964844,0.1247988119721412,-2766.420654296875,304.06463623046875,0.6125658750534058,0.1813124120235443,0.1152440086007118,291.5739440917969,297.1499938964844,293.1499938964844,0.1820761263370514,-3941.77392578125,304.0411682128906,0.6772988438606262,0.2473739832639694,0.2349781692028045,291.6768493652344,297.1499938964844,293.1499938964844,0.2066569328308105,-3215.412109375,304.05828857421875,0.7013459801673889,0.2725217342376709,0.1914439797401428,291.54449462890625,297.1499938964844,293.1499938964844,0.2011750787496566,-4268.36669921875,304.03338623046875,0.6968973278999329,0.268408864736557,0.25459024310112,292.0355224609375,297.1499938964844,293.1499938964844,0.0122418934479355,-3611.986328125,301.9140014648437,0.3625470995903015,0.050000000745058,0.2537022233009338,290.1758728027344,291.1499938964844,258.1112976074219,257.4919738769531,279.1107482910156,292.0316162109375,290.1581115722656,1.0,0.3942115008831024,0.5933095812797546,0.5933095812797546,1.0,1.0,-1.3193364143371582,0.5030808448791504,0.8162555694580078,0.1835469454526901,0.0,0.0,0.9325034618377686,165.5084228515625,208.0,-214.1710357666016,-14328.802734375,501.9696960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.61773681640625,304.631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15505.1669921875,18000.0,0.0,0.0,0.252714067697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490411758422852,1.1490527391433716,-1.152396907855291e-05,0.0,0.0002564726455602,0.0,0.0,175.13868713378906,0.0,0.0,0.0,0.6418046355247498,4.0,0.0,1.0
370020,291.75299072265625,297.1499938964844,293.1499938964844,0.1425585299730301,-3080.33203125,304.0634460449219,0.6253086924552917,0.1981949806213379,0.1262632012367248,291.67205810546875,297.1499938964844,293.1499938964844,0.2051995992660522,-4338.1728515625,304.03887939453125,0.6898780465126038,0.2673993706703186,0.254475325345993,291.7709350585937,297.1499938964844,293.1499938964844,0.2288534939289093,-3489.811279296875,304.0518493652344,0.7107745409011841,0.2907560467720032,0.2045240700244903,291.64190673828125,297.1499938964844,293.1499938964844,0.225972831249237,-4684.15283203125,304.0308837890625,0.7090204358100891,0.2893190383911133,0.2749262750148773,292.102783203125,297.1499938964844,293.1499938964844,0.0130651611834764,-3761.125732421875,302.09619140625,0.3578472137451172,0.050000000745058,0.2553540468215942,289.9508361816406,291.1499938964844,258.1099548339844,257.485107421875,279.1150207519531,292.0993347167969,289.9272155761719,1.0,0.4098721146583557,0.5899940133094788,0.5899940133094788,1.0,1.0,-1.403733253479004,0.5367767810821533,0.8669564127922058,0.1982662379741668,0.0,0.0,1.0,175.66847229003906,211.0,-306.8513488769531,-14778.404296875,576.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.552978515625,303.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,16563.564453125,18000.0,0.0,0.0,0.2877711951732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077547550201416,1.3077688217163086,-1.4131152056506837e-05,0.0,0.0002920511760748,0.0,0.0,248.76077270507807,0.0,0.0,0.0,0.7165214419364929,4.0,0.0,1.0
370080,291.75299072265625,297.1499938964844,293.1499938964844,0.1425585299730301,-3080.33203125,304.0634460449219,0.6253086924552917,0.1981949806213379,0.1262632012367248,291.67205810546875,297.1499938964844,293.1499938964844,0.2051995992660522,-4338.1728515625,304.03887939453125,0.6898780465126038,0.2673993706703186,0.254475325345993,291.7709350585937,297.1499938964844,293.1499938964844,0.2288534939289093,-3489.811279296875,304.0518493652344,0.7107745409011841,0.2907560467720032,0.2045240700244903,291.64190673828125,297.1499938964844,293.1499938964844,0.225972831249237,-4684.15283203125,304.0308837890625,0.7090204358100891,0.2893190383911133,0.2749262750148773,292.102783203125,297.1499938964844,293.1499938964844,0.0130651611834764,-3761.125732421875,302.09619140625,0.3578472137451172,0.050000000745058,0.2553540468215942,289.9508361816406,291.1499938964844,258.1099548339844,257.485107421875,279.1150207519531,292.0993347167969,289.9272155761719,1.0,0.4098721146583557,0.5899940133094788,0.5899940133094788,1.0,1.0,-1.403733253479004,0.5367767810821533,0.8669564127922058,0.1982662379741668,0.0,0.0,1.0,175.66847229003906,211.0,-306.8513488769531,-14778.404296875,576.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.552978515625,303.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,16563.564453125,18000.0,0.0,0.0,0.2877711951732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077547550201416,1.3077688217163086,-1.4131152056506837e-05,0.0,0.0002920511760748,0.0,0.0,248.76077270507807,0.0,0.0,0.0,0.7165214419364929,4.0,0.0,1.0
370140,291.8498229980469,297.1499938964844,293.1499938964844,0.1612195074558258,-3402.46630859375,304.06121826171875,0.6368228197097778,0.2139461189508438,0.1364989280700683,291.7631225585937,297.1499938964844,293.1499938964844,0.2299129217863083,-4752.345703125,304.03472900390625,0.7022358775138855,0.286367118358612,0.2728627324104309,291.8579406738281,297.1499938964844,293.1499938964844,0.2528441250324249,-3780.56201171875,304.04461669921875,0.719886302947998,0.3080427944660187,0.2169183939695358,291.732666015625,297.1499938964844,293.1499938964844,0.2525101602077484,-5119.28173828125,304.0263366699219,0.7202047109603882,0.3091204464435577,0.2941018044948578,292.1664428710937,297.1499938964844,293.1499938964844,0.0139904906973242,-3925.23681640625,302.2595520019531,0.3545877039432525,0.050000000745058,0.2565789222717285,289.642578125,291.1499938964844,258.11090087890625,257.4810791015625,279.1203308105469,292.1633605957031,289.6168212890625,1.0,0.4231724441051483,0.5873035788536072,0.5873035788536072,1.0,1.0,-1.482729434967041,0.5684794783592224,0.9142499566078186,0.2135784178972244,0.0,0.0,1.0,183.5808563232422,214.0,-397.3793029785156,-15082.3466796875,648.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97052001953125,303.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17582.326171875,19080.0,0.0,0.0,0.3213095664978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348655104637146,1.3486701250076294,-1.5021309081930667e-05,0.0,0.0003260883677285,0.0,0.0,272.7460632324219,0.0,0.0,0.0,0.7519393563270569,4.0,0.0,1.0
370200,291.8498229980469,297.1499938964844,293.1499938964844,0.1612195074558258,-3402.46630859375,304.06121826171875,0.6368228197097778,0.2139461189508438,0.1364989280700683,291.7631225585937,297.1499938964844,293.1499938964844,0.2299129217863083,-4752.345703125,304.03472900390625,0.7022358775138855,0.286367118358612,0.2728627324104309,291.8579406738281,297.1499938964844,293.1499938964844,0.2528441250324249,-3780.56201171875,304.04461669921875,0.719886302947998,0.3080427944660187,0.2169183939695358,291.732666015625,297.1499938964844,293.1499938964844,0.2525101602077484,-5119.28173828125,304.0263366699219,0.7202047109603882,0.3091204464435577,0.2941018044948578,292.1664428710937,297.1499938964844,293.1499938964844,0.0139904906973242,-3925.23681640625,302.2595520019531,0.3545877039432525,0.050000000745058,0.2565789222717285,289.642578125,291.1499938964844,258.11090087890625,257.4810791015625,279.1203308105469,292.1633605957031,289.6168212890625,1.0,0.4231724441051483,0.5873035788536072,0.5873035788536072,1.0,1.0,-1.482729434967041,0.5684794783592224,0.9142499566078186,0.2135784178972244,0.0,0.0,1.0,183.5808563232422,214.0,-397.3793029785156,-15082.3466796875,648.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.97052001953125,303.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17582.326171875,19080.0,0.0,0.0,0.3213095664978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348655104637146,1.3486701250076294,-1.5021309081930667e-05,0.0,0.0003260883677285,0.0,0.0,272.7460632324219,0.0,0.0,0.0,0.7519393563270569,4.0,0.0,1.0
370260,291.9400329589844,297.1499938964844,293.1499938964844,0.1792057007551193,-3704.214111328125,304.0608825683594,0.6476950645446777,0.2285884469747543,0.1459949612617492,291.8480224609375,297.1499938964844,293.1499938964844,0.2539746761322021,-5144.32568359375,304.0331420898437,0.7137130498886108,0.3042861521244049,0.2901982069015503,291.93927001953125,297.1499938964844,293.1499938964844,0.2759954333305359,-4053.75537109375,304.041259765625,0.7283272743225098,0.324284017086029,0.2285512685775756,291.8174743652344,297.1499938964844,293.1499938964844,0.2783288359642029,-5530.8271484375,304.0246276855469,0.730310320854187,0.3278277814388275,0.3121822476387024,292.227294921875,297.1499938964844,293.1499938964844,0.0148898987099528,-4070.389892578125,302.42108154296875,0.3521939814090729,0.050000000745058,0.2575239837169647,289.3809509277344,291.1499938964844,258.1141357421875,257.4799499511719,279.1245422363281,292.2244567871094,289.36297607421875,1.0,0.4348337352275848,0.5849736332893372,0.5849736332893372,1.0,1.0,-1.5566333532333374,0.5983892679214478,0.9582440853118896,0.2282497137784958,0.0,0.0,1.0,189.9948272705078,217.0,-353.4356689453125,-15571.013671875,717.5436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7981872558594,303.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18779.470703125,19080.0,0.0,0.0,0.3522169291973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393814206123352,1.393830180168152,-1.604410499567166e-05,0.0,0.000357455399353,0.0,0.0,301.07208251953125,0.0,0.0,0.0,0.7613894939422607,4.0,0.0,1.0
370320,291.9400329589844,297.1499938964844,293.1499938964844,0.1792057007551193,-3704.214111328125,304.0608825683594,0.6476950645446777,0.2285884469747543,0.1459949612617492,291.8480224609375,297.1499938964844,293.1499938964844,0.2539746761322021,-5144.32568359375,304.0331420898437,0.7137130498886108,0.3042861521244049,0.2901982069015503,291.93927001953125,297.1499938964844,293.1499938964844,0.2759954333305359,-4053.75537109375,304.041259765625,0.7283272743225098,0.324284017086029,0.2285512685775756,291.8174743652344,297.1499938964844,293.1499938964844,0.2783288359642029,-5530.8271484375,304.0246276855469,0.730310320854187,0.3278277814388275,0.3121822476387024,292.227294921875,297.1499938964844,293.1499938964844,0.0148898987099528,-4070.389892578125,302.42108154296875,0.3521939814090729,0.050000000745058,0.2575239837169647,289.3809509277344,291.1499938964844,258.1141357421875,257.4799499511719,279.1245422363281,292.2244567871094,289.36297607421875,1.0,0.4348337352275848,0.5849736332893372,0.5849736332893372,1.0,1.0,-1.5566333532333374,0.5983892679214478,0.9582440853118896,0.2282497137784958,0.0,0.0,1.0,189.9948272705078,217.0,-353.4356689453125,-15571.013671875,717.5436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7981872558594,303.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18779.470703125,19080.0,0.0,0.0,0.3522169291973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393814206123352,1.393830180168152,-1.604410499567166e-05,0.0,0.000357455399353,0.0,0.0,301.07208251953125,0.0,0.0,0.0,0.7613894939422607,4.0,0.0,1.0
370380,292.02447509765625,297.1499938964844,293.1499938964844,0.1959766596555709,-3978.12353515625,304.0627136230469,0.6578878164291382,0.2421160340309143,0.1547649502754211,291.9275817871094,297.1499938964844,293.1499938964844,0.2766600549221039,-5504.0634765625,304.03436279296875,0.723544716835022,0.3211316168308258,0.3064845204353332,292.01580810546875,297.1499938964844,293.1499938964844,0.2975299954414367,-4301.4462890625,304.0417175292969,0.7361618280410767,0.3394350111484527,0.2394002676010131,291.8971862792969,297.1499938964844,293.1499938964844,0.3026482462882995,-5908.18212890625,304.0259704589844,0.739702045917511,0.3454194962978363,0.3291729688644409,292.2866516113281,297.1499938964844,293.1499938964844,0.015713145956397,-4190.369140625,302.5772705078125,0.3503214716911316,0.050000000745058,0.2582921385765075,289.1875,291.1499938964844,258.1196594238281,257.4818420410156,279.1282958984375,292.2839660644531,289.1764221191406,1.0,0.4453180134296417,0.582994282245636,0.582994282245636,1.0,1.0,-1.625573992729187,0.6265469789505005,0.9990270733833312,0.2421584874391555,0.0,0.0,1.0,195.44503784179688,220.0,-270.691650390625,-16111.4443359375,784.6939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94635009765625,303.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.205078125,19080.0,0.0,0.0,0.3799338936805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018709659576416,1.4018871784210205,-1.6230123947025277e-05,0.0,0.0003855846007354,0.0,0.0,306.3233337402344,0.0,0.0,0.0,0.7654308676719666,4.0,0.0,1.0
