time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.02447509765625,297.1499938964844,293.1499938964844,0.1959766596555709,-3978.12353515625,304.0627136230469,0.6578878164291382,0.2421160340309143,0.1547649502754211,291.9275817871094,297.1499938964844,293.1499938964844,0.2766600549221039,-5504.0634765625,304.03436279296875,0.723544716835022,0.3211316168308258,0.3064845204353332,292.01580810546875,297.1499938964844,293.1499938964844,0.2975299954414367,-4301.4462890625,304.0417175292969,0.7361618280410767,0.3394350111484527,0.2394002676010131,291.8971862792969,297.1499938964844,293.1499938964844,0.3026482462882995,-5908.18212890625,304.0259704589844,0.739702045917511,0.3454194962978363,0.3291729688644409,292.2866516113281,297.1499938964844,293.1499938964844,0.015713145956397,-4190.369140625,302.5772705078125,0.3503214716911316,0.050000000745058,0.2582921385765075,289.1875,291.1499938964844,258.1196594238281,257.4818420410156,279.1282958984375,292.2839660644531,289.1764221191406,1.0,0.4453180134296417,0.582994282245636,0.582994282245636,1.0,1.0,-1.625573992729187,0.6265469789505005,0.9990270733833312,0.2421584874391555,0.0,0.0,1.0,195.44503784179688,220.0,-270.691650390625,-16111.4443359375,784.6939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.94635009765625,303.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18997.205078125,19080.0,0.0,0.0,0.3799338936805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018709659576416,1.4018871784210205,-1.6230123947025277e-05,0.0,0.0003855846007354,0.0,0.0,306.3233337402344,0.0,0.0,0.0,0.7654308676719666,4.0,0.0,1.0
370500,292.06475830078125,297.1499938964844,293.1499938964844,0.203701302409172,-4101.7939453125,304.0645446777344,0.6626706719398499,0.2484585046768188,0.1588785052299499,291.96563720703125,297.1499938964844,293.1499938964844,0.287209004163742,-5668.015625,304.0362243652344,0.7280055284500122,0.3291429877281189,0.3142308592796325,292.0525207519531,297.1499938964844,293.1499938964844,0.3074069619178772,-4412.86181640625,304.04345703125,0.7398508191108704,0.3465924263000488,0.2445272654294967,291.93536376953125,297.1499938964844,293.1499938964844,0.3139472603797912,-6080.0087890625,304.0279846191406,0.7441577315330505,0.3537891805171966,0.3372573256492615,292.3160095214844,297.1499938964844,293.1499938964844,0.0160804241895675,-4239.0634765625,302.6523132324219,0.3495112061500549,0.050000000745058,0.2586328089237213,289.1224975585937,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.3134460449219,289.1147766113281,1.0,0.4502131640911102,0.5821402072906494,0.5821402072906494,1.0,1.0,-1.658200740814209,0.6399745345115662,1.0182262659072876,0.2488207221031189,0.0,0.0,1.0,197.9268493652344,220.0,-218.488037109375,-16415.5625,817.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1095886230469,303.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19036.5390625,20160.0,0.0,0.0,0.3925522565841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033215045928955,1.403337836265564,-1.6263729776255786e-05,0.0,0.0003983906353823,0.0,0.0,307.27520751953125,0.0,0.0,0.0,0.7811585664749146,4.0,0.0,1.0
370560,292.10382080078125,297.1499938964844,293.1499938964844,0.2107007205486297,-4212.11376953125,304.0673828125,0.6672242283821106,0.2545343041419983,0.1628170609474182,292.0025939941406,297.1499938964844,293.1499938964844,0.2968261539936065,-5815.14599609375,304.0394592285156,0.7322341799736023,0.3368872404098511,0.3217166662216186,292.0882263183594,297.1499938964844,293.1499938964844,0.3162729442119598,-4511.28466796875,304.0467529296875,0.7433865070343018,0.3534815013408661,0.2494601458311081,291.9725036621094,297.1499938964844,293.1499938964844,0.3242352902889251,-6233.9912109375,304.031494140625,0.7484538555145264,0.3618822991847992,0.3450721502304077,292.34478759765625,297.1499938964844,293.1499938964844,0.0163986850529909,-4276.55810546875,302.72735595703125,0.3487606346607208,0.050000000745058,0.2589530348777771,289.0920104980469,291.1499938964844,258.1274719238281,257.4867858886719,279.1318664550781,292.3423156738281,289.0900573730469,1.0,0.4549129903316498,0.5813643336296082,0.5813643336296082,1.0,1.0,-1.6896342039108276,0.652971088886261,1.036663055419922,0.2552823424339294,0.0,0.0,1.0,200.29022216796875,223.0,-140.6214141845703,-16807.380859375,849.9729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30621337890625,303.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19799.51953125,20160.0,0.0,0.0,0.4044747650623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431167721748352,1.4311845302581787,-1.6915575542952865e-05,0.0,0.0004104904655832,0.0,0.0,325.9324951171875,0.0,0.0,0.0,0.7818688154220581,4.0,0.0,1.0
370620,292.17822265625,297.1499938964844,293.1499938964844,0.2234081029891967,-4409.24560546875,304.0737609863281,0.6756458878517151,0.2659496665000915,0.1702085435390472,292.0732727050781,297.1499938964844,293.1499938964844,0.3144764900207519,-6080.93994140625,304.0469055175781,0.7401201725006104,0.3516204059123993,0.3359452188014984,292.1565856933594,297.1499938964844,293.1499938964844,0.3323049545288086,-4686.5634765625,304.0544738769531,0.7500178217887878,0.3665144145488739,0.258781224489212,292.0436096191406,297.1499938964844,293.1499938964844,0.3431025743484497,-6511.9599609375,304.0395812988281,0.7565749287605286,0.3772870600223541,0.3599332273006439,292.4001770019531,297.1499938964844,293.1499938964844,0.0169585850089788,-4335.56591796875,302.871826171875,0.3473948240280151,0.050000000745058,0.2595475614070892,289.0770568847656,291.1499938964844,258.1375732421875,257.4949035644531,279.1349792480469,292.3978881835937,289.077880859375,1.0,0.4638053774833679,0.5800226330757141,0.5800226330757141,1.0,1.0,-1.7491456270217896,0.6777403354644775,1.071405291557312,0.2676265239715576,0.0,0.0,1.0,204.742431640625,226.0,-43.67486190795898,-17499.529296875,913.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7820129394531,303.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20062.419921875,20160.0,0.0,0.0,0.4261694252490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406379461288452,1.4406551122665403,-1.7140182535513304e-05,0.0,0.0004325077752582,0.0,0.0,332.4457092285156,0.0,0.0,0.0,0.7866144180297852,4.0,0.0,1.0
370680,292.17822265625,297.1499938964844,293.1499938964844,0.2234081029891967,-4409.24560546875,304.0737609863281,0.6756458878517151,0.2659496665000915,0.1702085435390472,292.0732727050781,297.1499938964844,293.1499938964844,0.3144764900207519,-6080.93994140625,304.0469055175781,0.7401201725006104,0.3516204059123993,0.3359452188014984,292.1565856933594,297.1499938964844,293.1499938964844,0.3323049545288086,-4686.5634765625,304.0544738769531,0.7500178217887878,0.3665144145488739,0.258781224489212,292.0436096191406,297.1499938964844,293.1499938964844,0.3431025743484497,-6511.9599609375,304.0395812988281,0.7565749287605286,0.3772870600223541,0.3599332273006439,292.4001770019531,297.1499938964844,293.1499938964844,0.0169585850089788,-4335.56591796875,302.871826171875,0.3473948240280151,0.050000000745058,0.2595475614070892,289.0770568847656,291.1499938964844,258.1375732421875,257.4949035644531,279.1349792480469,292.3978881835937,289.077880859375,1.0,0.4638053774833679,0.5800226330757141,0.5800226330757141,1.0,1.0,-1.7491456270217896,0.6777403354644775,1.071405291557312,0.2676265239715576,0.0,0.0,1.0,204.742431640625,226.0,-43.67486190795898,-17499.529296875,913.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7820129394531,303.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,20062.419921875,20160.0,0.0,0.0,0.4261694252490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406379461288452,1.4406551122665403,-1.7140182535513304e-05,0.0,0.0004325077752582,0.0,0.0,332.4457092285156,0.0,0.0,0.0,0.7866144180297852,4.0,0.0,1.0
370740,292.2477111816406,297.1499938964844,293.1499938964844,0.2345338314771652,-4578.529296875,304.08062744140625,0.6831880807876587,0.2764689326286316,0.1770148128271103,292.13970947265625,297.1499938964844,293.1499938964844,0.3301766812801361,-6312.8798828125,304.0551147460937,0.7473678588867188,0.3654241561889648,0.3492644131183624,292.2208557128906,297.1499938964844,293.1499938964844,0.3462871015071869,-4836.6171875,304.0630187988281,0.7561003565788269,0.3786449730396271,0.2674476504325866,292.110595703125,297.1499938964844,293.1499938964844,0.3598720729351043,-6754.349609375,304.0484313964844,0.7640873789787292,0.3917327523231506,0.3738556802272796,292.45220947265625,297.1499938964844,293.1499938964844,0.0174361523240804,-4378.01318359375,303.00830078125,0.3461601734161377,0.050000000745058,0.2600986659526825,289.1057434082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1376037597656,292.4501647949219,289.10919189453125,1.0,0.4721254706382751,0.5789210200309753,0.5789210200309753,1.0,1.0,-1.8045985698699951,0.7010133266448975,1.1035852432250977,0.2792541682720184,0.0,0.0,1.0,208.9234161376953,229.0,25.63996696472168,-18197.04296875,975.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32635498046875,304.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.771484375,21240.0,0.0,0.0,0.445118099451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44319748878479,1.443214774131775,-1.7201142327394336e-05,0.0,0.0004517382767517,0.0,0.0,334.2208251953125,0.0,0.0,0.0,0.8028966188430786,4.0,0.0,1.0
370800,292.2477111816406,297.1499938964844,293.1499938964844,0.2345338314771652,-4578.529296875,304.08062744140625,0.6831880807876587,0.2764689326286316,0.1770148128271103,292.13970947265625,297.1499938964844,293.1499938964844,0.3301766812801361,-6312.8798828125,304.0551147460937,0.7473678588867188,0.3654241561889648,0.3492644131183624,292.2208557128906,297.1499938964844,293.1499938964844,0.3462871015071869,-4836.6171875,304.0630187988281,0.7561003565788269,0.3786449730396271,0.2674476504325866,292.110595703125,297.1499938964844,293.1499938964844,0.3598720729351043,-6754.349609375,304.0484313964844,0.7640873789787292,0.3917327523231506,0.3738556802272796,292.45220947265625,297.1499938964844,293.1499938964844,0.0174361523240804,-4378.01318359375,303.00830078125,0.3461601734161377,0.050000000745058,0.2600986659526825,289.1057434082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1376037597656,292.4501647949219,289.10919189453125,1.0,0.4721254706382751,0.5789210200309753,0.5789210200309753,1.0,1.0,-1.8045985698699951,0.7010133266448975,1.1035852432250977,0.2792541682720184,0.0,0.0,1.0,208.9234161376953,229.0,25.63996696472168,-18197.04296875,975.5938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32635498046875,304.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.771484375,21240.0,0.0,0.0,0.445118099451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44319748878479,1.443214774131775,-1.7201142327394336e-05,0.0,0.0004517382767517,0.0,0.0,334.2208251953125,0.0,0.0,0.0,0.8028966188430786,4.0,0.0,1.0
370860,292.3125305175781,297.1499938964844,293.1499938964844,0.243732064962387,-4715.359375,304.0884094238281,0.6899060606956482,0.2861820757389068,0.1832974404096603,292.2019958496094,297.1499938964844,293.1499938964844,0.3434018790721893,-6504.05029296875,304.0646667480469,0.754050612449646,0.3783824145793915,0.3617598712444305,292.2810363769531,297.1499938964844,293.1499938964844,0.3577196300029754,-4956.55615234375,304.07293701171875,0.7616703510284424,0.3899747133255005,0.2755341231822967,292.1734619140625,297.1499938964844,293.1499938964844,0.3739787340164184,-6953.85302734375,304.0587463378906,0.7710103988647461,0.4053115844726562,0.3869321048259735,292.4998474121094,297.1499938964844,293.1499938964844,0.0178099926561117,-4400.59716796875,303.1415100097656,0.3450162708759308,0.050000000745058,0.2606213986873626,289.19342041015625,291.1499938964844,258.1656188964844,257.5220947265625,279.1398010253906,292.498046875,289.1993713378906,1.0,0.4799661338329315,0.5780121088027954,0.5780121088027954,1.0,1.0,-1.8564199209213257,0.7229232788085938,1.133496642112732,0.2902129292488098,0.0,0.0,1.0,212.91336059570312,232.0,97.9487533569336,-18973.767578125,1036.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8658142089844,304.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71875,21240.0,0.0,0.0,0.4619336724281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761157035827637,1.4761337041854858,-1.799478013708722e-05,0.0,0.0004688039480242,0.0,0.0,357.61651611328125,0.0,0.0,0.0,0.8061063289642334,4.0,0.0,1.0
370920,292.3125305175781,297.1499938964844,293.1499938964844,0.243732064962387,-4715.359375,304.0884094238281,0.6899060606956482,0.2861820757389068,0.1832974404096603,292.2019958496094,297.1499938964844,293.1499938964844,0.3434018790721893,-6504.05029296875,304.0646667480469,0.754050612449646,0.3783824145793915,0.3617598712444305,292.2810363769531,297.1499938964844,293.1499938964844,0.3577196300029754,-4956.55615234375,304.07293701171875,0.7616703510284424,0.3899747133255005,0.2755341231822967,292.1734619140625,297.1499938964844,293.1499938964844,0.3739787340164184,-6953.85302734375,304.0587463378906,0.7710103988647461,0.4053115844726562,0.3869321048259735,292.4998474121094,297.1499938964844,293.1499938964844,0.0178099926561117,-4400.59716796875,303.1415100097656,0.3450162708759308,0.050000000745058,0.2606213986873626,289.19342041015625,291.1499938964844,258.1656188964844,257.5220947265625,279.1398010253906,292.498046875,289.1993713378906,1.0,0.4799661338329315,0.5780121088027954,0.5780121088027954,1.0,1.0,-1.8564199209213257,0.7229232788085938,1.133496642112732,0.2902129292488098,0.0,0.0,1.0,212.91336059570312,232.0,97.9487533569336,-18973.767578125,1036.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8658142089844,304.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71875,21240.0,0.0,0.0,0.4619336724281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761157035827637,1.4761337041854858,-1.799478013708722e-05,0.0,0.0004688039480242,0.0,0.0,357.61651611328125,0.0,0.0,0.0,0.8061063289642334,4.0,0.0,1.0
370980,292.37286376953125,297.1499938964844,293.1499938964844,0.2520922720432281,-4838.615234375,304.094970703125,0.6958624720573425,0.2951592206954956,0.1891039609909057,292.26031494140625,297.1499938964844,293.1499938964844,0.3556542694568634,-6679.7255859375,304.0726623535156,0.760208010673523,0.390569120645523,0.3735040128231048,292.33721923828125,297.1499938964844,293.1499938964844,0.3682096004486084,-5065.9453125,304.0810852050781,0.7667647004127502,0.4005937576293945,0.28310626745224,292.2323303222656,297.1499938964844,293.1499938964844,0.387063205242157,-7137.4951171875,304.0673217773437,0.7773704528808594,0.4181081652641296,0.3992446660995483,292.5430603027344,297.1499938964844,293.1499938964844,0.0181740671396255,-4421.49365234375,303.2681884765625,0.3439378142356872,0.050000000745058,0.2611253261566162,289.280029296875,291.1499938964844,258.1850891113281,257.54351806640625,279.1416931152344,292.5414733886719,289.2857666015625,1.0,0.4873930811882019,0.5772770047187805,0.5772770047187805,1.0,1.0,-1.9049667119979856,0.7436004281044006,1.16136634349823,0.3005631864070892,0.0,0.0,1.0,216.7635955810547,235.0,114.34644317626952,-19641.048828125,1095.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3904724121094,305.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.20703125,21240.0,0.0,0.0,0.4767644703388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48068106174469,1.4806991815567017,-1.8106262359651737e-05,0.0,0.0004838553140871,0.0,0.0,360.9449768066406,0.0,0.0,0.0,0.8083896040916443,4.0,0.0,1.0
371040,292.37286376953125,297.1499938964844,293.1499938964844,0.2520922720432281,-4838.615234375,304.094970703125,0.6958624720573425,0.2951592206954956,0.1891039609909057,292.26031494140625,297.1499938964844,293.1499938964844,0.3556542694568634,-6679.7255859375,304.0726623535156,0.760208010673523,0.390569120645523,0.3735040128231048,292.33721923828125,297.1499938964844,293.1499938964844,0.3682096004486084,-5065.9453125,304.0810852050781,0.7667647004127502,0.4005937576293945,0.28310626745224,292.2323303222656,297.1499938964844,293.1499938964844,0.387063205242157,-7137.4951171875,304.0673217773437,0.7773704528808594,0.4181081652641296,0.3992446660995483,292.5430603027344,297.1499938964844,293.1499938964844,0.0181740671396255,-4421.49365234375,303.2681884765625,0.3439378142356872,0.050000000745058,0.2611253261566162,289.280029296875,291.1499938964844,258.1850891113281,257.54351806640625,279.1416931152344,292.5414733886719,289.2857666015625,1.0,0.4873930811882019,0.5772770047187805,0.5772770047187805,1.0,1.0,-1.9049667119979856,0.7436004281044006,1.16136634349823,0.3005631864070892,0.0,0.0,1.0,216.7635955810547,235.0,114.34644317626952,-19641.048828125,1095.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3904724121094,305.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.20703125,21240.0,0.0,0.0,0.4767644703388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48068106174469,1.4806991815567017,-1.8106262359651737e-05,0.0,0.0004838553140871,0.0,0.0,360.9449768066406,0.0,0.0,0.0,0.8083896040916443,4.0,0.0,1.0
371100,292.4014587402344,297.1499938964844,293.1499938964844,0.2559722065925598,-4895.44482421875,304.097900390625,0.6985739469528198,0.2993869185447693,0.1918404549360275,292.2880554199219,297.1499938964844,293.1499938964844,0.3614330887794494,-6762.091796875,304.0762023925781,0.7630982995033264,0.3963906168937683,0.3791143000125885,292.3638610839844,297.1499938964844,293.1499938964844,0.3731242418289184,-5116.96337890625,304.0846862792969,0.7691431641578674,0.4056560099124908,0.2867160737514496,292.2603454589844,297.1499938964844,293.1499938964844,0.3932434320449829,-7223.75341796875,304.07110595703125,0.7803484201431274,0.4242329895496368,0.4051371216773987,292.5631103515625,297.1499938964844,293.1499938964844,0.0183532834053039,-4431.37890625,303.329345703125,0.3434172868728637,0.050000000745058,0.2613725066184997,289.32281494140625,291.1499938964844,258.1962280273437,257.5561828613281,279.1425476074219,292.5616149902344,289.3283996582031,1.0,0.4909676313400268,0.5769688487052917,0.5769688487052917,1.0,1.0,-1.9281061887741089,0.7535098791122437,1.1745963096618652,0.3055278956890106,0.0,0.0,1.0,218.6486358642578,235.0,116.44833374023438,-19958.85546875,1124.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6434020996094,305.4245300292969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.94921875,22320.0,0.0,0.0,0.483498066663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814753532409668,1.4814934730529783,-1.812569098547101e-05,0.0,0.0004906890681013,0.0,0.0,361.526123046875,0.0,0.0,0.0,0.8237869143486023,4.0,0.0,1.0
371160,292.4290771484375,297.1499938964844,293.1499938964844,0.2593115866184234,-4943.55419921875,304.101318359375,0.7011144161224365,0.3034435510635376,0.1944695562124252,292.3149108886719,297.1499938964844,293.1499938964844,0.3665014207363128,-6833.265625,304.0804138183594,0.7658639550209045,0.402034044265747,0.3845565319061279,292.3896179199219,297.1499938964844,293.1499938964844,0.3773278892040252,-5159.84521484375,304.08892822265625,0.7714104652404785,0.4105563759803772,0.2902133464813232,292.2874450683594,297.1499938964844,293.1499938964844,0.3986640572547912,-7298.28662109375,304.0756225585937,0.7831937074661255,0.4301792681217193,0.4108610153198242,292.5821838378906,297.1499938964844,293.1499938964844,0.01850076764822,-4435.7451171875,303.3900756835937,0.3429062962532043,0.050000000745058,0.2616178095340729,289.3817443847656,291.1499938964844,258.2082214355469,257.5700988769531,279.14337158203125,292.580810546875,289.3894348144531,1.0,0.4944561421871185,0.5766988396644592,0.5766988396644592,1.0,1.0,-1.9505201578140257,0.7631439566612244,1.1873762607574463,0.3103592991828918,0.0,0.0,1.0,220.51333618164065,238.0,142.59153747558594,-20348.029296875,1153.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8757629394531,305.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21984.708984375,22320.0,0.0,0.0,0.4899518191814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080771446228027,1.5080959796905518,-1.878247712738812e-05,0.0,0.0004972388269379,0.0,0.0,381.3530578613281,0.0,0.0,0.0,0.8237981796264648,4.0,0.0,1.0
371220,292.4815979003906,297.1499938964844,293.1499938964844,0.2658540606498718,-5038.1318359375,304.1065979003906,0.7056920528411865,0.3110546469688415,0.1994076669216156,292.3661499023437,297.1499938964844,293.1499938964844,0.376583844423294,-6975.3447265625,304.08673095703125,0.7710137367248535,0.4127976596355438,0.3949391841888428,292.4385986328125,297.1499938964844,293.1499938964844,0.3857447206974029,-5246.3359375,304.0951843261719,0.7756056785583496,0.4198856949806213,0.2968724071979522,292.339111328125,297.1499938964844,293.1499938964844,0.4094799160957336,-7447.6220703125,304.0823059082031,0.7884822487831116,0.4415505528450012,0.4218073189258575,292.61767578125,297.1499938964844,293.1499938964844,0.0188273917883634,-4450.3251953125,303.50616455078125,0.341904878616333,0.050000000745058,0.2621061503887176,289.4779663085937,291.1499938964844,258.23468017578125,257.6015014648437,279.1449279785156,292.6164245605469,289.4832458496094,1.0,0.5011858940124512,0.5762728452682495,0.5762728452682495,1.0,1.0,-1.9931896924972528,0.7815904021263123,1.2115992307662964,0.3196299374103546,0.0,0.0,1.0,224.19827270507807,241.0,130.05947875976562,-20941.35546875,1210.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3027648925781,306.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.90625,22320.0,0.0,0.0,0.5019086599349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516566038131714,1.5165849924087524,-1.899452217912767e-05,0.0,0.0005093734944239,0.0,0.0,387.8292541503906,0.0,0.0,0.0,0.828040361404419,4.0,0.0,1.0
371280,292.4815979003906,297.1499938964844,293.1499938964844,0.2658540606498718,-5038.1318359375,304.1065979003906,0.7056920528411865,0.3110546469688415,0.1994076669216156,292.3661499023437,297.1499938964844,293.1499938964844,0.376583844423294,-6975.3447265625,304.08673095703125,0.7710137367248535,0.4127976596355438,0.3949391841888428,292.4385986328125,297.1499938964844,293.1499938964844,0.3857447206974029,-5246.3359375,304.0951843261719,0.7756056785583496,0.4198856949806213,0.2968724071979522,292.339111328125,297.1499938964844,293.1499938964844,0.4094799160957336,-7447.6220703125,304.0823059082031,0.7884822487831116,0.4415505528450012,0.4218073189258575,292.61767578125,297.1499938964844,293.1499938964844,0.0188273917883634,-4450.3251953125,303.50616455078125,0.341904878616333,0.050000000745058,0.2621061503887176,289.4779663085937,291.1499938964844,258.23468017578125,257.6015014648437,279.1449279785156,292.6164245605469,289.4832458496094,1.0,0.5011858940124512,0.5762728452682495,0.5762728452682495,1.0,1.0,-1.9931896924972528,0.7815904021263123,1.2115992307662964,0.3196299374103546,0.0,0.0,1.0,224.19827270507807,241.0,130.05947875976562,-20941.35546875,1210.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3027648925781,306.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.90625,22320.0,0.0,0.0,0.5019086599349976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516566038131714,1.5165849924087524,-1.899452217912767e-05,0.0,0.0005093734944239,0.0,0.0,387.8292541503906,0.0,0.0,0.0,0.828040361404419,4.0,0.0,1.0
371340,292.5307006835937,297.1499938964844,293.1499938964844,0.272063136100769,-5127.841796875,304.1106872558594,0.7096391320228577,0.3180234730243683,0.2039390802383422,292.41424560546875,297.1499938964844,293.1499938964844,0.3863880634307861,-7113.4140625,304.0914611816406,0.7756778597831726,0.4228972792625427,0.4046882390975952,292.4843444824219,297.1499938964844,293.1499938964844,0.3939657509326935,-5331.02734375,304.0997314453125,0.7793766260147095,0.4286246597766876,0.3031145334243774,292.3875427246094,297.1499938964844,293.1499938964844,0.4200475513935089,-7593.51806640625,304.08721923828125,0.7932681441307068,0.4522677361965179,0.4321276545524597,292.6499328613281,297.1499938964844,293.1499938964844,0.0191831421107053,-4469.6357421875,303.6161193847656,0.3409264385700226,0.050000000745058,0.2625933587551117,289.5528564453125,291.1499938964844,258.2642822265625,257.6373596191406,279.1464538574219,292.6488342285156,289.5570678710937,1.0,0.5076063275337219,0.5759941935539246,0.5759941935539246,1.0,1.0,-2.033148288726806,0.7990058064460754,1.2341424226760864,0.3284198045730591,0.0,0.0,1.0,227.8338165283203,244.0,108.4293441772461,-21473.521484375,1266.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6913146972656,306.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.537109375,23400.0,0.0,0.0,0.5126205682754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187686681747437,1.5187877416610718,-1.9049737602472305e-05,0.0,0.000520244706422,0.0,0.0,389.5215759277344,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
371400,292.5307006835937,297.1499938964844,293.1499938964844,0.272063136100769,-5127.841796875,304.1106872558594,0.7096391320228577,0.3180234730243683,0.2039390802383422,292.41424560546875,297.1499938964844,293.1499938964844,0.3863880634307861,-7113.4140625,304.0914611816406,0.7756778597831726,0.4228972792625427,0.4046882390975952,292.4843444824219,297.1499938964844,293.1499938964844,0.3939657509326935,-5331.02734375,304.0997314453125,0.7793766260147095,0.4286246597766876,0.3031145334243774,292.3875427246094,297.1499938964844,293.1499938964844,0.4200475513935089,-7593.51806640625,304.08721923828125,0.7932681441307068,0.4522677361965179,0.4321276545524597,292.6499328613281,297.1499938964844,293.1499938964844,0.0191831421107053,-4469.6357421875,303.6161193847656,0.3409264385700226,0.050000000745058,0.2625933587551117,289.5528564453125,291.1499938964844,258.2642822265625,257.6373596191406,279.1464538574219,292.6488342285156,289.5570678710937,1.0,0.5076063275337219,0.5759941935539246,0.5759941935539246,1.0,1.0,-2.033148288726806,0.7990058064460754,1.2341424226760864,0.3284198045730591,0.0,0.0,1.0,227.8338165283203,244.0,108.4293441772461,-21473.521484375,1266.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6913146972656,306.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.537109375,23400.0,0.0,0.0,0.5126205682754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187686681747437,1.5187877416610718,-1.9049737602472305e-05,0.0,0.000520244706422,0.0,0.0,389.5215759277344,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
371460,292.57684326171875,297.1499938964844,293.1499938964844,0.2772134840488434,-5201.091796875,304.1151733398437,0.7129073739051819,0.3243551552295685,0.2080714851617813,292.4596252441406,297.1499938964844,293.1499938964844,0.3948933780193329,-7231.61865234375,304.09674072265625,0.7798609733581543,0.4323391020298004,0.4138180911540985,292.5272827148437,297.1499938964844,293.1499938964844,0.4009541571140289,-5402.02783203125,304.1047668457031,0.7827296257019043,0.4367798566818237,0.3089509308338165,292.4331359863281,297.1499938964844,293.1499938964844,0.429267406463623,-7719.185546875,304.0927124023437,0.7975656986236572,0.4623412489891052,0.4418413043022156,292.6794128417969,297.1499938964844,293.1499938964844,0.0195011161267757,-4482.86083984375,303.7216796875,0.3399624228477478,0.050000000745058,0.2630834877490997,289.642578125,291.1499938964844,258.29669189453125,257.6773376464844,279.14794921875,292.67840576171875,289.6468200683594,1.0,0.5137330293655396,0.575861930847168,0.575861930847168,1.0,1.0,-2.070467472076416,0.815416157245636,1.2550513744354248,0.3367555737495422,0.0,0.0,1.0,231.43862915039065,247.0,114.0448989868164,-22053.6484375,1320.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0131225585937,306.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5225751399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.9849945601890795e-05,0.0,0.0005303473444655,0.0,0.0,414.3212585449219,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371520,292.57684326171875,297.1499938964844,293.1499938964844,0.2772134840488434,-5201.091796875,304.1151733398437,0.7129073739051819,0.3243551552295685,0.2080714851617813,292.4596252441406,297.1499938964844,293.1499938964844,0.3948933780193329,-7231.61865234375,304.09674072265625,0.7798609733581543,0.4323391020298004,0.4138180911540985,292.5272827148437,297.1499938964844,293.1499938964844,0.4009541571140289,-5402.02783203125,304.1047668457031,0.7827296257019043,0.4367798566818237,0.3089509308338165,292.4331359863281,297.1499938964844,293.1499938964844,0.429267406463623,-7719.185546875,304.0927124023437,0.7975656986236572,0.4623412489891052,0.4418413043022156,292.6794128417969,297.1499938964844,293.1499938964844,0.0195011161267757,-4482.86083984375,303.7216796875,0.3399624228477478,0.050000000745058,0.2630834877490997,289.642578125,291.1499938964844,258.29669189453125,257.6773376464844,279.14794921875,292.67840576171875,289.6468200683594,1.0,0.5137330293655396,0.575861930847168,0.575861930847168,1.0,1.0,-2.070467472076416,0.815416157245636,1.2550513744354248,0.3367555737495422,0.0,0.0,1.0,231.43862915039065,247.0,114.0448989868164,-22053.6484375,1320.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0131225585937,306.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5225751399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.9849945601890795e-05,0.0,0.0005303473444655,0.0,0.0,414.3212585449219,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371580,292.6202697753906,297.1499938964844,293.1499938964844,0.282365471124649,-5274.9765625,304.1181640625,0.715573251247406,0.3300694525241852,0.2118129879236221,292.5024108886719,297.1499938964844,293.1499938964844,0.4035942256450653,-7353.29296875,304.0999450683594,0.7835768461227417,0.4411470592021942,0.422342985868454,292.5675964355469,297.1499938964844,293.1499938964844,0.4082345068454742,-5476.7880859375,304.107666015625,0.7856812477111816,0.4443823397159576,0.3143957555294037,292.4760131835937,297.1499938964844,293.1499938964844,0.4387649297714233,-7849.50048828125,304.095947265625,0.8013985753059387,0.4718033969402313,0.4509688019752502,292.7064208984375,297.1499938964844,293.1499938964844,0.0198725759983062,-4504.65771484375,303.82135009765625,0.3390089869499206,0.050000000745058,0.2635784149169922,289.6998596191406,291.1499938964844,258.3316955566406,257.7210693359375,279.1493835449219,292.7055053710937,289.7027587890625,1.0,0.5195750594139099,0.5758744478225708,0.5758744478225708,1.0,1.0,-2.105222225189209,0.8308499455451965,1.2743722200393677,0.3446593582630157,0.0,0.0,1.0,235.02069091796875,250.0,85.5561294555664,-22495.34765625,1372.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2980651855469,306.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.986328125,23400.0,0.0,0.0,0.5316922664642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.5544848442077637,-1.99557252926752e-05,0.0,0.000539600092452,0.0,0.0,417.6375427246094,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
371640,292.6202697753906,297.1499938964844,293.1499938964844,0.282365471124649,-5274.9765625,304.1181640625,0.715573251247406,0.3300694525241852,0.2118129879236221,292.5024108886719,297.1499938964844,293.1499938964844,0.4035942256450653,-7353.29296875,304.0999450683594,0.7835768461227417,0.4411470592021942,0.422342985868454,292.5675964355469,297.1499938964844,293.1499938964844,0.4082345068454742,-5476.7880859375,304.107666015625,0.7856812477111816,0.4443823397159576,0.3143957555294037,292.4760131835937,297.1499938964844,293.1499938964844,0.4387649297714233,-7849.50048828125,304.095947265625,0.8013985753059387,0.4718033969402313,0.4509688019752502,292.7064208984375,297.1499938964844,293.1499938964844,0.0198725759983062,-4504.65771484375,303.82135009765625,0.3390089869499206,0.050000000745058,0.2635784149169922,289.6998596191406,291.1499938964844,258.3316955566406,257.7210693359375,279.1493835449219,292.7055053710937,289.7027587890625,1.0,0.5195750594139099,0.5758744478225708,0.5758744478225708,1.0,1.0,-2.105222225189209,0.8308499455451965,1.2743722200393677,0.3446593582630157,0.0,0.0,1.0,235.02069091796875,250.0,85.5561294555664,-22495.34765625,1372.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2980651855469,306.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.986328125,23400.0,0.0,0.0,0.5316922664642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.5544848442077637,-1.99557252926752e-05,0.0,0.000539600092452,0.0,0.0,417.6375427246094,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
371700,292.6410217285156,297.1499938964844,293.1499938964844,0.284837394952774,-5310.42822265625,304.11944580078125,0.7167093753814697,0.3327007889747619,0.2135419398546219,292.5229187011719,297.1499938964844,293.1499938964844,0.407874584197998,-7413.1005859375,304.10125732421875,0.7852692604064941,0.4453212022781372,0.4263879954814911,292.5867919921875,297.1499938964844,293.1499938964844,0.4118390381336212,-5513.83349609375,304.1088256835937,0.7870168685913086,0.4479852318763733,0.3169793784618377,292.4964904785156,297.1499938964844,293.1499938964844,0.4434657990932464,-7913.958984375,304.09722900390625,0.8031535148620605,0.4763154089450836,0.4553247392177582,292.7190856933594,297.1499938964844,293.1499938964844,0.0200701057910919,-4517.16064453125,303.869384765625,0.3385361433029175,0.050000000745058,0.2638277411460876,289.7219543457031,291.1499938964844,258.3500671386719,257.7442321777344,279.1501159667969,292.7182312011719,289.72442626953125,1.0,0.5223931670188904,0.5759331583976746,0.5759331583976746,1.0,1.0,-2.1216814517974854,0.838217556476593,1.283463954925537,0.3484586179256439,0.0,0.0,1.0,236.8033447265625,250.0,73.30708312988281,-22698.904296875,1398.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4306945800781,306.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.5359357595443726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0005439066444523,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
371760,292.6612548828125,297.1499938964844,293.1499938964844,0.2867797911167145,-5337.56982421875,304.1214904785156,0.7177227735519409,0.3351795077323913,0.2151768654584884,292.5429077148437,297.1499938964844,293.1499938964844,0.411456823348999,-7462.181640625,304.1036376953125,0.7868530750274658,0.4493399560451507,0.4302893579006195,292.60546875,297.1499938964844,293.1499938964844,0.4147635698318481,-5543.19873046875,304.1109924316406,0.7882605791091919,0.4514535367488861,0.3194716274738312,292.5164489746094,297.1499938964844,293.1499938964844,0.4474308788776397,-7967.29833984375,304.0996398925781,0.8048036694526672,0.4806795716285705,0.4595441818237304,292.7312316894531,297.1499938964844,293.1499938964844,0.020231245085597,-4524.21240234375,303.9166564941406,0.3380652070045471,0.050000000745058,0.2640786468982696,289.75958251953125,291.1499938964844,258.3690185546875,257.7681884765625,279.1508178710937,292.7304077148437,289.7637023925781,1.0,0.5251440405845642,0.5760261416435242,0.5760261416435242,1.0,1.0,-2.137535572052002,0.8453543186187744,1.292181134223938,0.3521569073200226,0.0,0.0,1.0,238.5819396972656,253.0,90.13825988769533,-22980.103515625,1423.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54412841796875,307.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.380859375,24480.0,0.0,0.0,0.5401235222816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064039108518045e-05,0.0,0.0005481567350216,0.0,0.0,439.314208984375,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
371820,292.7000732421875,297.1499938964844,293.1499938964844,0.2908597588539123,-5395.50244140625,304.1241760253906,0.7193946838378906,0.3396872878074646,0.2181618213653564,292.58135986328125,297.1499938964844,293.1499938964844,0.4190474450588226,-7567.3564453125,304.1063842773437,0.7896936535835266,0.456920325756073,0.43765589594841,292.6412048339844,297.1499938964844,293.1499938964844,0.4211153388023376,-5607.9951171875,304.1133728027344,0.7904704213142395,0.4579994082450866,0.3241787850856781,292.5546569824219,297.1499938964844,293.1499938964844,0.4558820426464081,-8082.26904296875,304.102294921875,0.8077707290649414,0.4889776408672333,0.4675702452659607,292.754150390625,297.1499938964844,293.1499938964844,0.0206136312335729,-4547.18896484375,304.00738525390625,0.3371267020702362,0.050000000745058,0.2645866274833679,289.80596923828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1521911621094,292.7533874511719,289.8079833984375,1.0,0.5304446816444397,0.5763139128684998,0.5763139128684998,1.0,1.0,-2.167409658432007,0.8589268326759338,1.3084827661514282,0.359240174293518,0.0,0.0,1.0,242.1314697265625,256.0,66.11222839355469,-23351.28515625,1472.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74761962890625,307.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1953125,24480.0,0.0,0.0,0.5480978488922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846127881668508e-05,0.0,0.0005562496371567,0.0,0.0,445.8990783691406,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
371880,292.7000732421875,297.1499938964844,293.1499938964844,0.2908597588539123,-5395.50244140625,304.1241760253906,0.7193946838378906,0.3396872878074646,0.2181618213653564,292.58135986328125,297.1499938964844,293.1499938964844,0.4190474450588226,-7567.3564453125,304.1063842773437,0.7896936535835266,0.456920325756073,0.43765589594841,292.6412048339844,297.1499938964844,293.1499938964844,0.4211153388023376,-5607.9951171875,304.1133728027344,0.7904704213142395,0.4579994082450866,0.3241787850856781,292.5546569824219,297.1499938964844,293.1499938964844,0.4558820426464081,-8082.26904296875,304.102294921875,0.8077707290649414,0.4889776408672333,0.4675702452659607,292.754150390625,297.1499938964844,293.1499938964844,0.0206136312335729,-4547.18896484375,304.00738525390625,0.3371267020702362,0.050000000745058,0.2645866274833679,289.80596923828125,291.1499938964844,258.40838623046875,257.8183288574219,279.1521911621094,292.7533874511719,289.8079833984375,1.0,0.5304446816444397,0.5763139128684998,0.5763139128684998,1.0,1.0,-2.167409658432007,0.8589268326759338,1.3084827661514282,0.359240174293518,0.0,0.0,1.0,242.1314697265625,256.0,66.11222839355469,-23351.28515625,1472.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74761962890625,307.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1953125,24480.0,0.0,0.0,0.5480978488922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846127881668508e-05,0.0,0.0005562496371567,0.0,0.0,445.8990783691406,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
371940,292.7369384765625,297.1499938964844,293.1499938964844,0.2947302460670471,-5450.607421875,304.1263122558594,0.7206360697746277,0.3436018228530884,0.2207787185907364,292.61785888671875,297.1499938964844,293.1499938964844,0.4265644252300262,-7671.5634765625,304.1083984375,0.7921339273452759,0.4639194011688232,0.4444713294506073,292.6748352050781,297.1499938964844,293.1499938964844,0.4274977445602417,-5673.28076171875,304.11492919921875,0.7923495769500732,0.464063823223114,0.3285453915596008,292.5906982421875,297.1499938964844,293.1499938964844,0.4643479883670807,-8197.5078125,304.10406494140625,0.8103160858154297,0.4967445433139801,0.4750872850418091,292.7752990722656,297.1499938964844,293.1499938964844,0.0210313256829977,-4574.82421875,304.0939636230469,0.3361960053443908,0.050000000745058,0.2651010155677795,289.8336181640625,291.1499938964844,258.4495849609375,257.8711242675781,279.1534729003906,292.7746276855469,289.8349914550781,1.0,0.5354852080345154,0.5767280459403992,0.5767280459403992,1.0,1.0,-2.1949784755706787,0.8716179132461548,1.3233604431152344,0.3659176230430603,0.0,0.0,1.0,245.6622467041016,259.0,44.5370979309082,-23676.28515625,1519.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9373779296875,307.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.890625,25560.0,0.0,0.0,0.5554220676422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907078981399536,1.5907288789749146,-2.0897128706565127e-05,0.0,0.000563682813663,0.0,0.0,447.5364074707031,0.0,0.0,0.0,0.8834050893783569,4.0,0.0,1.0
372000,292.7369384765625,297.1499938964844,293.1499938964844,0.2947302460670471,-5450.607421875,304.1263122558594,0.7206360697746277,0.3436018228530884,0.2207787185907364,292.61785888671875,297.1499938964844,293.1499938964844,0.4265644252300262,-7671.5634765625,304.1083984375,0.7921339273452759,0.4639194011688232,0.4444713294506073,292.6748352050781,297.1499938964844,293.1499938964844,0.4274977445602417,-5673.28076171875,304.11492919921875,0.7923495769500732,0.464063823223114,0.3285453915596008,292.5906982421875,297.1499938964844,293.1499938964844,0.4643479883670807,-8197.5078125,304.10406494140625,0.8103160858154297,0.4967445433139801,0.4750872850418091,292.7752990722656,297.1499938964844,293.1499938964844,0.0210313256829977,-4574.82421875,304.0939636230469,0.3361960053443908,0.050000000745058,0.2651010155677795,289.8336181640625,291.1499938964844,258.4495849609375,257.8711242675781,279.1534729003906,292.7746276855469,289.8349914550781,1.0,0.5354852080345154,0.5767280459403992,0.5767280459403992,1.0,1.0,-2.1949784755706787,0.8716179132461548,1.3233604431152344,0.3659176230430603,0.0,0.0,1.0,245.6622467041016,259.0,44.5370979309082,-23676.28515625,1519.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9373779296875,307.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.890625,25560.0,0.0,0.0,0.5554220676422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907078981399536,1.5907288789749146,-2.0897128706565127e-05,0.0,0.000563682813663,0.0,0.0,447.5364074707031,0.0,0.0,0.0,0.8834050893783569,4.0,0.0,1.0
372060,292.77227783203125,297.1499938964844,293.1499938964844,0.2974660992622375,-5488.42236328125,304.1296081542969,0.7217242121696472,0.3469006419181824,0.2229993939399719,292.6527404785156,297.1499938964844,293.1499938964844,0.4327323734760284,-7755.50390625,304.1119079589844,0.794520378112793,0.4703263342380523,0.4507214426994324,292.70672607421875,297.1499938964844,293.1499938964844,0.4326443076133728,-5724.88623046875,304.11798095703125,0.7942470908164978,0.4696386754512787,0.3325679004192352,292.6249084472656,297.1499938964844,293.1499938964844,0.4714668691158294,-8292.7685546875,304.1074523925781,0.8128127455711365,0.5039796233177185,0.4820970594882965,292.7950744628906,297.1499938964844,293.1499938964844,0.0216791983693838,-4633.1494140625,304.1475524902344,0.3379856646060943,0.0518923178315162,0.2688058614730835,289.8811340332031,291.1499938964844,258.4923095703125,257.9262390136719,279.15350341796875,292.79443359375,289.8824157714844,1.0,0.540411651134491,0.5771259069442749,0.5771259069442749,1.0,1.0,-2.223982572555542,0.8850022554397583,1.338980197906494,0.3727496862411499,0.0,0.0,1.0,248.7264862060547,262.0,52.50336837768555,-24092.978515625,1567.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0858154296875,307.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.908203125,25560.0,0.0,0.0,0.5624809861183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364314224571e-05,0.0,0.0005708466633222,0.0,0.0,473.6937255859375,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
372120,292.77227783203125,297.1499938964844,293.1499938964844,0.2974660992622375,-5488.42236328125,304.1296081542969,0.7217242121696472,0.3469006419181824,0.2229993939399719,292.6527404785156,297.1499938964844,293.1499938964844,0.4327323734760284,-7755.50390625,304.1119079589844,0.794520378112793,0.4703263342380523,0.4507214426994324,292.70672607421875,297.1499938964844,293.1499938964844,0.4326443076133728,-5724.88623046875,304.11798095703125,0.7942470908164978,0.4696386754512787,0.3325679004192352,292.6249084472656,297.1499938964844,293.1499938964844,0.4714668691158294,-8292.7685546875,304.1074523925781,0.8128127455711365,0.5039796233177185,0.4820970594882965,292.7950744628906,297.1499938964844,293.1499938964844,0.0216791983693838,-4633.1494140625,304.1475524902344,0.3379856646060943,0.0518923178315162,0.2688058614730835,289.8811340332031,291.1499938964844,258.4923095703125,257.9262390136719,279.15350341796875,292.79443359375,289.8824157714844,1.0,0.540411651134491,0.5771259069442749,0.5771259069442749,1.0,1.0,-2.223982572555542,0.8850022554397583,1.338980197906494,0.3727496862411499,0.0,0.0,1.0,248.7264862060547,262.0,52.50336837768555,-24092.978515625,1567.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0858154296875,307.5341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.908203125,25560.0,0.0,0.0,0.5624809861183167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621113657951355,1.6211353540420532,-2.170364314224571e-05,0.0,0.0005708466633222,0.0,0.0,473.6937255859375,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
372180,292.8057861328125,297.1499938964844,293.1499938964844,0.3008899688720703,-5537.701171875,304.1306457519531,0.7234004735946655,0.3496713638305664,0.2248095870018005,292.6863098144531,297.1499938964844,293.1499938964844,0.440089613199234,-7857.85546875,304.1123046875,0.7977036833763123,0.4761173129081726,0.4563008546829223,292.7371826171875,297.1499938964844,293.1499938964844,0.4390809237957001,-5791.20068359375,304.11785888671875,0.7970027923583984,0.47469162940979,0.3361600339412689,292.6576232910156,297.1499938964844,293.1499938964844,0.4799860715866089,-8409.09765625,304.1073608398437,0.8160739541053772,0.5106432437896729,0.488480269908905,292.8185119628906,297.1499938964844,293.1499938964844,0.0253111440688371,-4986.03662109375,304.1423645019531,0.3530164659023285,0.0561456605792045,0.2887945175170898,289.8712158203125,291.1499938964844,258.5362854003906,257.9833374023437,279.1513977050781,292.81768798828125,289.8699645996094,1.0,0.5461577773094177,0.5771169066429138,0.5771169066429138,1.0,1.0,-2.2697832584381104,0.9054414629936218,1.3643417358398438,0.3831448554992676,0.0,0.0,1.0,250.3438262939453,265.0,-1.7836425304412842,-24485.67578125,1632.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1930236816406,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.662109375,25560.0,0.0,0.0,0.5694358944892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248664855957031,1.6248881816864014,-2.180424598918762e-05,0.0,0.0005779050406999,0.0,0.0,476.9910888671875,0.0,0.0,0.0,0.8870784044265747,4.0,0.0,1.0
