time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8057861328125,297.1499938964844,293.1499938964844,0.3008899688720703,-5537.701171875,304.1306457519531,0.7234004735946655,0.3496713638305664,0.2248095870018005,292.6863098144531,297.1499938964844,293.1499938964844,0.440089613199234,-7857.85546875,304.1123046875,0.7977036833763123,0.4761173129081726,0.4563008546829223,292.7371826171875,297.1499938964844,293.1499938964844,0.4390809237957001,-5791.20068359375,304.11785888671875,0.7970027923583984,0.47469162940979,0.3361600339412689,292.6576232910156,297.1499938964844,293.1499938964844,0.4799860715866089,-8409.09765625,304.1073608398437,0.8160739541053772,0.5106432437896729,0.488480269908905,292.8185119628906,297.1499938964844,293.1499938964844,0.0253111440688371,-4986.03662109375,304.1423645019531,0.3530164659023285,0.0561456605792045,0.2887945175170898,289.8712158203125,291.1499938964844,258.5362854003906,257.9833374023437,279.1513977050781,292.81768798828125,289.8699645996094,1.0,0.5461577773094177,0.5771169066429138,0.5771169066429138,1.0,1.0,-2.2697832584381104,0.9054414629936218,1.3643417358398438,0.3831448554992676,0.0,0.0,1.0,250.3438262939453,265.0,-1.7836425304412842,-24485.67578125,1632.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1930236816406,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.662109375,25560.0,0.0,0.0,0.5694358944892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248664855957031,1.6248881816864014,-2.180424598918762e-05,0.0,0.0005779050406999,0.0,0.0,476.9910888671875,0.0,0.0,0.0,0.8870784044265747,4.0,0.0,1.0
372300,292.8217468261719,297.1499938964844,293.1499938964844,0.3026839196681976,-5563.67822265625,304.13092041015625,0.7238266468048096,0.3508990406990051,0.2256314605474472,292.7025451660156,297.1499938964844,293.1499938964844,0.4438997507095337,-7910.89013671875,304.1122131347656,0.7987886071205139,0.4788011312484741,0.4589170515537262,292.7518005371094,297.1499938964844,293.1499938964844,0.4424696266651153,-5826.16064453125,304.1175537109375,0.79789799451828,0.4770453572273254,0.3378541171550751,292.67340087890625,297.1499938964844,293.1499938964844,0.4844270050525665,-8469.7333984375,304.1070556640625,0.8172227740287781,0.513781726360321,0.4915146827697754,292.8315734863281,297.1499938964844,293.1499938964844,0.0269115045666694,-5131.37255859375,304.1408386230469,0.3586503565311432,0.0577793270349502,0.2969132959842682,289.8569030761719,291.1499938964844,258.5586853027344,258.0124816894531,279.15185546875,292.8307189941406,289.8554077148437,1.0,0.549059271812439,0.5772440433502197,0.5772440433502197,1.0,1.0,-2.28977108001709,0.914495289325714,1.375275731086731,0.3878343403339386,0.0,0.0,1.0,251.70016479492188,265.0,-19.627384185791016,-24647.388671875,1663.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23443603515625,307.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25540.84375,26640.0,0.0,0.0,0.5728923678398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625476956367493,1.6254987716674805,-2.1820633264724165e-05,0.0,0.0005814129253849,0.0,0.0,477.5289611816406,0.0,0.0,0.0,0.9023823142051696,4.0,0.0,1.0
372360,292.8372497558594,297.1499938964844,293.1499938964844,0.303941547870636,-5581.2900390625,304.1321105957031,0.7240514159202576,0.3520106673240661,0.2263908088207245,292.718505859375,297.1499938964844,293.1499938964844,0.4469470679759979,-7952.31787109375,304.1135559082031,0.7996249794960022,0.4813349843025207,0.4614073932170868,292.7661437988281,297.1499938964844,293.1499938964844,0.4451256692409515,-5852.875,304.11865234375,0.7985609769821167,0.4792750179767608,0.3394734561443329,292.6888732910156,297.1499938964844,293.1499938964844,0.4880680441856384,-8518.3671875,304.1082458496094,0.8181428909301758,0.5167821645736694,0.494435042142868,292.8448486328125,297.1499938964844,293.1499938964844,0.0282173622399568,-5248.73974609375,304.1401062011719,0.3632815480232239,0.0592049472033977,0.3039792776107788,289.8602600097656,291.1499938964844,258.5813293457031,258.0419921875,279.1528015136719,292.8440246582031,289.8603210449219,1.0,0.551912784576416,0.577451229095459,0.577451229095459,1.0,1.0,-2.308008909225464,0.9228553175926208,1.3851535320281982,0.3922045528888702,0.0,0.0,1.0,253.2769927978516,268.0,-4.252748012542725,-24882.541015625,1694.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2594299316406,307.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.13671875,26640.0,0.0,0.0,0.5764461755752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650464653968811,1.650487184524536,-2.24966679525096e-05,0.0,0.0005850195884704,0.0,0.0,499.8919372558594,0.0,0.0,0.0,0.90146005153656,4.0,0.0,1.0
372420,292.86688232421875,297.1499938964844,293.1499938964844,0.3067741096019745,-5621.83447265625,304.1333312988281,0.7240670323371887,0.3539200127124786,0.2277131229639053,292.7494812011719,297.1499938964844,293.1499938964844,0.4535273015499115,-8042.734375,304.1147155761719,0.8007606863975525,0.4859848916530609,0.4659953713417053,292.7937927246094,297.1499938964844,293.1499938964844,0.4509999454021454,-5912.71533203125,304.1192932128906,0.7993948459625244,0.4833863079547882,0.3424730598926544,292.71881103515625,297.1499938964844,293.1499938964844,0.4959502518177032,-8624.6220703125,304.1090087890625,0.8194974064826965,0.5223892331123352,0.4999102056026459,292.8711242675781,297.1499938964844,293.1499938964844,0.0306701492518186,-5461.3984375,304.13934326171875,0.3704849481582641,0.0616102628409862,0.3158895969390869,289.8418884277344,291.1499938964844,258.6270751953125,258.10186767578125,279.155029296875,292.87030029296875,289.8406982421875,1.0,0.5573936104774475,0.578066349029541,0.578066349029541,1.0,1.0,-2.340280532836914,0.9379193782806396,1.4023610353469849,0.4001918733119964,0.0,0.0,1.0,256.7880554199219,271.0,-22.61685371398925,-25151.140625,1752.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3039245605469,307.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.126953125,26640.0,0.0,0.0,0.5834769010543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577816009521484,1.657804250717163,-2.269657670694869e-05,0.0,0.0005921548581682,0.0,0.0,506.5699157714844,0.0,0.0,0.0,0.9050986766815186,4.0,0.0,1.0
372480,292.86688232421875,297.1499938964844,293.1499938964844,0.3067741096019745,-5621.83447265625,304.1333312988281,0.7240670323371887,0.3539200127124786,0.2277131229639053,292.7494812011719,297.1499938964844,293.1499938964844,0.4535273015499115,-8042.734375,304.1147155761719,0.8007606863975525,0.4859848916530609,0.4659953713417053,292.7937927246094,297.1499938964844,293.1499938964844,0.4509999454021454,-5912.71533203125,304.1192932128906,0.7993948459625244,0.4833863079547882,0.3424730598926544,292.71881103515625,297.1499938964844,293.1499938964844,0.4959502518177032,-8624.6220703125,304.1090087890625,0.8194974064826965,0.5223892331123352,0.4999102056026459,292.8711242675781,297.1499938964844,293.1499938964844,0.0306701492518186,-5461.3984375,304.13934326171875,0.3704849481582641,0.0616102628409862,0.3158895969390869,289.8418884277344,291.1499938964844,258.6270751953125,258.10186767578125,279.155029296875,292.87030029296875,289.8406982421875,1.0,0.5573936104774475,0.578066349029541,0.578066349029541,1.0,1.0,-2.340280532836914,0.9379193782806396,1.4023610353469849,0.4001918733119964,0.0,0.0,1.0,256.7880554199219,271.0,-22.61685371398925,-25151.140625,1752.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3039245605469,307.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.126953125,26640.0,0.0,0.0,0.5834769010543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577816009521484,1.657804250717163,-2.269657670694869e-05,0.0,0.0005921548581682,0.0,0.0,506.5699157714844,0.0,0.0,0.0,0.9050986766815186,4.0,0.0,1.0
372540,292.8944396972656,297.1499938964844,293.1499938964844,0.3094199895858764,-5659.70703125,304.1344909667969,0.7237393260002136,0.3555041849613189,0.2288245558738708,292.77886962890625,297.1499938964844,293.1499938964844,0.4598508179187774,-8129.26318359375,304.115966796875,0.8014531135559082,0.4901709854602813,0.4701367318630218,292.8199768066406,297.1499938964844,293.1499938964844,0.4566987752914428,-5970.54541015625,304.1200256347656,0.7998301982879639,0.4870990812778473,0.3451940417289734,292.7472839355469,297.1499938964844,293.1499938964844,0.5036230683326721,-8727.5498046875,304.1098937988281,0.8204506635665894,0.5275373458862305,0.5049511790275574,292.8961181640625,297.1499938964844,293.1499938964844,0.0328093394637107,-5642.36181640625,304.13934326171875,0.3759088218212127,0.0636032670736312,0.325779914855957,289.816650390625,291.1499938964844,258.6733703613281,258.1625671386719,279.1571044921875,292.8953552246094,289.81549072265625,1.0,0.5625314116477966,0.5788837671279907,0.5788837671279907,1.0,1.0,-2.368370771408081,0.95134037733078,1.4170303344726562,0.4074403643608093,0.0,0.0,1.0,260.4700622558594,274.0,-31.25088882446289,-25381.427734375,1805.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3626403808594,307.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.421875,27720.0,0.0,0.0,0.590161144733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595371961593628,1.6595598459243774,-2.274467260576785e-05,0.0,0.0005989384953863,0.0,0.0,508.1809692382813,0.0,0.0,0.0,0.920971691608429,4.0,0.0,1.0
372600,292.8944396972656,297.1499938964844,293.1499938964844,0.3094199895858764,-5659.70703125,304.1344909667969,0.7237393260002136,0.3555041849613189,0.2288245558738708,292.77886962890625,297.1499938964844,293.1499938964844,0.4598508179187774,-8129.26318359375,304.115966796875,0.8014531135559082,0.4901709854602813,0.4701367318630218,292.8199768066406,297.1499938964844,293.1499938964844,0.4566987752914428,-5970.54541015625,304.1200256347656,0.7998301982879639,0.4870990812778473,0.3451940417289734,292.7472839355469,297.1499938964844,293.1499938964844,0.5036230683326721,-8727.5498046875,304.1098937988281,0.8204506635665894,0.5275373458862305,0.5049511790275574,292.8961181640625,297.1499938964844,293.1499938964844,0.0328093394637107,-5642.36181640625,304.13934326171875,0.3759088218212127,0.0636032670736312,0.325779914855957,289.816650390625,291.1499938964844,258.6733703613281,258.1625671386719,279.1571044921875,292.8953552246094,289.81549072265625,1.0,0.5625314116477966,0.5788837671279907,0.5788837671279907,1.0,1.0,-2.368370771408081,0.95134037733078,1.4170303344726562,0.4074403643608093,0.0,0.0,1.0,260.4700622558594,274.0,-31.25088882446289,-25381.427734375,1805.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3626403808594,307.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.421875,27720.0,0.0,0.0,0.590161144733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595371961593628,1.6595598459243774,-2.274467260576785e-05,0.0,0.0005989384953863,0.0,0.0,508.1809692382813,0.0,0.0,0.0,0.920971691608429,4.0,0.0,1.0
372660,292.9200134277344,297.1499938964844,293.1499938964844,0.310995876789093,-5681.26123046875,304.1369934082031,0.7231904864311218,0.3567935228347778,0.2297534495592117,292.80670166015625,297.1499938964844,293.1499938964844,0.4645951986312866,-8192.4052734375,304.11932373046875,0.8018477559089661,0.4939299523830414,0.473877876996994,292.8447570800781,297.1499938964844,293.1499938964844,0.4608873128890991,-6011.802734375,304.1229858398437,0.7999991774559021,0.4904362261295318,0.3476554751396179,292.7743530273437,297.1499938964844,293.1499938964844,0.509617269039154,-8805.9453125,304.1132202148437,0.8211304545402527,0.5322511196136475,0.5095855593681335,292.91943359375,297.1499938964844,293.1499938964844,0.0345727950334548,-5787.11279296875,304.13995361328125,0.3801667094230652,0.0653023868799209,0.3342646658420563,289.8223571777344,291.1499938964844,258.7198791503906,258.2237854003906,279.1587829589844,292.91876220703125,289.822021484375,1.0,0.5673255920410156,0.5798488259315491,0.5798488259315491,1.0,1.0,-2.3931784629821777,0.9634582996368408,1.429720163345337,0.4141045212745666,0.0,0.0,1.0,264.17095947265625,277.0,-7.045209884643555,-25692.74609375,1855.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40771484375,307.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.396484375,27720.0,0.0,0.0,0.5967699885368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.0006056456477381,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
372720,292.9200134277344,297.1499938964844,293.1499938964844,0.310995876789093,-5681.26123046875,304.1369934082031,0.7231904864311218,0.3567935228347778,0.2297534495592117,292.80670166015625,297.1499938964844,293.1499938964844,0.4645951986312866,-8192.4052734375,304.11932373046875,0.8018477559089661,0.4939299523830414,0.473877876996994,292.8447570800781,297.1499938964844,293.1499938964844,0.4608873128890991,-6011.802734375,304.1229858398437,0.7999991774559021,0.4904362261295318,0.3476554751396179,292.7743530273437,297.1499938964844,293.1499938964844,0.509617269039154,-8805.9453125,304.1132202148437,0.8211304545402527,0.5322511196136475,0.5095855593681335,292.91943359375,297.1499938964844,293.1499938964844,0.0345727950334548,-5787.11279296875,304.13995361328125,0.3801667094230652,0.0653023868799209,0.3342646658420563,289.8223571777344,291.1499938964844,258.7198791503906,258.2237854003906,279.1587829589844,292.91876220703125,289.822021484375,1.0,0.5673255920410156,0.5798488259315491,0.5798488259315491,1.0,1.0,-2.3931784629821777,0.9634582996368408,1.429720163345337,0.4141045212745666,0.0,0.0,1.0,264.17095947265625,277.0,-7.045209884643555,-25692.74609375,1855.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40771484375,307.7719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.396484375,27720.0,0.0,0.0,0.5967699885368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889100074768066,-2.355627657379955e-05,0.0,0.0006056456477381,0.0,0.0,535.6227416992188,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
372780,292.9437561035156,297.1499938964844,293.1499938964844,0.3126590847969055,-5704.60595703125,304.1385498046875,0.7224614024162292,0.3578013479709625,0.2305054366588592,292.8329772949219,297.1499938964844,293.1499938964844,0.4694546163082123,-8257.763671875,304.1214599609375,0.8020046353340149,0.4972949624061584,0.4772416651248932,292.8680114746094,297.1499938964844,293.1499938964844,0.4652605950832367,-6055.42236328125,304.12469482421875,0.7999671101570129,0.4934492111206054,0.3498824536800384,292.7998962402344,297.1499938964844,293.1499938964844,0.5157840847969055,-8887.2763671875,304.1152038574219,0.8215996623039246,0.5365833044052124,0.5138481259346008,292.9410095214844,297.1499938964844,293.1499938964844,0.0361885428428649,-5919.49609375,304.140625,0.3835626542568207,0.0667669847607612,0.3416476547718048,289.8120422363281,291.1499938964844,258.766357421875,258.2850646972656,279.1600646972656,292.9404296875,289.81158447265625,1.0,0.5717930197715759,0.5809242129325867,0.5809242129325867,1.0,1.0,-2.415177583694458,0.9744423627853394,1.4407353401184082,0.4202530086040497,0.0,0.0,1.0,267.83642578125,280.0,-12.37901782989502,-25894.462890625,1902.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46881103515625,307.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.421875,27720.0,0.0,0.0,0.6030119061470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923445463180542,1.6923681497573853,-2.3652837626286782e-05,0.0,0.000611980445683,0.0,0.0,538.9195556640625,0.0,0.0,0.0,0.9239051342010498,4.0,0.0,1.0
372840,292.9437561035156,297.1499938964844,293.1499938964844,0.3126590847969055,-5704.60595703125,304.1385498046875,0.7224614024162292,0.3578013479709625,0.2305054366588592,292.8329772949219,297.1499938964844,293.1499938964844,0.4694546163082123,-8257.763671875,304.1214599609375,0.8020046353340149,0.4972949624061584,0.4772416651248932,292.8680114746094,297.1499938964844,293.1499938964844,0.4652605950832367,-6055.42236328125,304.12469482421875,0.7999671101570129,0.4934492111206054,0.3498824536800384,292.7998962402344,297.1499938964844,293.1499938964844,0.5157840847969055,-8887.2763671875,304.1152038574219,0.8215996623039246,0.5365833044052124,0.5138481259346008,292.9410095214844,297.1499938964844,293.1499938964844,0.0361885428428649,-5919.49609375,304.140625,0.3835626542568207,0.0667669847607612,0.3416476547718048,289.8120422363281,291.1499938964844,258.766357421875,258.2850646972656,279.1600646972656,292.9404296875,289.81158447265625,1.0,0.5717930197715759,0.5809242129325867,0.5809242129325867,1.0,1.0,-2.415177583694458,0.9744423627853394,1.4407353401184082,0.4202530086040497,0.0,0.0,1.0,267.83642578125,280.0,-12.37901782989502,-25894.462890625,1902.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46881103515625,307.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.421875,27720.0,0.0,0.0,0.6030119061470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923445463180542,1.6923681497573853,-2.3652837626286782e-05,0.0,0.000611980445683,0.0,0.0,538.9195556640625,0.0,0.0,0.0,0.9239051342010498,4.0,0.0,1.0
372900,292.955078125,297.1499938964844,293.1499938964844,0.313363254070282,-5714.431640625,304.13934326171875,0.7220303416252136,0.358189582824707,0.2308125793933868,292.8456115722656,297.1499938964844,293.1499938964844,0.4717051982879638,-8287.9013671875,304.12255859375,0.8020021915435791,0.4988294839859009,0.4787868559360504,292.8791198730469,297.1499938964844,293.1499938964844,0.4673047959804535,-6075.73779296875,304.1255798339844,0.7998882532119751,0.4948436617851257,0.3509174585342407,292.8121337890625,297.1499938964844,293.1499938964844,0.5187000632286072,-8925.5830078125,304.1162109375,0.8217675089836121,0.5386167168617249,0.5158536434173584,292.9511413574219,297.1499938964844,293.1499938964844,0.0369240306317806,-5979.44482421875,304.1409912109375,0.3849940896034241,0.0674227997660636,0.3449836671352386,289.80718994140625,291.1499938964844,258.7895202636719,258.3156433105469,279.1606140136719,292.9506225585937,289.80682373046875,1.0,0.5739117860794067,0.5814952850341797,0.5814952850341797,1.0,1.0,-2.425222635269165,0.9795435070991516,1.4456790685653689,0.4231482446193695,0.0,0.0,1.0,269.651611328125,280.0,-12.552627563476562,-25990.673828125,1924.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.507080078125,307.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.142578125,28800.0,0.0,0.0,0.6059529781341553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928859949111938,1.6929097175598145,-2.366797889408189e-05,0.0,0.0006149652763269,0.0,0.0,539.4371337890625,0.0,0.0,0.0,0.9391741752624512,4.0,0.0,1.0
372960,292.96612548828125,297.1499938964844,293.1499938964844,0.3134719133377075,-5715.109375,304.1410827636719,0.7215480804443359,0.3584887087345123,0.2310680598020553,292.85797119140625,297.1499938964844,293.1499938964844,0.4730879664421081,-8305.220703125,304.1250305175781,0.801942765712738,0.5002567768096924,0.4802370965480804,292.8898620605469,297.1499938964844,293.1499938964844,0.4685185551643371,-6086.96337890625,304.1278381347656,0.799767255783081,0.4961600601673126,0.3519012928009033,292.82403564453125,297.1499938964844,293.1499938964844,0.5206930637359619,-8950.5,304.1187438964844,0.8218910098075867,0.5405586361885071,0.5177772641181946,292.9608764648437,297.1499938964844,293.1499938964844,0.0375273860991001,-6027.12646484375,304.1415405273437,0.3862691819667816,0.0680321753025055,0.3481076061725616,289.8223876953125,291.1499938964844,258.81256103515625,258.3460998535156,279.1611022949219,292.96044921875,289.8235168457031,1.0,0.5759576559066772,0.5820860862731934,0.5820860862731934,1.0,1.0,-2.434650182723999,0.9843891859054564,1.450261116027832,0.4259260296821594,0.0,0.0,1.0,271.4581604003906,283.0,14.471077919006348,-26172.669921875,1946.1644287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5361022949219,307.8932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,28503.833984375,28800.0,0.0,0.0,0.6089184284210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717176079750061,1.7172003984451294,-2.435204260109458e-05,0.0,0.0006179747870191,0.0,0.0,562.9920654296875,0.0,0.0,0.0,0.9378496408462524,4.0,0.0,1.0
373020,292.9874572753906,297.1499938964844,293.1499938964844,0.3139634430408478,-5721.23828125,304.1432189941406,0.7204115390777588,0.3588217794895172,0.2314100563526153,292.8819274902344,297.1499938964844,293.1499938964844,0.4762959480285644,-8347.2001953125,304.12799072265625,0.8016394376754761,0.502794086933136,0.4828338027000427,292.91046142578125,297.1499938964844,293.1499938964844,0.4714899659156799,-6115.8935546875,304.1302490234375,0.7993924617767334,0.4985755383968353,0.3537111282348633,292.84686279296875,297.1499938964844,293.1499938964844,0.5252490639686584,-9009.384765625,304.1215515136719,0.8219993114471436,0.5441839098930359,0.5213723182678223,292.9791259765625,297.1499938964844,293.1499938964844,0.0387075394392013,-6121.83349609375,304.14239501953125,0.3883841931819916,0.0691185593605041,0.353753000497818,289.8306884765625,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,292.97906494140625,289.8309631347656,1.0,0.579832911491394,0.5833226442337036,0.5833226442337036,1.0,1.0,-2.451634407043457,0.9932994842529296,1.4583349227905271,0.43111652135849,0.0,0.0,1.0,275.0518493652344,286.0,10.3273344039917,-26359.978515625,1986.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60015869140625,307.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6146103143692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0006237513734959,0.0,0.0,569.7453002929688,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
373080,292.9874572753906,297.1499938964844,293.1499938964844,0.3139634430408478,-5721.23828125,304.1432189941406,0.7204115390777588,0.3588217794895172,0.2314100563526153,292.8819274902344,297.1499938964844,293.1499938964844,0.4762959480285644,-8347.2001953125,304.12799072265625,0.8016394376754761,0.502794086933136,0.4828338027000427,292.91046142578125,297.1499938964844,293.1499938964844,0.4714899659156799,-6115.8935546875,304.1302490234375,0.7993924617767334,0.4985755383968353,0.3537111282348633,292.84686279296875,297.1499938964844,293.1499938964844,0.5252490639686584,-9009.384765625,304.1215515136719,0.8219993114471436,0.5441839098930359,0.5213723182678223,292.9791259765625,297.1499938964844,293.1499938964844,0.0387075394392013,-6121.83349609375,304.14239501953125,0.3883841931819916,0.0691185593605041,0.353753000497818,289.8306884765625,291.1499938964844,258.85821533203125,258.406494140625,279.16192626953125,292.97906494140625,289.8309631347656,1.0,0.579832911491394,0.5833226442337036,0.5833226442337036,1.0,1.0,-2.451634407043457,0.9932994842529296,1.4583349227905271,0.43111652135849,0.0,0.0,1.0,275.0518493652344,286.0,10.3273344039917,-26359.978515625,1986.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60015869140625,307.9459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6146103143692017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.4546390704927035e-05,0.0,0.0006237513734959,0.0,0.0,569.7453002929688,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
373140,293.0075988769531,297.1499938964844,293.1499938964844,0.3141942024230957,-5723.7783203125,304.1451110839844,0.7190830111503601,0.3588541746139526,0.2315557450056076,292.9048156738281,297.1499938964844,293.1499938964844,0.4791553318500519,-8384.5791015625,304.13055419921875,0.8011274337768555,0.5049430131912231,0.4850622713565826,292.9297180175781,297.1499938964844,293.1499938964844,0.4742639064788818,-6142.97900390625,304.1322021484375,0.7988795638084412,0.5007371306419373,0.3553413152694702,292.8683776855469,297.1499938964844,293.1499938964844,0.5295506119728088,-9065.041015625,304.12384033203125,0.8219593167304993,0.5475028157234192,0.5246743559837341,292.99591064453125,297.1499938964844,293.1499938964844,0.0397448763251304,-6205.0947265625,304.1431884765625,0.3899766802787781,0.0700430870056152,0.3586574196815491,289.8351135253906,291.1499938964844,258.903076171875,258.4658203125,279.1624755859375,292.9957580566406,289.83544921875,1.0,0.5834382772445679,0.5846000909805298,0.5846000909805298,1.0,1.0,-2.466381072998047,1.001248836517334,1.4651323556900024,0.4358439445495605,0.0,0.0,1.0,278.604248046875,289.0,7.828983306884766,-26527.23046875,2023.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6828308105469,308.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6198220252990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006290405290201,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
373200,293.0075988769531,297.1499938964844,293.1499938964844,0.3141942024230957,-5723.7783203125,304.1451110839844,0.7190830111503601,0.3588541746139526,0.2315557450056076,292.9048156738281,297.1499938964844,293.1499938964844,0.4791553318500519,-8384.5791015625,304.13055419921875,0.8011274337768555,0.5049430131912231,0.4850622713565826,292.9297180175781,297.1499938964844,293.1499938964844,0.4742639064788818,-6142.97900390625,304.1322021484375,0.7988795638084412,0.5007371306419373,0.3553413152694702,292.8683776855469,297.1499938964844,293.1499938964844,0.5295506119728088,-9065.041015625,304.12384033203125,0.8219593167304993,0.5475028157234192,0.5246743559837341,292.99591064453125,297.1499938964844,293.1499938964844,0.0397448763251304,-6205.0947265625,304.1431884765625,0.3899766802787781,0.0700430870056152,0.3586574196815491,289.8351135253906,291.1499938964844,258.903076171875,258.4658203125,279.1624755859375,292.9957580566406,289.83544921875,1.0,0.5834382772445679,0.5846000909805298,0.5846000909805298,1.0,1.0,-2.466381072998047,1.001248836517334,1.4651323556900024,0.4358439445495605,0.0,0.0,1.0,278.604248046875,289.0,7.828983306884766,-26527.23046875,2023.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6828308105469,308.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.6198220252990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006290405290201,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
373260,293.0265808105469,297.1499938964844,293.1499938964844,0.3133800625801086,-5710.61279296875,304.1480407714844,0.7175785303115845,0.3586094379425049,0.2315275967121124,292.92681884765625,297.1499938964844,293.1499938964844,0.4804234802722931,-8399.1171875,304.1348571777344,0.8004054427146912,0.5066924691200256,0.4869191348552704,292.9478759765625,297.1499938964844,293.1499938964844,0.4756177365779876,-6154.91455078125,304.13580322265625,0.7982293963432312,0.5026342868804932,0.3567932546138763,292.8887023925781,297.1499938964844,293.1499938964844,0.5322425961494446,-9098.0029296875,304.12799072265625,0.8217741250991821,0.5505123734474182,0.5276890397071838,293.0113220214844,297.1499938964844,293.1499938964844,0.0405035801231861,-6263.8466796875,304.1441955566406,0.3910949826240539,0.0708207413554191,0.3628934919834137,289.8688659667969,291.1499938964844,258.94683837890625,258.52374267578125,279.16290283203125,293.0109558105469,289.869873046875,1.0,0.5867919325828552,0.5859106183052063,0.5859106183052063,1.0,1.0,-2.479021072387696,1.00828218460083,1.4707388877868652,0.4401264786720276,0.0,0.0,1.0,282.1227722167969,292.0,31.641233444213867,-26778.869140625,2057.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7504577636719,308.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8359375,29880.0,0.0,0.0,0.624878466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.540801142458804e-05,0.0,0.0006341722328215,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
373320,293.0265808105469,297.1499938964844,293.1499938964844,0.3133800625801086,-5710.61279296875,304.1480407714844,0.7175785303115845,0.3586094379425049,0.2315275967121124,292.92681884765625,297.1499938964844,293.1499938964844,0.4804234802722931,-8399.1171875,304.1348571777344,0.8004054427146912,0.5066924691200256,0.4869191348552704,292.9478759765625,297.1499938964844,293.1499938964844,0.4756177365779876,-6154.91455078125,304.13580322265625,0.7982293963432312,0.5026342868804932,0.3567932546138763,292.8887023925781,297.1499938964844,293.1499938964844,0.5322425961494446,-9098.0029296875,304.12799072265625,0.8217741250991821,0.5505123734474182,0.5276890397071838,293.0113220214844,297.1499938964844,293.1499938964844,0.0405035801231861,-6263.8466796875,304.1441955566406,0.3910949826240539,0.0708207413554191,0.3628934919834137,289.8688659667969,291.1499938964844,258.94683837890625,258.52374267578125,279.16290283203125,293.0109558105469,289.869873046875,1.0,0.5867919325828552,0.5859106183052063,0.5859106183052063,1.0,1.0,-2.479021072387696,1.00828218460083,1.4707388877868652,0.4401264786720276,0.0,0.0,1.0,282.1227722167969,292.0,31.641233444213867,-26778.869140625,2057.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7504577636719,308.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8359375,29880.0,0.0,0.0,0.624878466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.540801142458804e-05,0.0,0.0006341722328215,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
373380,293.0444641113281,297.1499938964844,293.1499938964844,0.3127008378505707,-5700.04638671875,304.1498107910156,0.71590656042099,0.3581110537052154,0.2313369810581207,292.9478454589844,297.1499938964844,293.1499938964844,0.4818627834320068,-8417.0361328125,304.1374816894531,0.7994951009750366,0.5080865621566772,0.4884309470653534,292.9649963378906,297.1499938964844,293.1499938964844,0.4772712588310241,-6170.63134765625,304.13775634765625,0.797448456287384,0.5042843818664551,0.3580679595470428,292.9078063964844,297.1499938964844,293.1499938964844,0.5352585911750793,-9136.4375,304.1302795410156,0.8214635848999023,0.5532594323158264,0.5304450988769531,293.02545166015625,297.1499938964844,293.1499938964844,0.0412075854837894,-6319.41796875,304.1449584960937,0.3918216228485107,0.0714642032980918,0.3665158748626709,289.8853454589844,291.1499938964844,258.98931884765625,258.5798645019531,279.1632385253906,293.025146484375,289.8861389160156,1.0,0.5899094939231873,0.587251603603363,0.587251603603363,1.0,1.0,-2.489706516265869,1.0144637823104858,1.4752428531646729,0.4439918398857116,0.0,0.0,1.0,285.6045227050781,295.0,25.09219551086425,-26925.603515625,2088.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8300476074219,308.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23828125,29880.0,0.0,0.0,0.6295257210731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500623451080173e-05,0.0,0.0006388885667547,0.0,0.0,603.2893676757812,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
373440,293.0444641113281,297.1499938964844,293.1499938964844,0.3127008378505707,-5700.04638671875,304.1498107910156,0.71590656042099,0.3581110537052154,0.2313369810581207,292.9478454589844,297.1499938964844,293.1499938964844,0.4818627834320068,-8417.0361328125,304.1374816894531,0.7994951009750366,0.5080865621566772,0.4884309470653534,292.9649963378906,297.1499938964844,293.1499938964844,0.4772712588310241,-6170.63134765625,304.13775634765625,0.797448456287384,0.5042843818664551,0.3580679595470428,292.9078063964844,297.1499938964844,293.1499938964844,0.5352585911750793,-9136.4375,304.1302795410156,0.8214635848999023,0.5532594323158264,0.5304450988769531,293.02545166015625,297.1499938964844,293.1499938964844,0.0412075854837894,-6319.41796875,304.1449584960937,0.3918216228485107,0.0714642032980918,0.3665158748626709,289.8853454589844,291.1499938964844,258.98931884765625,258.5798645019531,279.1632385253906,293.025146484375,289.8861389160156,1.0,0.5899094939231873,0.587251603603363,0.587251603603363,1.0,1.0,-2.489706516265869,1.0144637823104858,1.4752428531646729,0.4439918398857116,0.0,0.0,1.0,285.6045227050781,295.0,25.09219551086425,-26925.603515625,2088.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8300476074219,308.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23828125,29880.0,0.0,0.0,0.6295257210731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500623451080173e-05,0.0,0.0006388885667547,0.0,0.0,603.2893676757812,0.0,0.0,0.0,0.9593049883842468,4.0,0.0,1.0
373500,293.0530090332031,297.1499938964844,293.1499938964844,0.3122676610946655,-5693.4541015625,304.150634765625,0.7150096297264099,0.3577693700790405,0.2311840504407882,292.9579772949219,297.1499938964844,293.1499938964844,0.4824371039867401,-8424.0703125,304.1387023925781,0.7989770174026489,0.5086570382118225,0.4890678226947784,292.97314453125,297.1499938964844,293.1499938964844,0.4780029058456421,-6177.56787109375,304.1386413574219,0.7970166206359863,0.5050262808799744,0.3586466014385223,292.9169311523437,297.1499938964844,293.1499938964844,0.5366556644439697,-9154.23046875,304.1313171386719,0.8212668895721436,0.5545338988304138,0.5317338705062866,293.0320739746094,297.1499938964844,293.1499938964844,0.0415152795612812,-6343.662109375,304.1452941894531,0.392059862613678,0.0717400833964347,0.368116557598114,289.8931579589844,291.1499938964844,259.00994873046875,258.6071472167969,279.16326904296875,293.031494140625,289.8940124511719,1.0,0.5913858413696289,0.5879182815551758,0.5879182815551758,1.0,1.0,-2.4943766593933105,1.0172466039657593,1.4771300554275513,0.4457667469978332,0.0,0.0,1.0,287.3310546875,295.0,23.76384353637696,-26995.03125,2103.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755187988281,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.767578125,30960.0,0.0,0.0,0.6316649317741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576919794082642,1.757717490196228,-2.5514746084809303e-05,0.0,0.0006410596542991,0.0,0.0,603.7905883789062,0.0,0.0,0.0,0.974546194076538,4.0,0.0,1.0
373560,293.06134033203125,297.1499938964844,293.1499938964844,0.3112926483154297,-5678.5341796875,304.1522827148437,0.7140684723854065,0.3573625683784485,0.2309923768043518,292.9678955078125,297.1499938964844,293.1499938964844,0.4821871817111969,-8419.048828125,304.1412353515625,0.7984156012535095,0.5091388821601868,0.489625483751297,292.9810791015625,297.1499938964844,293.1499938964844,0.4779511392116546,-6175.99658203125,304.14080810546875,0.7965564727783203,0.5057091116905212,0.3591871857643127,292.9258728027344,297.1499938964844,293.1499938964844,0.5371661186218262,-9159.3095703125,304.1338195800781,0.8210371732711792,0.5557300448417664,0.5329551100730896,293.0384216308594,297.1499938964844,293.1499938964844,0.0417049750685691,-6357.08544921875,304.14581298828125,0.3922231197357178,0.0719874054193496,0.3695884644985199,289.9197692871094,291.1499938964844,259.0301818847656,258.6338195800781,279.1632995605469,293.0375366210937,289.921875,1.0,0.592809796333313,0.5885859131813049,0.5885859131813049,1.0,1.0,-2.498603820800781,1.01982843875885,1.4787752628326416,0.4474398791790008,0.0,0.0,1.0,289.0514221191406,298.0,48.09918212890625,-27147.181640625,2117.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9106750488281,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.185546875,30960.0,0.0,0.0,0.6338257193565369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781351923942566,1.781378149986267,-2.620626582938712e-05,0.0,0.0006432525115087,0.0,0.0,628.5029907226562,0.0,0.0,0.0,0.9728583097457886,4.0,0.0,1.0
373620,293.07733154296875,297.1499938964844,293.1499938964844,0.3097468614578247,-5655.39892578125,304.1540832519531,0.7120405435562134,0.3563621640205383,0.2304887771606445,292.9871520996094,297.1499938964844,293.1499938964844,0.4822755455970764,-8418.5146484375,304.1439819335937,0.7971553206443787,0.5098460912704468,0.4904933571815491,292.9962158203125,297.1499938964844,293.1499938964844,0.4785373210906982,-6180.90283203125,304.14288330078125,0.7955462336540222,0.5069146156311035,0.3601501882076263,292.943115234375,297.1499938964844,293.1499938964844,0.5389024615287781,-9180.6240234375,304.1362609863281,0.8204731941223145,0.5579095482826233,0.5351871252059937,293.0503234863281,297.1499938964844,293.1499938964844,0.0421213246881961,-6388.70556640625,304.1465148925781,0.3923377394676208,0.0724004209041595,0.3721621334552765,289.9488830566406,291.1499938964844,259.0692138671875,258.6851806640625,279.1632995605469,293.0487670898437,289.9501037597656,1.0,0.5955020785331726,0.5899173021316528,0.5899173021316528,1.0,1.0,-2.5057144165039062,1.024377703666687,1.4813367128372192,0.4504693746566772,0.0,0.0,1.0,292.4777526855469,301.0,40.48965072631836,-27279.6328125,2142.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,308.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6379110813140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552258187905e-05,0.0,0.0006473986431956,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
373680,293.07733154296875,297.1499938964844,293.1499938964844,0.3097468614578247,-5655.39892578125,304.1540832519531,0.7120405435562134,0.3563621640205383,0.2304887771606445,292.9871520996094,297.1499938964844,293.1499938964844,0.4822755455970764,-8418.5146484375,304.1439819335937,0.7971553206443787,0.5098460912704468,0.4904933571815491,292.9962158203125,297.1499938964844,293.1499938964844,0.4785373210906982,-6180.90283203125,304.14288330078125,0.7955462336540222,0.5069146156311035,0.3601501882076263,292.943115234375,297.1499938964844,293.1499938964844,0.5389024615287781,-9180.6240234375,304.1362609863281,0.8204731941223145,0.5579095482826233,0.5351871252059937,293.0503234863281,297.1499938964844,293.1499938964844,0.0421213246881961,-6388.70556640625,304.1465148925781,0.3923377394676208,0.0724004209041595,0.3721621334552765,289.9488830566406,291.1499938964844,259.0692138671875,258.6851806640625,279.1632995605469,293.0487670898437,289.9501037597656,1.0,0.5955020785331726,0.5899173021316528,0.5899173021316528,1.0,1.0,-2.5057144165039062,1.024377703666687,1.4813367128372192,0.4504693746566772,0.0,0.0,1.0,292.4777526855469,301.0,40.48965072631836,-27279.6328125,2142.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.983642578125,308.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6379110813140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552258187905e-05,0.0,0.0006473986431956,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
373740,293.0924987792969,297.1499938964844,293.1499938964844,0.3080799281597137,-5630.70703125,304.1554870605469,0.70982825756073,0.3551297485828399,0.2298390567302703,293.0055847167969,297.1499938964844,293.1499938964844,0.4821645319461822,-8415.619140625,304.1461486816406,0.795739471912384,0.5102350115776062,0.4910603165626526,293.0103759765625,297.1499938964844,293.1499938964844,0.4790783524513244,-6185.6171875,304.14434814453125,0.7944484949111938,0.5079379081726074,0.3609839975833893,292.9594116210937,297.1499938964844,293.1499938964844,0.5405269265174866,-9200.8330078125,304.1381225585937,0.8198015093803406,0.5598444938659668,0.5371827483177185,293.06121826171875,297.1499938964844,293.1499938964844,0.0424637235701084,-6414.73583984375,304.1470947265625,0.3922043144702911,0.0727142319083213,0.3742812573909759,289.9722595214844,291.1499938964844,259.10614013671875,258.7335510253906,279.16326904296875,293.0592041015625,289.97344970703125,1.0,0.59800124168396,0.5912421941757202,0.5912421941757202,1.0,1.0,-2.511227369308472,1.0281916856765747,1.4830355644226074,0.453116774559021,0.0,0.0,1.0,295.87274169921875,304.0,34.95269775390625,-27393.1875,2166.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0700988769531,308.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.642578125,32040.0,0.0,0.0,0.6415410041809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.7892431020736694,-2.643818334036041e-05,0.0,0.0006510825478471,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
373800,293.0924987792969,297.1499938964844,293.1499938964844,0.3080799281597137,-5630.70703125,304.1554870605469,0.70982825756073,0.3551297485828399,0.2298390567302703,293.0055847167969,297.1499938964844,293.1499938964844,0.4821645319461822,-8415.619140625,304.1461486816406,0.795739471912384,0.5102350115776062,0.4910603165626526,293.0103759765625,297.1499938964844,293.1499938964844,0.4790783524513244,-6185.6171875,304.14434814453125,0.7944484949111938,0.5079379081726074,0.3609839975833893,292.9594116210937,297.1499938964844,293.1499938964844,0.5405269265174866,-9200.8330078125,304.1381225585937,0.8198015093803406,0.5598444938659668,0.5371827483177185,293.06121826171875,297.1499938964844,293.1499938964844,0.0424637235701084,-6414.73583984375,304.1470947265625,0.3922043144702911,0.0727142319083213,0.3742812573909759,289.9722595214844,291.1499938964844,259.10614013671875,258.7335510253906,279.16326904296875,293.0592041015625,289.97344970703125,1.0,0.59800124168396,0.5912421941757202,0.5912421941757202,1.0,1.0,-2.511227369308472,1.0281916856765747,1.4830355644226074,0.453116774559021,0.0,0.0,1.0,295.87274169921875,304.0,34.95269775390625,-27393.1875,2166.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0700988769531,308.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.642578125,32040.0,0.0,0.0,0.6415410041809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892167568206787,1.7892431020736694,-2.643818334036041e-05,0.0,0.0006510825478471,0.0,0.0,636.8645629882812,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
373860,293.10693359375,297.1499938964844,293.1499938964844,0.3055294156074524,-5592.603515625,304.1578674316406,0.7074117660522461,0.3536580502986908,0.229042187333107,293.0233459472656,297.1499938964844,293.1499938964844,0.480674535036087,-8392.99609375,304.1498413085937,0.7941634654998779,0.5102927684783936,0.4913226366043091,293.02374267578125,297.1499938964844,293.1499938964844,0.4784028232097626,-6177.3818359375,304.14727783203125,0.7932597398757935,0.5087675452232361,0.3616876006126404,292.9748840332031,297.1499938964844,293.1499938964844,0.5407403707504272,-9201.2919921875,304.1416320800781,0.8190245032310486,0.5615352392196655,0.5389530062675476,293.0711975097656,297.1499938964844,293.1499938964844,0.0425957441329956,-6422.068359375,304.1478271484375,0.3918506801128387,0.0729397013783454,0.3759983479976654,290.0212707519531,291.1499938964844,259.14068603515625,258.778564453125,279.1631774902344,293.069091796875,290.02294921875,1.0,0.6003199815750122,0.5925559997558594,0.5925559997558594,1.0,1.0,-2.515211343765259,1.0312954187393188,1.48391592502594,0.4553919434547424,0.0,0.0,1.0,299.2453918457031,307.0,54.25442886352539,-27586.568359375,2186.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1382141113281,308.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6450416445732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.725903868849855e-05,0.0,0.000654635252431,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
373920,293.10693359375,297.1499938964844,293.1499938964844,0.3055294156074524,-5592.603515625,304.1578674316406,0.7074117660522461,0.3536580502986908,0.229042187333107,293.0233459472656,297.1499938964844,293.1499938964844,0.480674535036087,-8392.99609375,304.1498413085937,0.7941634654998779,0.5102927684783936,0.4913226366043091,293.02374267578125,297.1499938964844,293.1499938964844,0.4784028232097626,-6177.3818359375,304.14727783203125,0.7932597398757935,0.5087675452232361,0.3616876006126404,292.9748840332031,297.1499938964844,293.1499938964844,0.5407403707504272,-9201.2919921875,304.1416320800781,0.8190245032310486,0.5615352392196655,0.5389530062675476,293.0711975097656,297.1499938964844,293.1499938964844,0.0425957441329956,-6422.068359375,304.1478271484375,0.3918506801128387,0.0729397013783454,0.3759983479976654,290.0212707519531,291.1499938964844,259.14068603515625,258.778564453125,279.1631774902344,293.069091796875,290.02294921875,1.0,0.6003199815750122,0.5925559997558594,0.5925559997558594,1.0,1.0,-2.515211343765259,1.0312954187393188,1.48391592502594,0.4553919434547424,0.0,0.0,1.0,299.2453918457031,307.0,54.25442886352539,-27586.568359375,2186.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1382141113281,308.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6450416445732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.725903868849855e-05,0.0,0.000654635252431,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
373980,293.12060546875,297.1499938964844,293.1499938964844,0.3032006025314331,-5558.29248046875,304.1591186523437,0.7048377394676208,0.3519771993160248,0.2281068712472915,293.0404052734375,297.1499938964844,293.1499938964844,0.4794856607913971,-8375.5361328125,304.15185546875,0.7924352884292603,0.5100398659706116,0.4912863373756408,293.0362243652344,297.1499938964844,293.1499938964844,0.4781891703605652,-6174.58984375,304.1485290527344,0.791991651058197,0.5094336271286011,0.3622708916664123,292.98944091796875,297.1499938964844,293.1499938964844,0.5414227843284607,-9209.201171875,304.1432800292969,0.8181545734405518,0.5630165338516235,0.5405163168907166,293.080322265625,297.1499938964844,293.1499938964844,0.0427375994622707,-6431.4931640625,304.1483154296875,0.3912962675094604,0.0730841383337974,0.3773485124111175,290.0516662597656,291.1499938964844,259.172607421875,258.81982421875,279.1630249023437,293.0785217285156,290.0530700683594,1.0,0.6024682521820068,0.5938500165939331,0.5938500165939331,1.0,1.0,-2.5177648067474365,1.0337241888046265,1.48404061794281,0.4573044776916504,0.0,0.0,1.0,302.5924987792969,310.0,45.18622589111328,-27679.4375,2205.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2148742675781,308.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6481718420982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.000657811993733,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
