time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.12060546875,297.1499938964844,293.1499938964844,0.3032006025314331,-5558.29248046875,304.1591186523437,0.7048377394676208,0.3519771993160248,0.2281068712472915,293.0404052734375,297.1499938964844,293.1499938964844,0.4794856607913971,-8375.5361328125,304.15185546875,0.7924352884292603,0.5100398659706116,0.4912863373756408,293.0362243652344,297.1499938964844,293.1499938964844,0.4781891703605652,-6174.58984375,304.1485290527344,0.791991651058197,0.5094336271286011,0.3622708916664123,292.98944091796875,297.1499938964844,293.1499938964844,0.5414227843284607,-9209.201171875,304.1432800292969,0.8181545734405518,0.5630165338516235,0.5405163168907166,293.080322265625,297.1499938964844,293.1499938964844,0.0427375994622707,-6431.4931640625,304.1483154296875,0.3912962675094604,0.0730841383337974,0.3773485124111175,290.0516662597656,291.1499938964844,259.172607421875,258.81982421875,279.1630249023437,293.0785217285156,290.0530700683594,1.0,0.6024682521820068,0.5938500165939331,0.5938500165939331,1.0,1.0,-2.5177648067474365,1.0337241888046265,1.48404061794281,0.4573044776916504,0.0,0.0,1.0,302.5924987792969,310.0,45.18622589111328,-27679.4375,2205.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2148742675781,308.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6481718420982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796362346969e-05,0.0,0.000657811993733,0.0,0.0,670.0193481445312,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
374100,293.1270751953125,297.1499938964844,293.1499938964844,0.3019887506961822,-5540.47216796875,304.15966796875,0.7035086750984192,0.3510729670524597,0.2275976240634918,293.0486755371094,297.1499938964844,293.1499938964844,0.4787884056568146,-8365.4599609375,304.1528015136719,0.7915189862251282,0.5097994804382324,0.4911614656448364,293.0421447753906,297.1499938964844,293.1499938964844,0.4780434966087341,-6172.84716796875,304.1490478515625,0.7913338541984558,0.5097095966339111,0.3625229597091675,292.99639892578125,297.1499938964844,293.1499938964844,0.5417045950889587,-9212.4443359375,304.1439819335937,0.8176903128623962,0.5636839866638184,0.5412290692329407,293.0845947265625,297.1499938964844,293.1499938964844,0.0427840575575828,-6434.2880859375,304.1485290527344,0.3909456133842468,0.0731268674135208,0.3778901696205139,290.06591796875,291.1499938964844,259.1875,258.83892822265625,279.16290283203125,293.08306884765625,290.0673217773437,1.0,0.6034826040267944,0.5944859385490417,0.5944859385490417,1.0,1.0,-2.5185513496398926,1.0347024202346802,1.4838489294052124,0.4581315219402313,0.0,0.0,1.0,304.25494384765625,310.0,42.77547454833984,-27722.291015625,2213.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576599121094,308.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.6495694518089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202053308486936,-2.736109126999509e-05,0.0,0.0006592304562218,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3004891276359558,-5518.1884765625,304.16064453125,0.7021522521972656,0.3501232862472534,0.2270619720220565,293.05682373046875,297.1499938964844,293.1499938964844,0.4776226282119751,-8348.5458984375,304.1544189453125,0.7905682921409607,0.5094826817512512,0.4909673929214477,293.0478820800781,297.1499938964844,293.1499938964844,0.4774706065654754,-6166.4716796875,304.1502685546875,0.7906599044799805,0.509945809841156,0.362749308347702,293.003173828125,297.1499938964844,293.1499938964844,0.5414971709251404,-9208.7080078125,304.1454467773437,0.8172064423561096,0.5643013715744019,0.5418974757194519,293.08868408203125,297.1499938964844,293.1499938964844,0.0427645072340965,-6431.0625,304.1488342285156,0.3905491232872009,0.0731521621346473,0.3783520758152008,290.0901794433594,291.1499938964844,259.2016296386719,258.85693359375,279.1627502441406,293.0875244140625,290.092041015625,1.0,0.6044604182243347,0.5951131582260132,0.5951131582260132,1.0,1.0,-2.519029378890991,1.0355302095413208,1.4834991693496704,0.458875298500061,0.0,0.0,1.0,305.9122314453125,313.0,53.971492767333984,-27803.669921875,2221.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2955017089844,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6509373188018799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006606185925193,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1455078125,297.1499938964844,293.1499938964844,0.2977805435657501,-5478.3603515625,304.1615905761719,0.6993470788002014,0.3480871021747589,0.2259036153554916,293.0727233886719,297.1499938964844,293.1499938964844,0.4756808876991272,-8320.9755859375,304.1561584472656,0.788557231426239,0.5086219906806946,0.4903617799282074,293.0588684082031,297.1499938964844,293.1499938964844,0.4768430888652801,-6159.65234375,304.1512145996094,0.7892600297927856,0.5103087425231934,0.3631215691566467,293.01611328125,297.1499938964844,293.1499938964844,0.5416319966316223,-9209.6259765625,304.146728515625,0.8161755800247192,0.5653954148292542,0.5430958271026611,293.0963439941406,297.1499938964844,293.1499938964844,0.0427637062966823,-6428.943359375,304.14923095703125,0.389619916677475,0.073153480887413,0.3790499866008758,290.1211242675781,291.1499938964844,259.2275390625,258.8894958496094,279.16241455078125,293.0962829589844,290.12261962890625,1.0,0.6063061356544495,0.5963373780250549,0.5963373780250549,1.0,1.0,-2.519040107727051,1.0367212295532229,1.4823189973831177,0.4601023197174072,0.0,0.0,1.0,309.2138061523437,316.0,45.88239288330078,-27873.19921875,2235.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3779602050781,308.7413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6533686518669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006630861316807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1455078125,297.1499938964844,293.1499938964844,0.2977805435657501,-5478.3603515625,304.1615905761719,0.6993470788002014,0.3480871021747589,0.2259036153554916,293.0727233886719,297.1499938964844,293.1499938964844,0.4756808876991272,-8320.9755859375,304.1561584472656,0.788557231426239,0.5086219906806946,0.4903617799282074,293.0588684082031,297.1499938964844,293.1499938964844,0.4768430888652801,-6159.65234375,304.1512145996094,0.7892600297927856,0.5103087425231934,0.3631215691566467,293.01611328125,297.1499938964844,293.1499938964844,0.5416319966316223,-9209.6259765625,304.146728515625,0.8161755800247192,0.5653954148292542,0.5430958271026611,293.0963439941406,297.1499938964844,293.1499938964844,0.0427637062966823,-6428.943359375,304.14923095703125,0.389619916677475,0.073153480887413,0.3790499866008758,290.1211242675781,291.1499938964844,259.2275390625,258.8894958496094,279.16241455078125,293.0962829589844,290.12261962890625,1.0,0.6063061356544495,0.5963373780250549,0.5963373780250549,1.0,1.0,-2.519040107727051,1.0367212295532229,1.4823189973831177,0.4601023197174072,0.0,0.0,1.0,309.2138061523437,316.0,45.88239288330078,-27873.19921875,2235.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3779602050781,308.7413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6533686518669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006630861316807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.15692138671875,297.1499938964844,293.1499938964844,0.2948925495147705,-5435.84716796875,304.1625366210937,0.6964342594146729,0.3458855450153351,0.2246390432119369,293.0880126953125,297.1499938964844,293.1499938964844,0.4733821451663971,-8288.501953125,304.1579284667969,0.786415696144104,0.5074743628501892,0.489484041929245,293.069091796875,297.1499938964844,293.1499938964844,0.4760316014289856,-6150.97509765625,304.15216064453125,0.7878069877624512,0.5105382800102234,0.3634008169174194,293.0282897949219,297.1499938964844,293.1499938964844,0.541520893573761,-9207.30078125,304.14801025390625,0.8150745630264282,0.5663161277770996,0.5441305637359619,293.1033020019531,297.1499938964844,293.1499938964844,0.0427024103701114,-6421.89501953125,304.14959716796875,0.3885214626789093,0.0730956718325614,0.3794762194156647,290.1524353027344,291.1499938964844,259.25,258.9171142578125,279.1619567871094,293.1047668457031,290.1540222167969,1.0,0.6080149412155151,0.5975102186203003,0.5975102186203003,1.0,1.0,-2.517906904220581,1.0373353958129885,1.4805716276168823,0.4609974026679992,0.0,0.0,1.0,312.4920959472656,319.0,44.592533111572266,-27941.20703125,2247.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.467529296875,308.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.655379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665126426611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.15692138671875,297.1499938964844,293.1499938964844,0.2948925495147705,-5435.84716796875,304.1625366210937,0.6964342594146729,0.3458855450153351,0.2246390432119369,293.0880126953125,297.1499938964844,293.1499938964844,0.4733821451663971,-8288.501953125,304.1579284667969,0.786415696144104,0.5074743628501892,0.489484041929245,293.069091796875,297.1499938964844,293.1499938964844,0.4760316014289856,-6150.97509765625,304.15216064453125,0.7878069877624512,0.5105382800102234,0.3634008169174194,293.0282897949219,297.1499938964844,293.1499938964844,0.541520893573761,-9207.30078125,304.14801025390625,0.8150745630264282,0.5663161277770996,0.5441305637359619,293.1033020019531,297.1499938964844,293.1499938964844,0.0427024103701114,-6421.89501953125,304.14959716796875,0.3885214626789093,0.0730956718325614,0.3794762194156647,290.1524353027344,291.1499938964844,259.25,258.9171142578125,279.1619567871094,293.1047668457031,290.1540222167969,1.0,0.6080149412155151,0.5975102186203003,0.5975102186203003,1.0,1.0,-2.517906904220581,1.0373353958129885,1.4805716276168823,0.4609974026679992,0.0,0.0,1.0,312.4920959472656,319.0,44.592533111572266,-27941.20703125,2247.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.467529296875,308.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.655379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000665126426611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1683349609375,297.1499938964844,293.1499938964844,0.2917303740978241,-5389.1689453125,304.16363525390625,0.6933140158653259,0.3433946073055267,0.2232295870780944,293.103515625,297.1499938964844,293.1499938964844,0.4705989062786102,-8249.2314453125,304.1599426269531,0.7840473055839539,0.5059061050415039,0.4882701337337494,293.0794677734375,297.1499938964844,293.1499938964844,0.474892646074295,-6138.88134765625,304.1533508300781,0.786196768283844,0.5104885101318359,0.3635307252407074,293.04052734375,297.1499938964844,293.1499938964844,0.541012704372406,-9199.560546875,304.1495361328125,0.8138050436973572,0.5669169425964355,0.5449262261390686,293.11053466796875,297.1499938964844,293.1499938964844,0.0424924753606319,-6402.6083984375,304.15008544921875,0.3869865536689758,0.0728180333971977,0.3792355954647064,290.1859436035156,291.1499938964844,259.26715087890625,258.9386291503906,279.1614990234375,293.11383056640625,290.18768310546875,1.0,0.6095597147941589,0.5986382365226746,0.5986382365226746,1.0,1.0,-2.514855146408081,1.0370222330093384,1.4778327941894531,0.461403489112854,0.0,0.0,1.0,315.8505249023437,322.0,46.74747848510742,-27998.45703125,2257.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595397949219,308.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570046544075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667762063443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1683349609375,297.1499938964844,293.1499938964844,0.2917303740978241,-5389.1689453125,304.16363525390625,0.6933140158653259,0.3433946073055267,0.2232295870780944,293.103515625,297.1499938964844,293.1499938964844,0.4705989062786102,-8249.2314453125,304.1599426269531,0.7840473055839539,0.5059061050415039,0.4882701337337494,293.0794677734375,297.1499938964844,293.1499938964844,0.474892646074295,-6138.88134765625,304.1533508300781,0.786196768283844,0.5104885101318359,0.3635307252407074,293.04052734375,297.1499938964844,293.1499938964844,0.541012704372406,-9199.560546875,304.1495361328125,0.8138050436973572,0.5669169425964355,0.5449262261390686,293.11053466796875,297.1499938964844,293.1499938964844,0.0424924753606319,-6402.6083984375,304.15008544921875,0.3869865536689758,0.0728180333971977,0.3792355954647064,290.1859436035156,291.1499938964844,259.26715087890625,258.9386291503906,279.1614990234375,293.11383056640625,290.18768310546875,1.0,0.6095597147941589,0.5986382365226746,0.5986382365226746,1.0,1.0,-2.514855146408081,1.0370222330093384,1.4778327941894531,0.461403489112854,0.0,0.0,1.0,315.8505249023437,322.0,46.74747848510742,-27998.45703125,2257.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595397949219,308.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6570046544075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006667762063443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.17974853515625,297.1499938964844,293.1499938964844,0.2881591022014618,-5336.24658203125,304.1650390625,0.6898946762084961,0.3406131267547607,0.2216258198022842,293.1192321777344,297.1499938964844,293.1499938964844,0.4671278297901153,-8200.216796875,304.16241455078125,0.7813608050346375,0.5038925409317017,0.486624002456665,293.0899658203125,297.1499938964844,293.1499938964844,0.4732232689857483,-6121.2177734375,304.155029296875,0.7843396663665771,0.51014244556427,0.3634434342384338,293.0529479980469,297.1499938964844,293.1499938964844,0.539880633354187,-9183.2392578125,304.1515808105469,0.8122755885124207,0.567172110080719,0.5453836917877197,293.1181945800781,297.1499938964844,293.1499938964844,0.0419933311641216,-6359.5087890625,304.15087890625,0.3846195042133331,0.072262242436409,0.3777022063732147,290.2242126464844,291.1499938964844,259.2776794433594,258.9534912109375,279.1610717773437,293.1236267089844,290.2261962890625,1.0,0.6108554601669312,0.5997263193130493,0.5997263193130493,1.0,1.0,-2.5087294578552246,1.035266399383545,1.4734630584716797,0.4610342979431152,0.0,0.0,1.0,319.34063720703125,325.0,52.19579315185547,-28037.2578125,2262.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,308.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6582275629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006680173100903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.17974853515625,297.1499938964844,293.1499938964844,0.2881591022014618,-5336.24658203125,304.1650390625,0.6898946762084961,0.3406131267547607,0.2216258198022842,293.1192321777344,297.1499938964844,293.1499938964844,0.4671278297901153,-8200.216796875,304.16241455078125,0.7813608050346375,0.5038925409317017,0.486624002456665,293.0899658203125,297.1499938964844,293.1499938964844,0.4732232689857483,-6121.2177734375,304.155029296875,0.7843396663665771,0.51014244556427,0.3634434342384338,293.0529479980469,297.1499938964844,293.1499938964844,0.539880633354187,-9183.2392578125,304.1515808105469,0.8122755885124207,0.567172110080719,0.5453836917877197,293.1181945800781,297.1499938964844,293.1499938964844,0.0419933311641216,-6359.5087890625,304.15087890625,0.3846195042133331,0.072262242436409,0.3777022063732147,290.2242126464844,291.1499938964844,259.2776794433594,258.9534912109375,279.1610717773437,293.1236267089844,290.2261962890625,1.0,0.6108554601669312,0.5997263193130493,0.5997263193130493,1.0,1.0,-2.5087294578552246,1.035266399383545,1.4734630584716797,0.4610342979431152,0.0,0.0,1.0,319.34063720703125,325.0,52.19579315185547,-28037.2578125,2262.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,308.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6582275629043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006680173100903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.185302734375,297.1499938964844,293.1499938964844,0.2862552404403686,-5307.9755859375,304.165771484375,0.6881273984909058,0.3391474485397339,0.2207731902599334,293.12701416015625,297.1499938964844,293.1499938964844,0.4651679694652557,-8172.56298828125,304.1637268066406,0.7799485325813293,0.5027533173561096,0.485670268535614,293.0950927734375,297.1499938964844,293.1499938964844,0.4722232520580292,-6110.67822265625,304.1559143066406,0.7833691835403442,0.5098938345909119,0.3633425533771515,293.0590209960937,297.1499938964844,293.1499938964844,0.5391127467155457,-9172.3525390625,304.1526794433594,0.8114583492279053,0.567205548286438,0.5455174446105957,293.1220092773437,297.1499938964844,293.1499938964844,0.0416648127138614,-6331.45458984375,304.1513366699219,0.3832302093505859,0.0719163566827774,0.3765928447246551,290.2451171875,291.1499938964844,259.2806091308594,258.9585876464844,279.1607971191406,293.12860107421875,290.2471923828125,1.0,0.6114142537117004,0.600243866443634,0.600243866443634,1.0,1.0,-2.5048274993896484,1.0339789390563965,1.470848560333252,0.4606198072433471,0.0,0.0,1.0,321.0812072753906,325.0,55.21427536010742,-28051.7578125,2263.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7024841308594,309.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6586856842041016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000668482214678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.190673828125,297.1499938964844,293.1499938964844,0.2842884659767151,-5278.7333984375,304.1664733886719,0.6863364577293396,0.3376407325267792,0.2198933362960815,293.1346740722656,297.1499938964844,293.1499938964844,0.46308034658432,-8143.12548828125,304.1650085449219,0.7785052061080933,0.5015373826026917,0.4846417903900146,293.10009765625,297.1499938964844,293.1499938964844,0.4711329340934753,-6099.21728515625,304.1568298339844,0.782384991645813,0.5096051692962646,0.363211989402771,293.0649719238281,297.1499938964844,293.1499938964844,0.5382319688796997,-9159.9638671875,304.15380859375,0.8106188774108887,0.5671876668930054,0.5456002950668335,293.125732421875,297.1499938964844,293.1499938964844,0.0412982776761055,-6300.26806640625,304.1517333984375,0.3817468881607055,0.0715379193425178,0.3753203749656677,290.2669982910156,291.1499938964844,259.2821044921875,258.9622497558594,279.1604309082031,293.133544921875,290.2691650390625,1.0,0.6119208931922913,0.600739598274231,0.600739598274231,1.0,1.0,-2.5004961490631104,1.0324734449386597,1.4680228233337402,0.4600792527198791,0.0,0.0,1.0,322.8072509765625,328.0,58.109317779541016,-28063.57421875,2263.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,309.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6590459942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006688479334115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2010192871094,297.1499938964844,293.1499938964844,0.2801898717880249,-5217.68505859375,304.1678161621094,0.6826984882354736,0.3345126807689667,0.2180588692426681,293.149658203125,297.1499938964844,293.1499938964844,0.4585530161857605,-8079.34912109375,304.16754150390625,0.7755385637283325,0.4988847970962524,0.4823720455169678,293.1097106933594,297.1499938964844,293.1499938964844,0.4687129259109497,-6073.87158203125,304.1585693359375,0.7803892493247986,0.5089192986488342,0.3628716468811035,293.07647705078125,297.1499938964844,293.1499938964844,0.5361664891242981,-9131.181640625,304.1559753417969,0.8088840246200562,0.5670109391212463,0.5456275343894958,293.13287353515625,297.1499938964844,293.1499938964844,0.0404740460216999,-6230.3828125,304.15252685546875,0.3785576224327087,0.0707021504640579,0.3723833262920379,290.31329345703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1596069335937,293.14337158203125,290.31561279296875,1.0,0.6127918362617493,0.6016592979431152,0.6016592979431152,1.0,1.0,-2.4907169342041016,1.0288807153701782,1.4618362188339231,0.4586561322212219,0.0,0.0,1.0,326.2076721191406,331.0,63.13788986206055,-28079.310546875,2262.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,309.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6594756841659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692839669995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2010192871094,297.1499938964844,293.1499938964844,0.2801898717880249,-5217.68505859375,304.1678161621094,0.6826984882354736,0.3345126807689667,0.2180588692426681,293.149658203125,297.1499938964844,293.1499938964844,0.4585530161857605,-8079.34912109375,304.16754150390625,0.7755385637283325,0.4988847970962524,0.4823720455169678,293.1097106933594,297.1499938964844,293.1499938964844,0.4687129259109497,-6073.87158203125,304.1585693359375,0.7803892493247986,0.5089192986488342,0.3628716468811035,293.07647705078125,297.1499938964844,293.1499938964844,0.5361664891242981,-9131.181640625,304.1559753417969,0.8088840246200562,0.5670109391212463,0.5456275343894958,293.13287353515625,297.1499938964844,293.1499938964844,0.0404740460216999,-6230.3828125,304.15252685546875,0.3785576224327087,0.0707021504640579,0.3723833262920379,290.31329345703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1596069335937,293.14337158203125,290.31561279296875,1.0,0.6127918362617493,0.6016592979431152,0.6016592979431152,1.0,1.0,-2.4907169342041016,1.0288807153701782,1.4618362188339231,0.4586561322212219,0.0,0.0,1.0,326.2076721191406,331.0,63.13788986206055,-28079.310546875,2262.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,309.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6594756841659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006692839669995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.21075439453125,297.1499938964844,293.1499938964844,0.2759093344211578,-5153.76806640625,304.16900634765625,0.6789987683296204,0.3312438130378723,0.2161336690187454,293.1641540527344,297.1499938964844,293.1499938964844,0.4536124765872955,-8009.8095703125,304.169921875,0.7724770903587341,0.495952844619751,0.4798355102539062,293.1187438964844,297.1499938964844,293.1499938964844,0.4660268425941467,-6045.8515625,304.1601867675781,0.7783677577972412,0.5081050395965576,0.3624385595321655,293.0873413085937,297.1499938964844,293.1499938964844,0.5337563753128052,-9097.8994140625,304.1579895019531,0.8070812225341797,0.5666652321815491,0.5454906821250916,293.1395568847656,297.1499938964844,293.1499938964844,0.0395581237971782,-6152.921875,304.1531982421875,0.3751389980316162,0.0697837099432945,0.3690426647663116,290.3620910644531,291.1499938964844,259.275146484375,258.9636535644531,279.15869140625,293.15301513671875,290.3645324707031,1.0,0.6134987473487854,0.6024808287620544,0.6024808287620544,1.0,1.0,-2.479668140411377,1.0246107578277588,1.4550573825836182,0.4568284153938293,0.0,0.0,1.0,329.5441589355469,334.0,66.96662902832031,-28084.458984375,2258.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,309.279052734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611363291740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709693698212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.21075439453125,297.1499938964844,293.1499938964844,0.2759093344211578,-5153.76806640625,304.16900634765625,0.6789987683296204,0.3312438130378723,0.2161336690187454,293.1641540527344,297.1499938964844,293.1499938964844,0.4536124765872955,-8009.8095703125,304.169921875,0.7724770903587341,0.495952844619751,0.4798355102539062,293.1187438964844,297.1499938964844,293.1499938964844,0.4660268425941467,-6045.8515625,304.1601867675781,0.7783677577972412,0.5081050395965576,0.3624385595321655,293.0873413085937,297.1499938964844,293.1499938964844,0.5337563753128052,-9097.8994140625,304.1579895019531,0.8070812225341797,0.5666652321815491,0.5454906821250916,293.1395568847656,297.1499938964844,293.1499938964844,0.0395581237971782,-6152.921875,304.1531982421875,0.3751389980316162,0.0697837099432945,0.3690426647663116,290.3620910644531,291.1499938964844,259.275146484375,258.9636535644531,279.15869140625,293.15301513671875,290.3645324707031,1.0,0.6134987473487854,0.6024808287620544,0.6024808287620544,1.0,1.0,-2.479668140411377,1.0246107578277588,1.4550573825836182,0.4568284153938293,0.0,0.0,1.0,329.5441589355469,334.0,66.96662902832031,-28084.458984375,2258.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,309.279052734375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611363291740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709693698212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2201232910156,297.1499938964844,293.1499938964844,0.2713676691055298,-5085.65966796875,304.17022705078125,0.6752285957336426,0.3278040885925293,0.2141123414039611,293.1783447265625,297.1499938964844,293.1499938964844,0.4481414556503296,-7932.65673828125,304.1723937988281,0.7693155407905579,0.4927203953266144,0.4770306944847107,293.12725830078125,297.1499938964844,293.1499938964844,0.4629637897014618,-6013.89453125,304.1618957519531,0.7763214111328125,0.5071722865104675,0.3619226515293121,293.09765625,297.1499938964844,293.1499938964844,0.5308772921562195,-9058.2587890625,304.1601257324219,0.8052064180374146,0.5661634802818298,0.5452060699462891,293.14569091796875,297.1499938964844,293.1499938964844,0.0385552495718002,-6067.9609375,304.15380859375,0.3715376853942871,0.0688000246882438,0.3653906285762787,290.4168701171875,291.1499938964844,259.264892578125,258.9574279785156,279.15777587890625,293.1625671386719,290.419677734375,1.0,0.6140657067298889,0.6032138466835022,0.6032138466835022,1.0,1.0,-2.467480659484864,1.0197324752807615,1.447748064994812,0.4546389877796173,0.0,0.0,1.0,332.8351745605469,337.0,74.8320083618164,-28098.98828125,2253.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,309.3937683105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612022519111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710362504236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2201232910156,297.1499938964844,293.1499938964844,0.2713676691055298,-5085.65966796875,304.17022705078125,0.6752285957336426,0.3278040885925293,0.2141123414039611,293.1783447265625,297.1499938964844,293.1499938964844,0.4481414556503296,-7932.65673828125,304.1723937988281,0.7693155407905579,0.4927203953266144,0.4770306944847107,293.12725830078125,297.1499938964844,293.1499938964844,0.4629637897014618,-6013.89453125,304.1618957519531,0.7763214111328125,0.5071722865104675,0.3619226515293121,293.09765625,297.1499938964844,293.1499938964844,0.5308772921562195,-9058.2587890625,304.1601257324219,0.8052064180374146,0.5661634802818298,0.5452060699462891,293.14569091796875,297.1499938964844,293.1499938964844,0.0385552495718002,-6067.9609375,304.15380859375,0.3715376853942871,0.0688000246882438,0.3653906285762787,290.4168701171875,291.1499938964844,259.264892578125,258.9574279785156,279.15777587890625,293.1625671386719,290.419677734375,1.0,0.6140657067298889,0.6032138466835022,0.6032138466835022,1.0,1.0,-2.467480659484864,1.0197324752807615,1.447748064994812,0.4546389877796173,0.0,0.0,1.0,332.8351745605469,337.0,74.8320083618164,-28098.98828125,2253.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,309.3937683105469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6612022519111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006710362504236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2296447753906,297.1499938964844,293.1499938964844,0.2665384411811828,-5012.9560546875,304.1715393066406,0.6713103652000427,0.3241010308265686,0.2119340896606445,293.19256591796875,297.1499938964844,293.1499938964844,0.4421590566635132,-7848.1669921875,304.1748962402344,0.766000509262085,0.489115446805954,0.473882108926773,293.1352844238281,297.1499938964844,293.1499938964844,0.4596193730831146,-5979.060546875,304.1635131835937,0.7742354273796082,0.5061207413673401,0.3613242506980896,293.107421875,297.1499938964844,293.1499938964844,0.5276378989219666,-9013.8515625,304.1621398925781,0.803260087966919,0.5655065178871155,0.5447755455970764,293.1513671875,297.1499938964844,293.1499938964844,0.0374893024563789,-5977.50341796875,304.1543273925781,0.3677665591239929,0.0677558854222297,0.3614719808101654,290.4752197265625,291.1499938964844,259.2509155273437,258.9472961425781,279.1571044921875,293.1723937988281,290.4781494140625,1.0,0.6144975423812866,0.6038873195648193,0.6038873195648193,1.0,1.0,-2.4540164470672607,1.0142107009887695,1.4398057460784912,0.4520843625068664,0.0,0.0,1.0,336.1116027832031,340.0,79.786376953125,-28098.212890625,2245.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,309.5040283203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6608748435974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707040010951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2296447753906,297.1499938964844,293.1499938964844,0.2665384411811828,-5012.9560546875,304.1715393066406,0.6713103652000427,0.3241010308265686,0.2119340896606445,293.19256591796875,297.1499938964844,293.1499938964844,0.4421590566635132,-7848.1669921875,304.1748962402344,0.766000509262085,0.489115446805954,0.473882108926773,293.1352844238281,297.1499938964844,293.1499938964844,0.4596193730831146,-5979.060546875,304.1635131835937,0.7742354273796082,0.5061207413673401,0.3613242506980896,293.107421875,297.1499938964844,293.1499938964844,0.5276378989219666,-9013.8515625,304.1621398925781,0.803260087966919,0.5655065178871155,0.5447755455970764,293.1513671875,297.1499938964844,293.1499938964844,0.0374893024563789,-5977.50341796875,304.1543273925781,0.3677665591239929,0.0677558854222297,0.3614719808101654,290.4752197265625,291.1499938964844,259.2509155273437,258.9472961425781,279.1571044921875,293.1723937988281,290.4781494140625,1.0,0.6144975423812866,0.6038873195648193,0.6038873195648193,1.0,1.0,-2.4540164470672607,1.0142107009887695,1.4398057460784912,0.4520843625068664,0.0,0.0,1.0,336.1116027832031,340.0,79.786376953125,-28098.212890625,2245.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,309.5040283203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6608748435974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006707040010951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2342529296875,297.1499938964844,293.1499938964844,0.2640477418899536,-4975.36572265625,304.1721496582031,0.6693095564842224,0.3221848309040069,0.2107952386140823,293.19952392578125,297.1499938964844,293.1499938964844,0.4390252232551574,-7803.88037109375,304.1760559082031,0.7642987370491028,0.4872085154056549,0.4721975028514862,293.1390991210937,297.1499938964844,293.1499938964844,0.4578746855258941,-5960.91455078125,304.1642150878906,0.7731817960739136,0.5055553913116455,0.3609966039657593,293.1120910644531,297.1499938964844,293.1499938964844,0.5259206891059875,-8990.3818359375,304.1630554199219,0.8022680282592773,0.5651252865791321,0.5445092916488647,293.154052734375,297.1499938964844,293.1499938964844,0.0369357503950595,-5930.46728515625,304.154541015625,0.3658154904842376,0.0672100111842155,0.3594066798686981,290.5050048828125,291.1499938964844,259.24273681640625,258.94091796875,279.15679931640625,293.17730712890625,290.5079345703125,1.0,0.6146659851074219,0.6042042374610901,0.6042042374610901,1.0,1.0,-2.4468436241149902,1.0112287998199463,1.435614824295044,0.4506804943084717,0.0,0.0,1.0,337.7408447265625,340.0,81.33712005615234,-28092.29296875,2240.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,309.557373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653735041618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752695189788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2386779785156,297.1499938964844,293.1499938964844,0.2614475190639496,-4935.962890625,304.1728515625,0.6673004031181335,0.320244163274765,0.2096379697322845,293.206298828125,297.1499938964844,293.1499938964844,0.4356856644153595,-7756.51708984375,304.1773986816406,0.7625807523727417,0.485247790813446,0.4704586863517761,293.1427917480469,297.1499938964844,293.1499938964844,0.4559469819068908,-5940.76953125,304.1651306152344,0.7721251845359802,0.5049660205841064,0.3606521785259247,293.1166381835937,297.1499938964844,293.1499938964844,0.523985743522644,-8963.8134765625,304.1642150878906,0.801267683506012,0.5647115707397461,0.5442124605178833,293.1566467285156,297.1499938964844,293.1499938964844,0.0363529883325099,-5880.66845703125,304.15478515625,0.3638255000114441,0.0666498765349388,0.3572749495506286,290.53863525390625,291.1499938964844,259.2338256835937,258.9338073730469,279.156494140625,293.1822204589844,290.5424499511719,1.0,0.61480712890625,0.6045079827308655,0.6045079827308655,1.0,1.0,-2.43943738937378,1.008127212524414,1.4313101768493652,0.4492068886756897,0.0,0.0,1.0,339.3605651855469,343.0,89.7896728515625,-28114.22265625,2235.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,309.642578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6655406951904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754391943104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2470703125,297.1499938964844,293.1499938964844,0.2559903264045715,-4852.88427734375,304.17431640625,0.6632730960845947,0.3162989616394043,0.2072803825139999,293.2193603515625,297.1499938964844,293.1499938964844,0.4284811019897461,-7654.0302734375,304.1802673339844,0.7591035962104797,0.4811720848083496,0.4668311178684234,293.14990234375,297.1499938964844,293.1499938964844,0.4516103863716125,-5895.3388671875,304.16729736328125,0.7700003981590271,0.5037103891372681,0.3599098026752472,293.1253967285156,297.1499938964844,293.1499938964844,0.5195358395576477,-8902.6240234375,304.1668701171875,0.7992390394210815,0.5637807846069336,0.5435217022895813,293.1615295410156,297.1499938964844,293.1499938964844,0.035115148872137,-5774.08203125,304.1552429199219,0.3597341775894165,0.0654887929558754,0.3528208434581756,290.61688232421875,291.1499938964844,259.21417236328125,258.91754150390625,279.156005859375,293.1918640136719,290.620849609375,1.0,0.6150131821632385,0.6050809025764465,0.6050809025764465,1.0,1.0,-2.4239611625671387,1.0015860795974731,1.422374963760376,0.446064680814743,0.0,0.0,1.0,342.5739440917969,346.0,103.7038116455078,-28143.53125,2224.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774780273437,309.8055114746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654478311538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753449561074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2470703125,297.1499938964844,293.1499938964844,0.2559903264045715,-4852.88427734375,304.17431640625,0.6632730960845947,0.3162989616394043,0.2072803825139999,293.2193603515625,297.1499938964844,293.1499938964844,0.4284811019897461,-7654.0302734375,304.1802673339844,0.7591035962104797,0.4811720848083496,0.4668311178684234,293.14990234375,297.1499938964844,293.1499938964844,0.4516103863716125,-5895.3388671875,304.16729736328125,0.7700003981590271,0.5037103891372681,0.3599098026752472,293.1253967285156,297.1499938964844,293.1499938964844,0.5195358395576477,-8902.6240234375,304.1668701171875,0.7992390394210815,0.5637807846069336,0.5435217022895813,293.1615295410156,297.1499938964844,293.1499938964844,0.035115148872137,-5774.08203125,304.1552429199219,0.3597341775894165,0.0654887929558754,0.3528208434581756,290.61688232421875,291.1499938964844,259.21417236328125,258.91754150390625,279.156005859375,293.1918640136719,290.620849609375,1.0,0.6150131821632385,0.6050809025764465,0.6050809025764465,1.0,1.0,-2.4239611625671387,1.0015860795974731,1.422374963760376,0.446064680814743,0.0,0.0,1.0,342.5739440917969,346.0,103.7038116455078,-28143.53125,2224.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774780273437,309.8055114746094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654478311538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753449561074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2547302246094,297.1499938964844,293.1499938964844,0.2504899501800537,-4768.86328125,304.17535400390625,0.6592491269111633,0.3122833371162414,0.2048757821321487,293.231689453125,297.1499938964844,293.1499938964844,0.4210646152496338,-7548.45361328125,304.1824951171875,0.7555850744247437,0.4769143164157867,0.4630258679389953,293.1565246582031,297.1499938964844,293.1499938964844,0.4471201598644256,-5848.40576171875,304.16900634765625,0.7678661346435547,0.5023683905601501,0.3591039776802063,293.1336364746094,297.1499938964844,293.1499938964844,0.5148672461509705,-8838.69140625,304.16900634765625,0.7971790432929993,0.5627303123474121,0.5427134037017822,293.16607666015625,297.1499938964844,293.1499938964844,0.0338464863598346,-5664.16796875,304.1556091308594,0.3555116057395935,0.064278557896614,0.348137229681015,290.69610595703125,291.1499938964844,259.1925354003906,258.8990173339844,279.15557861328125,293.20123291015625,290.7000732421875,1.0,0.6151300668716431,0.6056163907051086,0.6056163907051086,1.0,1.0,-2.4076974391937256,0.9946475625038148,1.4130499362945557,0.4426941275596618,0.0,0.0,1.0,345.7557678222656,349.0,108.43019104003906,-28152.658203125,2211.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,309.9551696777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6696757674217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796357338316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2547302246094,297.1499938964844,293.1499938964844,0.2504899501800537,-4768.86328125,304.17535400390625,0.6592491269111633,0.3122833371162414,0.2048757821321487,293.231689453125,297.1499938964844,293.1499938964844,0.4210646152496338,-7548.45361328125,304.1824951171875,0.7555850744247437,0.4769143164157867,0.4630258679389953,293.1565246582031,297.1499938964844,293.1499938964844,0.4471201598644256,-5848.40576171875,304.16900634765625,0.7678661346435547,0.5023683905601501,0.3591039776802063,293.1336364746094,297.1499938964844,293.1499938964844,0.5148672461509705,-8838.69140625,304.16900634765625,0.7971790432929993,0.5627303123474121,0.5427134037017822,293.16607666015625,297.1499938964844,293.1499938964844,0.0338464863598346,-5664.16796875,304.1556091308594,0.3555116057395935,0.064278557896614,0.348137229681015,290.69610595703125,291.1499938964844,259.1925354003906,258.8990173339844,279.15557861328125,293.20123291015625,290.7000732421875,1.0,0.6151300668716431,0.6056163907051086,0.6056163907051086,1.0,1.0,-2.4076974391937256,0.9946475625038148,1.4130499362945557,0.4426941275596618,0.0,0.0,1.0,345.7557678222656,349.0,108.43019104003906,-28152.658203125,2211.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,309.9551696777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6696757674217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796357338316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2617492675781,297.1499938964844,293.1499938964844,0.2447458356618881,-4680.51708984375,304.1764831542969,0.6552397012710571,0.3082053065299988,0.2024312317371368,293.2432861328125,297.1499938964844,293.1499938964844,0.4131118953227997,-7434.64111328125,304.1849365234375,0.7520354390144348,0.4724892973899841,0.4590618908405304,293.1626892089844,297.1499938964844,293.1499938964844,0.4421139359474182,-5795.84228515625,304.1710205078125,0.7657282948493958,0.5009488463401794,0.358244240283966,293.1413879394531,297.1499938964844,293.1499938964844,0.5095696449279785,-8765.8623046875,304.1715087890625,0.7950942516326904,0.5615713596343994,0.5418028831481934,293.17022705078125,297.1499938964844,293.1499938964844,0.0325133167207241,-5547.06005859375,304.15594482421875,0.3511779010295868,0.0630252584815025,0.3432532250881195,290.7866516113281,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2103576660156,290.79150390625,1.0,0.6151721477508545,0.6061286330223083,0.6061286330223083,1.0,1.0,-2.390746593475342,0.9873698949813844,1.403376817703247,0.4391326010227203,0.0,0.0,1.0,348.9122009277344,352.0,123.81349182128906,-28203.27734375,2197.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,310.1578674316406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697264909744263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796872476115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2617492675781,297.1499938964844,293.1499938964844,0.2447458356618881,-4680.51708984375,304.1764831542969,0.6552397012710571,0.3082053065299988,0.2024312317371368,293.2432861328125,297.1499938964844,293.1499938964844,0.4131118953227997,-7434.64111328125,304.1849365234375,0.7520354390144348,0.4724892973899841,0.4590618908405304,293.1626892089844,297.1499938964844,293.1499938964844,0.4421139359474182,-5795.84228515625,304.1710205078125,0.7657282948493958,0.5009488463401794,0.358244240283966,293.1413879394531,297.1499938964844,293.1499938964844,0.5095696449279785,-8765.8623046875,304.1715087890625,0.7950942516326904,0.5615713596343994,0.5418028831481934,293.17022705078125,297.1499938964844,293.1499938964844,0.0325133167207241,-5547.06005859375,304.15594482421875,0.3511779010295868,0.0630252584815025,0.3432532250881195,290.7866516113281,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2103576660156,290.79150390625,1.0,0.6151721477508545,0.6061286330223083,0.6061286330223083,1.0,1.0,-2.390746593475342,0.9873698949813844,1.403376817703247,0.4391326010227203,0.0,0.0,1.0,348.9122009277344,352.0,123.81349182128906,-28203.27734375,2197.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,310.1578674316406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697264909744263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796872476115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2681884765625,297.1499938964844,293.1499938964844,0.2389223873615265,-4590.50390625,304.1773376464844,0.651248037815094,0.304068922996521,0.1999484151601791,293.2542724609375,297.1499938964844,293.1499938964844,0.4048868417739868,-7316.5888671875,304.1869812011719,0.7484530806541443,0.4678986370563507,0.4549394249916076,293.1684875488281,297.1499938964844,293.1499938964844,0.4368562698364258,-5740.62939453125,304.1727600097656,0.7635838985443115,0.4994526505470276,0.3573295772075653,293.1487121582031,297.1499938964844,293.1499938964844,0.5039424896240234,-8688.5859375,304.1737060546875,0.7929816246032715,0.5603048801422119,0.5407888889312744,293.174072265625,297.1499938964844,293.1499938964844,0.0311571005731821,-5426.31689453125,304.1562194824219,0.3467452824115753,0.0617321878671646,0.3381855189800262,290.8817749023437,291.1499938964844,259.145751953125,258.8575134277344,279.1551513671875,293.2192077636719,290.8865966796875,1.0,0.6151461005210876,0.6066343188285828,0.6066343188285828,1.0,1.0,-2.37312912940979,0.9797775745391846,1.393351435661316,0.4354002475738525,0.0,0.0,1.0,352.0502319335937,355.0,129.820556640625,-28228.7265625,2182.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,310.3420104980469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691901087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791428895667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
