time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2681884765625,297.1499938964844,293.1499938964844,0.2389223873615265,-4590.50390625,304.1773376464844,0.651248037815094,0.304068922996521,0.1999484151601791,293.2542724609375,297.1499938964844,293.1499938964844,0.4048868417739868,-7316.5888671875,304.1869812011719,0.7484530806541443,0.4678986370563507,0.4549394249916076,293.1684875488281,297.1499938964844,293.1499938964844,0.4368562698364258,-5740.62939453125,304.1727600097656,0.7635838985443115,0.4994526505470276,0.3573295772075653,293.1487121582031,297.1499938964844,293.1499938964844,0.5039424896240234,-8688.5859375,304.1737060546875,0.7929816246032715,0.5603048801422119,0.5407888889312744,293.174072265625,297.1499938964844,293.1499938964844,0.0311571005731821,-5426.31689453125,304.1562194824219,0.3467452824115753,0.0617321878671646,0.3381855189800262,290.8817749023437,291.1499938964844,259.145751953125,258.8575134277344,279.1551513671875,293.2192077636719,290.8865966796875,1.0,0.6151461005210876,0.6066343188285828,0.6066343188285828,1.0,1.0,-2.37312912940979,0.9797775745391846,1.393351435661316,0.4354002475738525,0.0,0.0,1.0,352.0502319335937,355.0,129.820556640625,-28228.7265625,2182.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02508544921875,310.3420104980469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691901087760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791428895667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.27117919921875,297.1499938964844,293.1499938964844,0.2360343635082245,-4545.724609375,304.1776123046875,0.6492624878883362,0.3019826412200928,0.1986950039863586,293.2594909667969,297.1499938964844,293.1499938964844,0.4007629454135895,-7257.30419921875,304.187744140625,0.7466524243354797,0.4655467569828033,0.452823668718338,293.17120361328125,297.1499938964844,293.1499938964844,0.4342270493507385,-5713.04345703125,304.17340087890625,0.7625120282173157,0.4986810982227325,0.3568550050258636,293.1521911621094,297.1499938964844,293.1499938964844,0.5011134147644043,-8649.8056640625,304.1745300292969,0.7919179201126099,0.5596374869346619,0.5402483940124512,293.1758728027344,297.1499938964844,293.1499938964844,0.0304827187210321,-5365.662109375,304.15631103515625,0.344497412443161,0.0610721856355667,0.3355890214443207,290.9286499023437,291.1499938964844,259.1337585449219,258.8466186523437,279.1551208496094,293.2235412597656,290.93341064453125,1.0,0.6151106953620911,0.6068894863128662,0.6068894863128662,1.0,1.0,-2.364097833633423,0.975880205631256,1.3882176876068115,0.4334807693958282,0.0,0.0,1.0,353.6123962402344,355.0,130.06927490234375,-28232.517578125,2174.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107482910156,310.4271545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6735329627990723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006835503154434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2740478515625,297.1499938964844,293.1499938964844,0.2330927848815918,-4499.9287109375,304.1779479980469,0.6472849249839783,0.299885630607605,0.197434514760971,293.2645874023437,297.1499938964844,293.1499938964844,0.3965175747871399,-7196.04541015625,304.1885986328125,0.744846522808075,0.4631591737270355,0.4506739974021911,293.1738586425781,297.1499938964844,293.1499938964844,0.4314727485179901,-5684.04345703125,304.1741638183594,0.7614415287971497,0.4978948533535003,0.3563703596591949,293.1555480957031,297.1499938964844,293.1499938964844,0.4981324374675751,-8608.80078125,304.1755065917969,0.7908506393432617,0.5589487552642822,0.5396879315376282,293.1776123046875,297.1499938964844,293.1499938964844,0.0297984182834625,-5303.427734375,304.1564025878906,0.3422316312789917,0.0604039803147316,0.3329547345638275,290.9783020019531,291.1499938964844,259.12176513671875,258.8356628417969,279.1551513671875,293.227783203125,290.9838562011719,1.0,0.6150619983673096,0.6071488261222839,0.6071488261222839,1.0,1.0,-2.3549325466156006,0.9719240069389344,1.383008599281311,0.4315314888954162,0.0,0.0,1.0,355.1703491210937,358.0,136.49392700195312,-28261.146484375,2166.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284240722656,310.5411682128906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6735172271728516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006835343665443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2793884277344,297.1499938964844,293.1499938964844,0.2270883172750473,-4405.94970703125,304.1786193847656,0.6433523297309875,0.2956592440605163,0.1948927044868469,293.2743835449219,297.1499938964844,293.1499938964844,0.387719064950943,-7068.52734375,304.1903686523437,0.7412139177322388,0.4582720696926117,0.4462692141532898,293.1788635253906,297.1499938964844,293.1499938964844,0.4256402850151062,-5622.447265625,304.1758117675781,0.7593000531196594,0.4962720870971679,0.3553668260574341,293.1619873046875,297.1499938964844,293.1499938964844,0.4917714297771454,-8521.06640625,304.1775817871094,0.7887007594108582,0.5575001239776611,0.5385011434555054,293.1808776855469,297.1499938964844,293.1499938964844,0.0281749926507473,-5186.08251953125,304.1570129394531,0.3376485407352447,0.0590434446930885,0.3275758922100067,291.0859375,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.236083984375,291.09149169921875,1.0,0.6149260401725769,0.6076905727386475,0.6076905727386475,1.0,1.0,-2.33618712425232,0.9638381600379944,1.3723489046096802,0.4275496006011963,0.0,0.0,1.0,358.2772827148437,361.0,145.76730346679688,-28297.7421875,2150.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4456787109375,310.7536315917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6729832887649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829924532212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2793884277344,297.1499938964844,293.1499938964844,0.2270883172750473,-4405.94970703125,304.1786193847656,0.6433523297309875,0.2956592440605163,0.1948927044868469,293.2743835449219,297.1499938964844,293.1499938964844,0.387719064950943,-7068.52734375,304.1903686523437,0.7412139177322388,0.4582720696926117,0.4462692141532898,293.1788635253906,297.1499938964844,293.1499938964844,0.4256402850151062,-5622.447265625,304.1758117675781,0.7593000531196594,0.4962720870971679,0.3553668260574341,293.1619873046875,297.1499938964844,293.1499938964844,0.4917714297771454,-8521.06640625,304.1775817871094,0.7887007594108582,0.5575001239776611,0.5385011434555054,293.1808776855469,297.1499938964844,293.1499938964844,0.0281749926507473,-5186.08251953125,304.1570129394531,0.3376485407352447,0.0590434446930885,0.3275758922100067,291.0859375,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.236083984375,291.09149169921875,1.0,0.6149260401725769,0.6076905727386475,0.6076905727386475,1.0,1.0,-2.33618712425232,0.9638381600379944,1.3723489046096802,0.4275496006011963,0.0,0.0,1.0,358.2772827148437,361.0,145.76730346679688,-28297.7421875,2150.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4456787109375,310.7536315917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6729832887649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829924532212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2842102050781,297.1499938964844,293.1499938964844,0.2211893945932388,-4313.18701171875,304.17889404296875,0.639453113079071,0.2914003133773803,0.1923282295465469,293.2835998535156,297.1499938964844,293.1499938964844,0.3789603412151336,-6941.1865234375,304.1914978027344,0.7375548481941223,0.4532487988471985,0.4417323470115661,293.1835327148437,297.1499938964844,293.1499938964844,0.4198566377162933,-5561.38330078125,304.17681884765625,0.7571628093719482,0.4945946037769317,0.3543227016925812,293.16802978515625,297.1499938964844,293.1499938964844,0.4854292869567871,-8433.7041015625,304.1789245605469,0.7865357398986816,0.5559707283973694,0.5372346043586731,293.1838684082031,297.1499938964844,293.1499938964844,0.0270745586603879,-5047.12060546875,304.156494140625,0.3330059349536896,0.0576544031500816,0.3220618367195129,291.1908874511719,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2440795898437,291.1962280273437,1.0,0.6147437691688538,0.6082764267921448,0.6082764267921448,1.0,1.0,-2.316937208175659,0.9555543065071106,1.3613827228546145,0.4234786927700043,0.0,0.0,0.9921358823776244,361.371337890625,364.0,145.31996154785156,-28305.205078125,2132.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63690185546875,310.9428100585937,278.1499938964844,0.0,18000.0,315.2300109863281,32579.912109375,36000.0,0.0,0.0,0.6766901016235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831306219100952,1.8313339948654173,-2.773313462967053e-05,0.0,0.0006867544725537,0.0,0.0,683.48046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2842102050781,297.1499938964844,293.1499938964844,0.2211893945932388,-4313.18701171875,304.17889404296875,0.639453113079071,0.2914003133773803,0.1923282295465469,293.2835998535156,297.1499938964844,293.1499938964844,0.3789603412151336,-6941.1865234375,304.1914978027344,0.7375548481941223,0.4532487988471985,0.4417323470115661,293.1835327148437,297.1499938964844,293.1499938964844,0.4198566377162933,-5561.38330078125,304.17681884765625,0.7571628093719482,0.4945946037769317,0.3543227016925812,293.16802978515625,297.1499938964844,293.1499938964844,0.4854292869567871,-8433.7041015625,304.1789245605469,0.7865357398986816,0.5559707283973694,0.5372346043586731,293.1838684082031,297.1499938964844,293.1499938964844,0.0270745586603879,-5047.12060546875,304.156494140625,0.3330059349536896,0.0576544031500816,0.3220618367195129,291.1908874511719,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2440795898437,291.1962280273437,1.0,0.6147437691688538,0.6082764267921448,0.6082764267921448,1.0,1.0,-2.316937208175659,0.9555543065071106,1.3613827228546145,0.4234786927700043,0.0,0.0,0.9921358823776244,361.371337890625,364.0,145.31996154785156,-28305.205078125,2132.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63690185546875,310.9428100585937,278.1499938964844,0.0,18000.0,315.2300109863281,32579.912109375,36000.0,0.0,0.0,0.6766901016235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831306219100952,1.8313339948654173,-2.773313462967053e-05,0.0,0.0006867544725537,0.0,0.0,683.48046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.28857421875,297.1499938964844,293.1499938964844,0.2152494043111801,-4219.1181640625,304.1791687011719,0.635587215423584,0.2871171236038208,0.1897473931312561,293.29229736328125,297.1499938964844,293.1499938964844,0.370000809431076,-6810.1064453125,304.1925964355469,0.7338686585426331,0.4480999410152435,0.4370759427547455,293.1878662109375,297.1499938964844,293.1499938964844,0.4138473868370056,-5497.650390625,304.17791748046875,0.7550352811813354,0.4928681850433349,0.3532447218894958,293.1736755371094,297.1499938964844,293.1499938964844,0.4787961840629577,-8341.9462890625,304.18035888671875,0.7843627333641052,0.5543683767318726,0.5358995199203491,293.1866149902344,297.1499938964844,293.1499938964844,0.0257165413349866,-4916.57080078125,304.1565856933594,0.3283151090145111,0.0562401413917541,0.3164324462413788,291.3012084960937,291.1499938964844,259.05438232421875,258.7722473144531,279.1562194824219,293.25177001953125,291.3071594238281,1.0,0.6145228147506714,0.6089229583740234,0.6089229583740234,1.0,1.0,-2.2972540855407715,0.9471176862716676,1.3501365184783936,0.4193492829799652,0.0,0.0,0.9647558927536012,364.4522399902344,367.0,153.08180236816406,-28337.0859375,2114.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88055419921875,311.1749267578125,278.1499938964844,0.0,18000.0,315.2300109863281,33550.9609375,36000.0,0.0,0.0,0.67613285779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827628493309021,1.827656388282776,-2.7871023121406324e-05,0.0,0.0006861888687126,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.28857421875,297.1499938964844,293.1499938964844,0.2152494043111801,-4219.1181640625,304.1791687011719,0.635587215423584,0.2871171236038208,0.1897473931312561,293.29229736328125,297.1499938964844,293.1499938964844,0.370000809431076,-6810.1064453125,304.1925964355469,0.7338686585426331,0.4480999410152435,0.4370759427547455,293.1878662109375,297.1499938964844,293.1499938964844,0.4138473868370056,-5497.650390625,304.17791748046875,0.7550352811813354,0.4928681850433349,0.3532447218894958,293.1736755371094,297.1499938964844,293.1499938964844,0.4787961840629577,-8341.9462890625,304.18035888671875,0.7843627333641052,0.5543683767318726,0.5358995199203491,293.1866149902344,297.1499938964844,293.1499938964844,0.0257165413349866,-4916.57080078125,304.1565856933594,0.3283151090145111,0.0562401413917541,0.3164324462413788,291.3012084960937,291.1499938964844,259.05438232421875,258.7722473144531,279.1562194824219,293.25177001953125,291.3071594238281,1.0,0.6145228147506714,0.6089229583740234,0.6089229583740234,1.0,1.0,-2.2972540855407715,0.9471176862716676,1.3501365184783936,0.4193492829799652,0.0,0.0,0.9647558927536012,364.4522399902344,367.0,153.08180236816406,-28337.0859375,2114.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88055419921875,311.1749267578125,278.1499938964844,0.0,18000.0,315.2300109863281,33550.9609375,36000.0,0.0,0.0,0.67613285779953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827628493309021,1.827656388282776,-2.7871023121406324e-05,0.0,0.0006861888687126,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.29248046875,297.1499938964844,293.1499938964844,0.2094178646802902,-4126.2666015625,304.1791687011719,0.6317425966262817,0.2828122973442077,0.18715201318264,293.300537109375,297.1499938964844,293.1499938964844,0.3610925376415252,-6679.21142578125,304.1932373046875,0.7301421165466309,0.4428261816501617,0.432300329208374,293.1918640136719,297.1499938964844,293.1499938964844,0.4078820943832397,-5434.31201171875,304.17852783203125,0.75291508436203,0.4910929501056671,0.3521315157413482,293.1789855957031,297.1499938964844,293.1499938964844,0.4721815288066864,-8250.40234375,304.1812438964844,0.7821798324584961,0.5526936650276184,0.5344944596290588,293.1891174316406,297.1499938964844,293.1499938964844,0.0244183521717786,-4786.56298828125,304.15655517578125,0.3235705494880676,0.0548023954033851,0.3106938600540161,291.40997314453125,291.1499938964844,259.035400390625,258.7536926269531,279.15692138671875,293.2591552734375,291.41552734375,1.0,0.6142667531967163,0.6096499562263489,0.6096499562263489,1.0,1.0,-2.277146100997925,0.9385467767715454,1.3385993242263794,0.415178507566452,0.0,0.0,0.9227468371391296,367.5241088867188,370.0,150.62939453125,-28329.05078125,2096.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1017761230469,311.3814697265625,278.1499938964844,0.0,18000.0,315.2300109863281,35581.13671875,36000.0,0.0,0.0,0.6748688220977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819888710975647,1.819916844367981,-2.8158712666481733e-05,0.0,0.0006849060300737,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.29248046875,297.1499938964844,293.1499938964844,0.2094178646802902,-4126.2666015625,304.1791687011719,0.6317425966262817,0.2828122973442077,0.18715201318264,293.300537109375,297.1499938964844,293.1499938964844,0.3610925376415252,-6679.21142578125,304.1932373046875,0.7301421165466309,0.4428261816501617,0.432300329208374,293.1918640136719,297.1499938964844,293.1499938964844,0.4078820943832397,-5434.31201171875,304.17852783203125,0.75291508436203,0.4910929501056671,0.3521315157413482,293.1789855957031,297.1499938964844,293.1499938964844,0.4721815288066864,-8250.40234375,304.1812438964844,0.7821798324584961,0.5526936650276184,0.5344944596290588,293.1891174316406,297.1499938964844,293.1499938964844,0.0244183521717786,-4786.56298828125,304.15655517578125,0.3235705494880676,0.0548023954033851,0.3106938600540161,291.40997314453125,291.1499938964844,259.035400390625,258.7536926269531,279.15692138671875,293.2591552734375,291.41552734375,1.0,0.6142667531967163,0.6096499562263489,0.6096499562263489,1.0,1.0,-2.277146100997925,0.9385467767715454,1.3385993242263794,0.415178507566452,0.0,0.0,0.9227468371391296,367.5241088867188,370.0,150.62939453125,-28329.05078125,2096.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1017761230469,311.3814697265625,278.1499938964844,0.0,18000.0,315.2300109863281,35581.13671875,36000.0,0.0,0.0,0.6748688220977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819888710975647,1.819916844367981,-2.8158712666481733e-05,0.0,0.0006849060300737,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2942810058594,297.1499938964844,293.1499938964844,0.2066813558340072,-4082.67041015625,304.1788330078125,0.6298235654830933,0.2806533575057983,0.1858497709035873,293.3044738769531,297.1499938964844,293.1499938964844,0.3568966388702392,-6617.6044921875,304.1929931640625,0.7282598614692688,0.4401452541351318,0.4298699796199798,293.1937561035156,297.1499938964844,293.1499938964844,0.4051860272884369,-5405.85791015625,304.17822265625,0.7518596649169922,0.4901916980743408,0.3515641987323761,293.1814880371094,297.1499938964844,293.1499938964844,0.469191700220108,-8209.3291015625,304.18096923828125,0.7810871005058289,0.5518346428871155,0.5337696075439453,293.1903076171875,297.1499938964844,293.1499938964844,0.0238099843263626,-4724.62353515625,304.1564636230469,0.3211756348609924,0.0540755800902843,0.307787150144577,291.4568786621094,291.1499938964844,259.02691650390625,258.7452087402344,279.1573486328125,293.2627258300781,291.4602355957031,1.0,0.6141270995140076,0.6100490689277649,0.6100490689277649,1.0,1.0,-2.266948699951172,0.9342221617698668,1.3327264785766602,0.4130852818489074,0.0,0.0,0.897486686706543,369.05615234375,370.0,133.24009704589844,-28245.57421875,2086.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2089233398437,311.4525146484375,278.1499938964844,0.0,18000.0,315.7099914550781,36481.96484375,36000.0,0.0,0.0,0.6787472367286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7966395616531372,1.796667456626892,-2.7851852792082354e-05,0.0,0.0006888422067277,0.0,0.0,664.2669067382812,0.0,0.0,0.0,0.9883896112442015,4.0,0.0,1.0
376560,293.29595947265625,297.1499938964844,293.1499938964844,0.2043806761503219,-4046.371826171875,304.1777648925781,0.6279046535491943,0.2784939706325531,0.1845458000898361,293.3082580566406,297.1499938964844,293.1499938964844,0.3534192144870758,-6567.1748046875,304.1914978027344,0.7263639569282532,0.437441885471344,0.4274148941040039,293.1955261230469,297.1499938964844,293.1499938964844,0.4033068716526031,-5386.62060546875,304.176513671875,0.7508112192153931,0.4892919361591339,0.3509941101074219,293.183837890625,297.1499938964844,293.1499938964844,0.4671331942081451,-8182.041015625,304.1790771484375,0.7799979448318481,0.5509731769561768,0.5330366492271423,293.1914367675781,297.1499938964844,293.1499938964844,0.0232798065990209,-4671.1201171875,304.15625,0.3187634944915771,0.0533440001308918,0.3048577010631561,291.4804382324219,291.1499938964844,259.0191650390625,258.73736572265625,279.1578063964844,293.26617431640625,291.4823608398437,1.0,0.6139811873435974,0.6104732751846313,0.6104732751846313,1.0,1.0,-2.2566781044006348,0.9298825263977052,1.3267955780029297,0.4109925925731659,0.0,0.0,0.8730338215827942,370.5838928222656,373.0,99.08829498291016,-28121.955078125,2077.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3686218261719,311.537109375,278.1499938964844,0.0,18000.0,315.7099914550781,36890.734375,36000.0,0.0,0.0,0.6779968738555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7534958124160769,1.753522872924805,-2.7014195438823663e-05,0.0,0.0006880806758999,0.0,0.0,625.244140625,0.0,0.0,0.0,0.9679808616638184,4.0,0.0,1.0
376620,293.2990417480469,297.1499938964844,293.1499938964844,0.2004220187664032,-3984.34521484375,304.1750793457031,0.6240560412406921,0.2741724252700805,0.1819362938404083,293.31549072265625,297.1499938964844,293.1499938964844,0.3475156426429748,-6482.25390625,304.1874694824219,0.7225247621536255,0.4319678843021393,0.422441691160202,293.1986694335937,297.1499938964844,293.1499938964844,0.4007944166660309,-5361.880859375,304.1718139648437,0.7487456798553467,0.4875007271766662,0.3498595654964447,293.1881103515625,297.1499938964844,293.1499938964844,0.4644419550895691,-8148.0126953125,304.173828125,0.7778431177139282,0.5492491722106934,0.5315689444541931,293.1935119628906,297.1499938964844,293.1499938964844,0.0223322641104459,-4575.62548828125,304.1557312011719,0.3138703107833862,0.0518679618835449,0.298935204744339,291.4940795898437,291.1499938964844,259.0062255859375,258.7238464355469,279.1588134765625,293.27276611328125,291.4935607910156,1.0,0.6136759519577026,0.6114041209220886,0.6114041209220886,1.0,1.0,-2.2359871864318848,0.9211937189102172,1.3147934675216677,0.4068309664726257,0.0,0.0,0.8257585167884827,373.6243896484375,376.0,34.14604949951172,-27795.025390625,2058.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74725341796875,311.7076110839844,278.1499938964844,0.0,18000.0,315.7099914550781,37271.96484375,36000.0,0.0,0.0,0.6748417615890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643543720245361,1.643568515777588,-2.4832264898577705e-05,0.0,0.0006848786142654,0.0,0.0,531.2305297851562,0.0,0.0,0.0,0.9162591099739076,4.0,0.0,1.0
376680,293.2990417480469,297.1499938964844,293.1499938964844,0.2004220187664032,-3984.34521484375,304.1750793457031,0.6240560412406921,0.2741724252700805,0.1819362938404083,293.31549072265625,297.1499938964844,293.1499938964844,0.3475156426429748,-6482.25390625,304.1874694824219,0.7225247621536255,0.4319678843021393,0.422441691160202,293.1986694335937,297.1499938964844,293.1499938964844,0.4007944166660309,-5361.880859375,304.1718139648437,0.7487456798553467,0.4875007271766662,0.3498595654964447,293.1881103515625,297.1499938964844,293.1499938964844,0.4644419550895691,-8148.0126953125,304.173828125,0.7778431177139282,0.5492491722106934,0.5315689444541931,293.1935119628906,297.1499938964844,293.1499938964844,0.0223322641104459,-4575.62548828125,304.1557312011719,0.3138703107833862,0.0518679618835449,0.298935204744339,291.4940795898437,291.1499938964844,259.0062255859375,258.7238464355469,279.1588134765625,293.27276611328125,291.4935607910156,1.0,0.6136759519577026,0.6114041209220886,0.6114041209220886,1.0,1.0,-2.2359871864318848,0.9211937189102172,1.3147934675216677,0.4068309664726257,0.0,0.0,0.8257585167884827,373.6243896484375,376.0,34.14604949951172,-27795.025390625,2058.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74725341796875,311.7076110839844,278.1499938964844,0.0,18000.0,315.7099914550781,37271.96484375,36000.0,0.0,0.0,0.6748417615890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643543720245361,1.643568515777588,-2.4832264898577705e-05,0.0,0.0006848786142654,0.0,0.0,531.2305297851562,0.0,0.0,0.0,0.9162591099739076,4.0,0.0,1.0
376740,293.30181884765625,297.1499938964844,293.1499938964844,0.19712895154953,-3933.22802734375,304.1722106933594,0.6201503872871399,0.2698349952697754,0.1793200969696045,293.3223571777344,297.1499938964844,293.1499938964844,0.3427067101001739,-6413.74755859375,304.1830139160156,0.7185839414596558,0.4263863861560821,0.417373925447464,293.2014465332031,297.1499938964844,293.1499938964844,0.3996359407901764,-5351.85498046875,304.1664733886719,0.7467113137245178,0.4857040643692016,0.3487247228622436,293.1919250488281,297.1499938964844,293.1499938964844,0.4633104801177978,-8136.07763671875,304.16778564453125,0.7757102251052856,0.5475078821182251,0.5300896763801575,293.1954650878906,297.1499938964844,293.1499938964844,0.0214968305081129,-4491.6728515625,304.1552124023437,0.3087715208530426,0.050373651087284,0.2929345965385437,291.4718322753906,291.1499938964844,258.9971923828125,258.7136535644531,279.1598205566406,293.27813720703125,291.4698791503906,1.0,0.613355815410614,0.6124395132064819,0.6124395132064819,1.0,1.0,-2.215063571929932,0.9124703407287598,1.3025931119918823,0.4026881158351898,0.0,0.0,0.78404301404953,376.6562805175781,379.0,-16.787260055541992,-27414.724609375,2038.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1954040527344,311.8939514160156,278.1499938964844,0.0,18000.0,315.2300109863281,37339.7890625,36000.0,0.0,0.0,0.6645306944847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522222876548767,1.5222454071044922,-2.251532168884296e-05,0.0,0.0006744142156094,0.0,0.0,438.8077392578125,0.0,0.0,0.0,0.8600913286209106,4.0,0.0,1.0
376800,293.30181884765625,297.1499938964844,293.1499938964844,0.19712895154953,-3933.22802734375,304.1722106933594,0.6201503872871399,0.2698349952697754,0.1793200969696045,293.3223571777344,297.1499938964844,293.1499938964844,0.3427067101001739,-6413.74755859375,304.1830139160156,0.7185839414596558,0.4263863861560821,0.417373925447464,293.2014465332031,297.1499938964844,293.1499938964844,0.3996359407901764,-5351.85498046875,304.1664733886719,0.7467113137245178,0.4857040643692016,0.3487247228622436,293.1919250488281,297.1499938964844,293.1499938964844,0.4633104801177978,-8136.07763671875,304.16778564453125,0.7757102251052856,0.5475078821182251,0.5300896763801575,293.1954650878906,297.1499938964844,293.1499938964844,0.0214968305081129,-4491.6728515625,304.1552124023437,0.3087715208530426,0.050373651087284,0.2929345965385437,291.4718322753906,291.1499938964844,258.9971923828125,258.7136535644531,279.1598205566406,293.27813720703125,291.4698791503906,1.0,0.613355815410614,0.6124395132064819,0.6124395132064819,1.0,1.0,-2.215063571929932,0.9124703407287598,1.3025931119918823,0.4026881158351898,0.0,0.0,0.78404301404953,376.6562805175781,379.0,-16.787260055541992,-27414.724609375,2038.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1954040527344,311.8939514160156,278.1499938964844,0.0,18000.0,315.2300109863281,37339.7890625,36000.0,0.0,0.0,0.6645306944847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522222876548767,1.5222454071044922,-2.251532168884296e-05,0.0,0.0006744142156094,0.0,0.0,438.8077392578125,0.0,0.0,0.0,0.8600913286209106,4.0,0.0,1.0
376860,293.3051147460937,297.1499938964844,293.1499938964844,0.1942740231752395,-3889.32861328125,304.1695861816406,0.616176962852478,0.2653244137763977,0.1766145229339599,293.3297119140625,297.1499938964844,293.1499938964844,0.3386759459972381,-6356.8203125,304.1787414550781,0.7145809531211853,0.4205317795276642,0.4120809435844421,293.2040710449219,297.1499938964844,293.1499938964844,0.3996051549911499,-5353.9755859375,304.1610412597656,0.7448418140411377,0.4838657975196838,0.3475537598133087,293.195556640625,297.1499938964844,293.1499938964844,0.463489294052124,-8142.49169921875,304.1615600585937,0.7737518548965454,0.5457114577293396,0.5285494327545166,293.1976928710937,297.1499938964844,293.1499938964844,0.0211233533918857,-4460.22021484375,304.1376037597656,0.3058934211730957,0.050000000745058,0.2901387810707092,291.4193115234375,291.1499938964844,258.9926452636719,258.7073669433594,279.16015625,293.2831726074219,291.4156494140625,1.0,0.6131686568260193,0.6134864091873169,0.6134864091873169,1.0,1.0,-2.197443723678589,0.9052653312683104,1.2921783924102783,0.3992753028869629,0.0,0.0,0.7512655854225159,379.3066101074219,382.0,-62.39724349975586,-27012.810546875,2022.3997802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6086730957031,312.0334167480469,278.1499938964844,0.0,18000.0,315.2300109863281,37169.8046875,36000.0,0.0,0.0,0.6557119488716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101887941360474,1.41020929813385,-2.048188616754487e-05,0.0,0.000665464263875,0.0,0.0,363.6885070800781,0.0,0.0,0.0,0.8092237710952759,4.0,0.0,1.0
376920,293.3051147460937,297.1499938964844,293.1499938964844,0.1942740231752395,-3889.32861328125,304.1695861816406,0.616176962852478,0.2653244137763977,0.1766145229339599,293.3297119140625,297.1499938964844,293.1499938964844,0.3386759459972381,-6356.8203125,304.1787414550781,0.7145809531211853,0.4205317795276642,0.4120809435844421,293.2040710449219,297.1499938964844,293.1499938964844,0.3996051549911499,-5353.9755859375,304.1610412597656,0.7448418140411377,0.4838657975196838,0.3475537598133087,293.195556640625,297.1499938964844,293.1499938964844,0.463489294052124,-8142.49169921875,304.1615600585937,0.7737518548965454,0.5457114577293396,0.5285494327545166,293.1976928710937,297.1499938964844,293.1499938964844,0.0211233533918857,-4460.22021484375,304.1376037597656,0.3058934211730957,0.050000000745058,0.2901387810707092,291.4193115234375,291.1499938964844,258.9926452636719,258.7073669433594,279.16015625,293.2831726074219,291.4156494140625,1.0,0.6131686568260193,0.6134864091873169,0.6134864091873169,1.0,1.0,-2.197443723678589,0.9052653312683104,1.2921783924102783,0.3992753028869629,0.0,0.0,0.7512655854225159,379.3066101074219,382.0,-62.39724349975586,-27012.810546875,2022.3997802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6086730957031,312.0334167480469,278.1499938964844,0.0,18000.0,315.2300109863281,37169.8046875,36000.0,0.0,0.0,0.6557119488716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4101887941360474,1.41020929813385,-2.048188616754487e-05,0.0,0.000665464263875,0.0,0.0,363.6885070800781,0.0,0.0,0.0,0.8092237710952759,4.0,0.0,1.0
376980,293.30865478515625,297.1499938964844,293.1499938964844,0.1913879662752151,-3844.63330078125,304.1679077148437,0.6119410991668701,0.260671854019165,0.1737937778234481,293.3374328613281,297.1499938964844,293.1499938964844,0.3346194624900818,-6298.76025390625,304.17596435546875,0.710320234298706,0.4144096970558166,0.4065021574497223,293.2065734863281,297.1499938964844,293.1499938964844,0.3998659551143646,-5358.6923828125,304.156982421875,0.7430304288864136,0.4819877743721008,0.3463465571403503,293.1990051269531,297.1499938964844,293.1499938964844,0.4640179574489593,-8152.8564453125,304.1568908691406,0.7718496322631836,0.5438582301139832,0.5269449353218079,293.2017822265625,297.1499938964844,293.1499938964844,0.0212085843086242,-4478.9208984375,304.108642578125,0.3053992390632629,0.050000000745058,0.2906734645366668,291.3593139648437,291.1499938964844,258.9931640625,258.7055358886719,279.16064453125,293.2889709472656,291.356201171875,1.0,0.6132422685623169,0.6145684123039246,0.6145684123039246,1.0,1.0,-2.183168172836304,0.8995839357376099,1.2835841178894043,0.3967241644859314,0.0,0.0,0.7274748682975769,381.873046875,385.0,-75.4754867553711,-26701.615234375,2011.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0023193359375,312.1830139160156,278.1499938964844,0.0,18000.0,315.2300109863281,36889.4375,36000.0,0.0,0.0,0.6454574465751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323475003242493,1.3234939575195312,-1.897901893244125e-05,0.0,0.0006550572579726,0.0,0.0,311.8983459472656,0.0,0.0,0.0,0.7703787088394165,4.0,0.0,1.0
377040,293.30865478515625,297.1499938964844,293.1499938964844,0.1913879662752151,-3844.63330078125,304.1679077148437,0.6119410991668701,0.260671854019165,0.1737937778234481,293.3374328613281,297.1499938964844,293.1499938964844,0.3346194624900818,-6298.76025390625,304.17596435546875,0.710320234298706,0.4144096970558166,0.4065021574497223,293.2065734863281,297.1499938964844,293.1499938964844,0.3998659551143646,-5358.6923828125,304.156982421875,0.7430304288864136,0.4819877743721008,0.3463465571403503,293.1990051269531,297.1499938964844,293.1499938964844,0.4640179574489593,-8152.8564453125,304.1568908691406,0.7718496322631836,0.5438582301139832,0.5269449353218079,293.2017822265625,297.1499938964844,293.1499938964844,0.0212085843086242,-4478.9208984375,304.108642578125,0.3053992390632629,0.050000000745058,0.2906734645366668,291.3593139648437,291.1499938964844,258.9931640625,258.7055358886719,279.16064453125,293.2889709472656,291.356201171875,1.0,0.6132422685623169,0.6145684123039246,0.6145684123039246,1.0,1.0,-2.183168172836304,0.8995839357376099,1.2835841178894043,0.3967241644859314,0.0,0.0,0.7274748682975769,381.873046875,385.0,-75.4754867553711,-26701.615234375,2011.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0023193359375,312.1830139160156,278.1499938964844,0.0,18000.0,315.2300109863281,36889.4375,36000.0,0.0,0.0,0.6454574465751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323475003242493,1.3234939575195312,-1.897901893244125e-05,0.0,0.0006550572579726,0.0,0.0,311.8983459472656,0.0,0.0,0.0,0.7703787088394165,4.0,0.0,1.0
377100,293.3104248046875,297.1499938964844,293.1499938964844,0.1898501515388488,-3820.5419921875,304.1674499511719,0.6096805334091187,0.258314847946167,0.1723649650812149,293.3413391113281,297.1499938964844,293.1499938964844,0.3324091136455536,-6266.6142578125,304.1752624511719,0.7080293893814087,0.4112702310085296,0.4036399126052856,293.20782470703125,297.1499938964844,293.1499938964844,0.3998710215091705,-5359.4208984375,304.1557006835937,0.7420933246612549,0.4810276627540588,0.3457335233688354,293.2007141113281,297.1499938964844,293.1499938964844,0.4641404449939728,-8155.56591796875,304.1554260253906,0.7708600163459778,0.542903482913971,0.5261235237121582,293.20440673828125,297.1499938964844,293.1499938964844,0.0212357304990291,-4486.6533203125,304.0922546386719,0.3051468133926391,0.050000000745058,0.2909701764583587,291.3334655761719,291.1499938964844,258.9954833984375,258.7064514160156,279.1612548828125,293.29205322265625,291.3306579589844,1.0,0.6133188605308533,0.6151739954948425,0.6151739954948425,1.0,1.0,-2.1759121417999268,0.8967329859733582,1.279179334640503,0.3954673707485199,0.0,0.0,0.7178495526313782,383.25091552734375,385.0,-73.23945617675781,-26561.625,2005.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1778869628906,312.2523803710937,278.1499938964844,0.0,18000.0,314.75,36771.51953125,36000.0,0.0,0.0,0.635177493095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882134914398191,1.2882319688796997,-1.8393124264548533e-05,0.0,0.0006446244078688,0.0,0.0,292.4371337890625,0.0,0.0,0.0,0.7547476887702942,4.0,0.0,1.0
377160,293.3121643066406,297.1499938964844,293.1499938964844,0.188304603099823,-3796.2705078125,304.1670837402344,0.6073595285415649,0.2559405267238617,0.1709254682064056,293.3452453613281,297.1499938964844,293.1499938964844,0.3301693797111511,-6233.92333984375,304.1747436523437,0.7056625485420227,0.4080822169780731,0.400732159614563,293.2090759277344,297.1499938964844,293.1499938964844,0.3998920321464538,-5360.255859375,304.1546325683594,0.7411401271820068,0.4800509810447693,0.3451105058193207,293.202392578125,297.1499938964844,293.1499938964844,0.4642817080020904,-8158.419921875,304.1541748046875,0.769850492477417,0.5419274568557739,0.5252841114997864,293.2073059082031,297.1499938964844,293.1499938964844,0.0212598033249378,-4494.3076171875,304.0746765136719,0.3048889338970184,0.050000000745058,0.2912750840187073,291.30743408203125,291.1499938964844,258.99932861328125,258.70867919921875,279.1619873046875,293.2951965332031,291.3041381835937,1.0,0.6134095788002014,0.6158304810523987,0.6158304810523987,1.0,1.0,-2.1685597896575928,0.8938722014427185,1.2746875286102295,0.3942235112190246,0.0,0.0,0.7099325656890869,384.67083740234375,388.0,-74.75048828125,-26403.865234375,2000.0162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2981262207031,312.2829284667969,278.1499938964844,0.0,18000.0,314.75,36659.1328125,36000.0,0.0,0.0,0.6289942860603333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257790446281433,1.2578083276748655,-1.7897347788675688e-05,0.0,0.0006383492727763,0.0,0.0,276.3390197753906,0.0,0.0,0.0,0.7413851022720337,4.0,0.0,1.0
377220,293.3155517578125,297.1499938964844,293.1499938964844,0.1851010173559188,-3745.599365234375,304.166748046875,0.6025643944740295,0.2511497437953949,0.168020024895668,293.3529663085937,297.1499938964844,293.1499938964844,0.3254390060901642,-6164.2646484375,304.1744384765625,0.7007876634597778,0.401570200920105,0.3947886824607849,293.2115478515625,297.1499938964844,293.1499938964844,0.399774968624115,-5359.8857421875,304.1533203125,0.7392004728317261,0.478050947189331,0.34383425116539,293.2057800292969,297.1499938964844,293.1499938964844,0.4643820822238922,-8161.00439453125,304.1526794433594,0.767789363861084,0.539915144443512,0.5235515832901001,293.2137451171875,297.1499938964844,293.1499938964844,0.0212836358696222,-4507.2734375,304.0364685058594,0.3043644726276397,0.050000000745058,0.2919012010097503,291.2588806152344,291.1499938964844,259.01171875,258.7174072265625,279.1639099121094,293.3016662597656,291.2565612792969,1.0,0.6136116981506348,0.6173146963119507,0.6173146963119507,1.0,1.0,-2.1535744667053223,0.8881361484527588,1.2654383182525637,0.391787439584732,0.0,0.0,0.6988649368286133,387.5926818847656,391.0,-66.13946533203125,-26135.326171875,1988.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4695129394531,312.3255920410156,278.1499938964844,0.0,18000.0,314.75,36428.578125,36000.0,0.0,0.0,0.6167141199111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140239477157593,1.214041233062744,-1.7188271158374846e-05,0.0,0.0006258864304982,0.0,0.0,254.14913940429688,0.0,0.0,0.0,0.7222530245780945,4.0,0.0,1.0
377280,293.3155517578125,297.1499938964844,293.1499938964844,0.1851010173559188,-3745.599365234375,304.166748046875,0.6025643944740295,0.2511497437953949,0.168020024895668,293.3529663085937,297.1499938964844,293.1499938964844,0.3254390060901642,-6164.2646484375,304.1744384765625,0.7007876634597778,0.401570200920105,0.3947886824607849,293.2115478515625,297.1499938964844,293.1499938964844,0.399774968624115,-5359.8857421875,304.1533203125,0.7392004728317261,0.478050947189331,0.34383425116539,293.2057800292969,297.1499938964844,293.1499938964844,0.4643820822238922,-8161.00439453125,304.1526794433594,0.767789363861084,0.539915144443512,0.5235515832901001,293.2137451171875,297.1499938964844,293.1499938964844,0.0212836358696222,-4507.2734375,304.0364685058594,0.3043644726276397,0.050000000745058,0.2919012010097503,291.2588806152344,291.1499938964844,259.01171875,258.7174072265625,279.1639099121094,293.3016662597656,291.2565612792969,1.0,0.6136116981506348,0.6173146963119507,0.6173146963119507,1.0,1.0,-2.1535744667053223,0.8881361484527588,1.2654383182525637,0.391787439584732,0.0,0.0,0.6988649368286133,387.5926818847656,391.0,-66.13946533203125,-26135.326171875,1988.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4695129394531,312.3255920410156,278.1499938964844,0.0,18000.0,314.75,36428.578125,36000.0,0.0,0.0,0.6167141199111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2140239477157593,1.214041233062744,-1.7188271158374846e-05,0.0,0.0006258864304982,0.0,0.0,254.14913940429688,0.0,0.0,0.0,0.7222530245780945,4.0,0.0,1.0
377340,293.3187255859375,297.1499938964844,293.1499938964844,0.1816403418779373,-3690.23095703125,304.1669311523437,0.5975842475891113,0.2463125884532928,0.165085107088089,293.360595703125,297.1499938964844,293.1499938964844,0.3201669156551361,-6085.68359375,304.1750793457031,0.695746898651123,0.3948824405670166,0.388680100440979,293.2140808105469,297.1499938964844,293.1499938964844,0.3991664052009582,-5353.79150390625,304.1532592773437,0.7372279763221741,0.4759823381900787,0.3425132632255554,293.20916748046875,297.1499938964844,293.1499938964844,0.4639134407043457,-8154.86669921875,304.152587890625,0.7656867504119873,0.5378159284591675,0.5217413902282715,293.2207336425781,297.1499938964844,293.1499938964844,0.0212571378797292,-4514.595703125,303.9945983886719,0.3038356900215149,0.050000000745058,0.2925408184528351,291.2235717773437,291.1499938964844,259.03094482421875,258.7322692871094,279.1658935546875,293.3066711425781,291.22174072265625,1.0,0.6138184666633606,0.6190021634101868,0.6190021634101868,1.0,1.0,-2.138209819793701,0.8823543190956116,1.2558555603027344,0.3893958628177643,0.0,0.0,0.6915050148963928,390.5797729492188,394.0,-52.60009765625,-25888.0625,1977.5863037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5452575683594,312.3248291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36280.1953125,36000.0,0.0,0.0,0.600097119808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1850650310516355,1.1850817203521729,-1.6732827134546824e-05,0.0,0.0006090222741477,0.0,0.0,240.20330810546875,0.0,0.0,0.0,0.7096901535987854,4.0,0.0,1.0
377400,293.3187255859375,297.1499938964844,293.1499938964844,0.1816403418779373,-3690.23095703125,304.1669311523437,0.5975842475891113,0.2463125884532928,0.165085107088089,293.360595703125,297.1499938964844,293.1499938964844,0.3201669156551361,-6085.68359375,304.1750793457031,0.695746898651123,0.3948824405670166,0.388680100440979,293.2140808105469,297.1499938964844,293.1499938964844,0.3991664052009582,-5353.79150390625,304.1532592773437,0.7372279763221741,0.4759823381900787,0.3425132632255554,293.20916748046875,297.1499938964844,293.1499938964844,0.4639134407043457,-8154.86669921875,304.152587890625,0.7656867504119873,0.5378159284591675,0.5217413902282715,293.2207336425781,297.1499938964844,293.1499938964844,0.0212571378797292,-4514.595703125,303.9945983886719,0.3038356900215149,0.050000000745058,0.2925408184528351,291.2235717773437,291.1499938964844,259.03094482421875,258.7322692871094,279.1658935546875,293.3066711425781,291.22174072265625,1.0,0.6138184666633606,0.6190021634101868,0.6190021634101868,1.0,1.0,-2.138209819793701,0.8823543190956116,1.2558555603027344,0.3893958628177643,0.0,0.0,0.6915050148963928,390.5797729492188,394.0,-52.60009765625,-25888.0625,1977.5863037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5452575683594,312.3248291015625,278.1499938964844,0.0,18000.0,314.2699890136719,36280.1953125,36000.0,0.0,0.0,0.600097119808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1850650310516355,1.1850817203521729,-1.6732827134546824e-05,0.0,0.0006090222741477,0.0,0.0,240.20330810546875,0.0,0.0,0.0,0.7096901535987854,4.0,0.0,1.0
377460,293.3216552734375,297.1499938964844,293.1499938964844,0.1781578660011291,-3634.29833984375,304.1670837402344,0.5924390554428101,0.2414426505565643,0.1621279865503311,293.3680725097656,297.1499938964844,293.1499938964844,0.3147477209568023,-6004.62548828125,304.1757507324219,0.6905637383460999,0.3880317509174347,0.3824155032634735,293.216552734375,297.1499938964844,293.1499938964844,0.3985288143157959,-5347.38330078125,304.1532287597656,0.7352343797683716,0.4738543331623077,0.3411497175693512,293.2124938964844,297.1499938964844,293.1499938964844,0.463403970003128,-8148.1396484375,304.1525573730469,0.7635584473609924,0.5356406569480896,0.5198574662208557,293.2281188964844,297.1499938964844,293.1499938964844,0.021216619759798,-4521.12451171875,303.9491271972656,0.3033081889152527,0.050000000745058,0.2931874394416809,291.1874694824219,291.1499938964844,259.0575866699219,258.7537536621094,279.1683044433594,293.31121826171875,291.1854858398437,1.0,0.6140151023864746,0.6209505200386047,0.6209505200386047,1.0,1.0,-2.122488498687744,0.876567542552948,1.2459208965301514,0.387084811925888,0.0,0.0,0.6888555884361267,393.5984191894531,397.0,-50.87474822998047,-25615.68359375,1965.8402099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4541015625,312.2203674316406,278.1499938964844,0.0,18000.0,314.2699890136719,36125.7265625,36000.0,0.0,0.0,0.5880577564239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698341369628906,1.1698505878448486,-1.6480091289849952e-05,0.0,0.0005968039040453,0.0,0.0,232.91183471679688,0.0,0.0,0.0,0.7031570672988892,4.0,0.0,1.0
377520,293.3216552734375,297.1499938964844,293.1499938964844,0.1781578660011291,-3634.29833984375,304.1670837402344,0.5924390554428101,0.2414426505565643,0.1621279865503311,293.3680725097656,297.1499938964844,293.1499938964844,0.3147477209568023,-6004.62548828125,304.1757507324219,0.6905637383460999,0.3880317509174347,0.3824155032634735,293.216552734375,297.1499938964844,293.1499938964844,0.3985288143157959,-5347.38330078125,304.1532287597656,0.7352343797683716,0.4738543331623077,0.3411497175693512,293.2124938964844,297.1499938964844,293.1499938964844,0.463403970003128,-8148.1396484375,304.1525573730469,0.7635584473609924,0.5356406569480896,0.5198574662208557,293.2281188964844,297.1499938964844,293.1499938964844,0.021216619759798,-4521.12451171875,303.9491271972656,0.3033081889152527,0.050000000745058,0.2931874394416809,291.1874694824219,291.1499938964844,259.0575866699219,258.7537536621094,279.1683044433594,293.31121826171875,291.1854858398437,1.0,0.6140151023864746,0.6209505200386047,0.6209505200386047,1.0,1.0,-2.122488498687744,0.876567542552948,1.2459208965301514,0.387084811925888,0.0,0.0,0.6888555884361267,393.5984191894531,397.0,-50.87474822998047,-25615.68359375,1965.8402099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4541015625,312.2203674316406,278.1499938964844,0.0,18000.0,314.2699890136719,36125.7265625,36000.0,0.0,0.0,0.5880577564239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698341369628906,1.1698505878448486,-1.6480091289849952e-05,0.0,0.0005968039040453,0.0,0.0,232.91183471679688,0.0,0.0,0.0,0.7031570672988892,4.0,0.0,1.0
