time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3243408203125,297.1499938964844,293.1499938964844,0.1745089143514633,-3575.19580078125,304.16748046875,0.587146520614624,0.236550360918045,0.1591556668281555,293.3753662109375,297.1499938964844,293.1499938964844,0.308918297290802,-5916.74365234375,304.1768798828125,0.685258686542511,0.3810262978076935,0.3760041296482086,293.218994140625,297.1499938964844,293.1499938964844,0.3975219428539276,-5336.77001953125,304.1538391113281,0.7332282662391663,0.4716717004776001,0.3397491872310638,293.2157592773437,297.1499938964844,293.1499938964844,0.4624620676040649,-8134.9638671875,304.1532897949219,0.7614169120788574,0.5333959460258484,0.5179094076156616,293.2357177734375,297.1499938964844,293.1499938964844,0.0211373921483755,-4523.33544921875,303.9005126953125,0.3027850687503814,0.050000000745058,0.2938373684883117,291.16021728515625,291.1499938964844,259.0922241210937,258.7824401855469,279.171142578125,293.3157043457031,291.1587829589844,1.0,0.6141958236694336,0.6232039928436279,0.6232039928436279,1.0,1.0,-2.106447696685791,0.8708134889602661,1.235634207725525,0.3848848342895508,0.0,0.0,0.6894094347953796,396.6300964355469,400.0,-40.15122604370117,-25374.78125,1953.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2773742675781,312.0832214355469,278.1499938964844,0.0,18000.0,314.2699890136719,36009.2421875,36000.0,0.0,0.0,0.5774204134941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677855253219604,1.1678019762039185,-1.6424668501713313e-05,0.0,0.0005860083037987,0.0,0.0,231.71414184570312,0.0,0.0,0.0,0.7022062540054321,4.0,0.0,1.0
377640,293.3243408203125,297.1499938964844,293.1499938964844,0.1745089143514633,-3575.19580078125,304.16748046875,0.587146520614624,0.236550360918045,0.1591556668281555,293.3753662109375,297.1499938964844,293.1499938964844,0.308918297290802,-5916.74365234375,304.1768798828125,0.685258686542511,0.3810262978076935,0.3760041296482086,293.218994140625,297.1499938964844,293.1499938964844,0.3975219428539276,-5336.77001953125,304.1538391113281,0.7332282662391663,0.4716717004776001,0.3397491872310638,293.2157592773437,297.1499938964844,293.1499938964844,0.4624620676040649,-8134.9638671875,304.1532897949219,0.7614169120788574,0.5333959460258484,0.5179094076156616,293.2357177734375,297.1499938964844,293.1499938964844,0.0211373921483755,-4523.33544921875,303.9005126953125,0.3027850687503814,0.050000000745058,0.2938373684883117,291.16021728515625,291.1499938964844,259.0922241210937,258.7824401855469,279.171142578125,293.3157043457031,291.1587829589844,1.0,0.6141958236694336,0.6232039928436279,0.6232039928436279,1.0,1.0,-2.106447696685791,0.8708134889602661,1.235634207725525,0.3848848342895508,0.0,0.0,0.6894094347953796,396.6300964355469,400.0,-40.15122604370117,-25374.78125,1953.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2773742675781,312.0832214355469,278.1499938964844,0.0,18000.0,314.2699890136719,36009.2421875,36000.0,0.0,0.0,0.5774204134941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1677855253219604,1.1678019762039185,-1.6424668501713313e-05,0.0,0.0005860083037987,0.0,0.0,231.71414184570312,0.0,0.0,0.0,0.7022062540054321,4.0,0.0,1.0
377700,293.3255615234375,297.1499938964844,293.1499938964844,0.1726394891738891,-3544.7587890625,304.1676940917969,0.5844488739967346,0.2340981364250183,0.1576652079820633,293.37896728515625,297.1499938964844,293.1499938964844,0.3058758676052093,-5870.67041015625,304.1775207519531,0.6825645565986633,0.3774663805961609,0.3727440237998962,293.22021484375,297.1499938964844,293.1499938964844,0.3969048261642456,-5330.2021484375,304.1542663574219,0.7322198748588562,0.4705588817596435,0.3390340209007263,293.2173767089844,297.1499938964844,293.1499938964844,0.4618567228317261,-8126.42919921875,304.15380859375,0.7603415846824646,0.5322467088699341,0.5169100761413574,293.23956298828125,297.1499938964844,293.1499938964844,0.0210860054939985,-4523.1484375,303.8750915527344,0.3025254905223846,0.050000000745058,0.2941631376743316,291.1492004394531,291.1499938964844,259.1127319335937,258.7996520996094,279.1727294921875,293.31793212890625,291.14794921875,1.0,0.6142792701721191,0.624458372592926,0.624458372592926,1.0,1.0,-2.0983073711395264,0.8679532408714294,1.2303539514541626,0.3838312923908233,0.0,0.0,0.6905869841575623,398.1485290527344,400.0,-35.32757568359375,-25257.30859375,1947.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1629943847656,312.0019226074219,278.1499938964844,0.0,18000.0,313.7900085449219,35965.7890625,36000.0,0.0,0.0,0.567865788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698791980743408,1.1698956489562988,-1.6444562788819894e-05,0.0,0.0005763116059824,0.0,0.0,232.54852294921875,0.0,0.0,0.0,0.703092634677887,4.0,0.0,1.0
377760,293.3267517089844,297.1499938964844,293.1499938964844,0.1707887202501297,-3514.599365234375,304.1678466796875,0.5817195177078247,0.2316436618566513,0.1561727374792099,293.38250732421875,297.1499938964844,293.1499938964844,0.3028332889080047,-5824.57080078125,304.17803955078125,0.6798460483551025,0.3738707304000854,0.3694493174552917,293.221435546875,297.1499938964844,293.1499938964844,0.3963179886341095,-5324.01904296875,304.154541015625,0.7312082648277283,0.4694333076477051,0.3383095860481262,293.2189636230469,297.1499938964844,293.1499938964844,0.4612837731838226,-8118.44775390625,304.1541442871094,0.7592642903327942,0.5310814380645752,0.5158950090408325,293.243408203125,297.1499938964844,293.1499938964844,0.0210347976535558,-4523.203125,303.8489074707031,0.3022674322128296,0.050000000745058,0.294489175081253,291.1369934082031,291.1499938964844,259.1354675292969,258.8188781738281,279.1744079589844,293.3201599121094,291.1351318359375,1.0,0.6143580079078674,0.6258039474487305,0.6258039474487305,1.0,1.0,-2.090092182159424,0.8651080131530762,1.2249841690063477,0.382811427116394,0.0,0.0,0.6926406621932983,399.6675720214844,403.0,-36.74824905395508,-25117.890625,1941.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9976806640625,311.882568359375,278.1499938964844,0.0,18000.0,313.7900085449219,35920.9375,36000.0,0.0,0.0,0.5629344582557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739704608917236,1.1739869117736816,-1.6492649592692032e-05,0.0,0.0005713069112971,0.0,0.0,234.2824859619141,0.0,0.0,0.0,0.7048661112785339,4.0,0.0,1.0
377820,293.3288879394531,297.1499938964844,293.1499938964844,0.1670764982700348,-3453.876220703125,304.1680908203125,0.5761758685112,0.2267322987318039,0.1531852036714553,293.3894348144531,297.1499938964844,293.1499938964844,0.2966279089450836,-5730.22509765625,304.1790466308594,0.6743455529212952,0.3665743470191955,0.3627593517303467,293.2237548828125,297.1499938964844,293.1499938964844,0.3950830996036529,-5310.98681640625,304.1551208496094,0.729177713394165,0.4671482741832733,0.3368364572525024,293.2220458984375,297.1499938964844,293.1499938964844,0.4600616097450256,-8101.4072265625,304.1548156738281,0.7571079730987549,0.5287081003189087,0.5138235092163086,293.25115966796875,297.1499938964844,293.1499938964844,0.0209212079644203,-4522.330078125,303.7943420410156,0.301756352186203,0.050000000745058,0.2951414287090301,291.1123352050781,291.1499938964844,259.1878662109375,258.86358642578125,279.1780700683594,293.3246154785156,291.1112060546875,1.0,0.6145020127296448,0.6287927031517029,0.6287927031517029,1.0,1.0,-2.073458194732666,0.8594778180122375,1.2139804363250732,0.3808841407299042,0.0,0.0,0.6994805335998535,402.7044372558594,406.0,-32.241233825683594,-24874.17578125,1928.2259521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6308288574219,311.63970947265625,278.1499938964844,0.0,18000.0,313.7900085449219,35805.171875,36000.0,0.0,0.0,0.5545008778572083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915737390518188,1.191590428352356,-1.6719335690140724e-05,0.0,0.0005627479404211,0.0,0.0,242.0464630126953,0.0,0.0,0.0,0.7124248147010803,4.0,0.0,1.0
377880,293.3288879394531,297.1499938964844,293.1499938964844,0.1670764982700348,-3453.876220703125,304.1680908203125,0.5761758685112,0.2267322987318039,0.1531852036714553,293.3894348144531,297.1499938964844,293.1499938964844,0.2966279089450836,-5730.22509765625,304.1790466308594,0.6743455529212952,0.3665743470191955,0.3627593517303467,293.2237548828125,297.1499938964844,293.1499938964844,0.3950830996036529,-5310.98681640625,304.1551208496094,0.729177713394165,0.4671482741832733,0.3368364572525024,293.2220458984375,297.1499938964844,293.1499938964844,0.4600616097450256,-8101.4072265625,304.1548156738281,0.7571079730987549,0.5287081003189087,0.5138235092163086,293.25115966796875,297.1499938964844,293.1499938964844,0.0209212079644203,-4522.330078125,303.7943420410156,0.301756352186203,0.050000000745058,0.2951414287090301,291.1123352050781,291.1499938964844,259.1878662109375,258.86358642578125,279.1780700683594,293.3246154785156,291.1112060546875,1.0,0.6145020127296448,0.6287927031517029,0.6287927031517029,1.0,1.0,-2.073458194732666,0.8594778180122375,1.2139804363250732,0.3808841407299042,0.0,0.0,0.6994805335998535,402.7044372558594,406.0,-32.241233825683594,-24874.17578125,1928.2259521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6308288574219,311.63970947265625,278.1499938964844,0.0,18000.0,313.7900085449219,35805.171875,36000.0,0.0,0.0,0.5545008778572083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915737390518188,1.191590428352356,-1.6719335690140724e-05,0.0,0.0005627479404211,0.0,0.0,242.0464630126953,0.0,0.0,0.0,0.7124248147010803,4.0,0.0,1.0
377940,293.33074951171875,297.1499938964844,293.1499938964844,0.1632360070943832,-3390.554443359375,304.16845703125,0.570530354976654,0.221822053194046,0.1501968204975128,293.39617919921875,297.1499938964844,293.1499938964844,0.2900542616844177,-5629.57275390625,304.1803283691406,0.6687726378440857,0.3591388761997223,0.3559367656707763,293.22607421875,297.1499938964844,293.1499938964844,0.3934753835201263,-5293.7919921875,304.1560974121094,0.727132260799408,0.4648114144802093,0.3353280425071716,293.2250671386719,297.1499938964844,293.1499938964844,0.4584012329578399,-8077.986328125,304.1559753417969,0.7549476623535156,0.5262711048126221,0.5116931796073914,293.2588806152344,297.1499938964844,293.1499938964844,0.020773222669959,-4517.28662109375,303.7373046875,0.3012518882751465,0.050000000745058,0.2957939505577087,291.096923828125,291.1499938964844,259.25,258.9171142578125,279.1822204589844,293.3291015625,291.0961303710937,1.0,0.6146285533905029,0.6322194933891296,0.6322194933891296,1.0,1.0,-2.056551218032837,0.853934645652771,1.202616572380066,0.37911456823349,0.0,0.0,0.7076581120491028,405.740234375,409.0,-23.398719787597656,-24644.302734375,1914.9349365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.238037109375,311.389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,35744.43359375,36000.0,0.0,0.0,0.5430557727813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215417504310608,1.2154345512390137,-1.705411159491632e-05,0.0,0.0005511326016858,0.0,0.0,253.1122589111328,0.0,0.0,0.0,0.722745954990387,4.0,0.0,1.0
378000,293.33074951171875,297.1499938964844,293.1499938964844,0.1632360070943832,-3390.554443359375,304.16845703125,0.570530354976654,0.221822053194046,0.1501968204975128,293.39617919921875,297.1499938964844,293.1499938964844,0.2900542616844177,-5629.57275390625,304.1803283691406,0.6687726378440857,0.3591388761997223,0.3559367656707763,293.22607421875,297.1499938964844,293.1499938964844,0.3934753835201263,-5293.7919921875,304.1560974121094,0.727132260799408,0.4648114144802093,0.3353280425071716,293.2250671386719,297.1499938964844,293.1499938964844,0.4584012329578399,-8077.986328125,304.1559753417969,0.7549476623535156,0.5262711048126221,0.5116931796073914,293.2588806152344,297.1499938964844,293.1499938964844,0.020773222669959,-4517.28662109375,303.7373046875,0.3012518882751465,0.050000000745058,0.2957939505577087,291.096923828125,291.1499938964844,259.25,258.9171142578125,279.1822204589844,293.3291015625,291.0961303710937,1.0,0.6146285533905029,0.6322194933891296,0.6322194933891296,1.0,1.0,-2.056551218032837,0.853934645652771,1.202616572380066,0.37911456823349,0.0,0.0,0.7076581120491028,405.740234375,409.0,-23.398719787597656,-24644.302734375,1914.9349365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.238037109375,311.389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,35744.43359375,36000.0,0.0,0.0,0.5430557727813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215417504310608,1.2154345512390137,-1.705411159491632e-05,0.0,0.0005511326016858,0.0,0.0,253.1122589111328,0.0,0.0,0.0,0.722745954990387,4.0,0.0,1.0
378060,293.3315734863281,297.1499938964844,293.1499938964844,0.1595343500375747,-3329.36083984375,304.16845703125,0.564907968044281,0.2170737534761428,0.1472700983285904,293.4019470214844,297.1499938964844,293.1499938964844,0.2835307717323303,-5529.453125,304.1810607910156,0.66321861743927,0.3517288565635681,0.3490754067897796,293.2275695800781,297.1499938964844,293.1499938964844,0.3920089304447174,-5278.3291015625,304.1564636230469,0.7251256108283997,0.4625788033008575,0.3338485956192016,293.22723388671875,297.1499938964844,293.1499938964844,0.4568840861320495,-8056.93896484375,304.156494140625,0.7528412342071533,0.5239294171333313,0.5095922350883484,293.265625,297.1499938964844,293.1499938964844,0.0206360090523958,-4513.48828125,303.67987060546875,0.3007609248161316,0.050000000745058,0.2964375019073486,291.07794189453125,291.1499938964844,259.3175354003906,258.9750366210937,279.1856994628906,293.3328857421875,291.0767517089844,1.0,0.614753782749176,0.6359764337539673,0.6359764337539673,1.0,1.0,-2.039762496948242,0.8485741019248962,1.1911883354187012,0.3775009512901306,0.0,0.0,0.7184227108955383,408.735595703125,410.0,-26.38602828979492,-24389.349609375,1901.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.764892578125,311.0821228027344,278.1499938964844,0.0,18000.0,313.3099975585937,35663.41015625,36000.0,0.0,0.0,0.5370200276374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245427131652832,1.245444655418396,-1.7484235286246985e-05,0.0,0.0005450070602819,0.0,0.0,267.5588073730469,0.0,0.0,0.0,0.7359116077423096,4.0,0.0,1.0
378120,293.3315734863281,297.1499938964844,293.1499938964844,0.1595343500375747,-3329.36083984375,304.16845703125,0.564907968044281,0.2170737534761428,0.1472700983285904,293.4019470214844,297.1499938964844,293.1499938964844,0.2835307717323303,-5529.453125,304.1810607910156,0.66321861743927,0.3517288565635681,0.3490754067897796,293.2275695800781,297.1499938964844,293.1499938964844,0.3920089304447174,-5278.3291015625,304.1564636230469,0.7251256108283997,0.4625788033008575,0.3338485956192016,293.22723388671875,297.1499938964844,293.1499938964844,0.4568840861320495,-8056.93896484375,304.156494140625,0.7528412342071533,0.5239294171333313,0.5095922350883484,293.265625,297.1499938964844,293.1499938964844,0.0206360090523958,-4513.48828125,303.67987060546875,0.3007609248161316,0.050000000745058,0.2964375019073486,291.07794189453125,291.1499938964844,259.3175354003906,258.9750366210937,279.1856994628906,293.3328857421875,291.0767517089844,1.0,0.614753782749176,0.6359764337539673,0.6359764337539673,1.0,1.0,-2.039762496948242,0.8485741019248962,1.1911883354187012,0.3775009512901306,0.0,0.0,0.7184227108955383,408.735595703125,410.0,-26.38602828979492,-24389.349609375,1901.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.764892578125,311.0821228027344,278.1499938964844,0.0,18000.0,313.3099975585937,35663.41015625,36000.0,0.0,0.0,0.5370200276374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245427131652832,1.245444655418396,-1.7484235286246985e-05,0.0,0.0005450070602819,0.0,0.0,267.5588073730469,0.0,0.0,0.0,0.7359116077423096,4.0,0.0,1.0
378180,293.331298828125,297.1499938964844,293.1499938964844,0.15590600669384,-3268.99267578125,304.1683654785156,0.5596920847892761,0.2125292718410492,0.1444577276706695,293.4065856933594,297.1499938964844,293.1499938964844,0.2769148051738739,-5427.306640625,304.1817321777344,0.6580305099487305,0.3444052934646606,0.3422702252864837,293.2281799316406,297.1499938964844,293.1499938964844,0.3904392123222351,-5261.67626953125,304.1569519042969,0.7234645485877991,0.4604868590831756,0.3324535489082336,293.2284240722656,297.1499938964844,293.1499938964844,0.4552270472049713,-8033.830078125,304.1571044921875,0.7511191368103027,0.5217275619506836,0.5076031684875488,293.2709045410156,297.1499938964844,293.1499938964844,0.0204687640070915,-4505.3212890625,303.6243896484375,0.3004144132137298,0.050000000745058,0.2968972027301788,291.0647277832031,291.1499938964844,259.3857116699219,259.0326232910156,279.1881103515625,293.3358154296875,291.0640869140625,1.0,0.6143494844436646,0.6399146318435669,0.6399146318435669,1.0,1.0,-2.0232529640197754,0.8433552980422974,1.1798975467681885,0.3759749233722687,0.0,0.0,0.7307714223861694,410.7613525390625,410.0,-19.055309295654297,-24173.875,1885.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3027038574219,310.7964782714844,278.1499938964844,0.0,18000.0,313.3099975585937,35600.98828125,36000.0,0.0,0.0,0.5327553153038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282783031463623,1.2828010320663452,-1.8043625459540635e-05,0.0,0.0005406789132393,0.0,0.0,286.4897766113281,0.0,0.0,0.0,0.7523378729820251,4.0,0.0,1.0
378240,293.331298828125,297.1499938964844,293.1499938964844,0.15590600669384,-3268.99267578125,304.1683654785156,0.5596920847892761,0.2125292718410492,0.1444577276706695,293.4065856933594,297.1499938964844,293.1499938964844,0.2769148051738739,-5427.306640625,304.1817321777344,0.6580305099487305,0.3444052934646606,0.3422702252864837,293.2281799316406,297.1499938964844,293.1499938964844,0.3904392123222351,-5261.67626953125,304.1569519042969,0.7234645485877991,0.4604868590831756,0.3324535489082336,293.2284240722656,297.1499938964844,293.1499938964844,0.4552270472049713,-8033.830078125,304.1571044921875,0.7511191368103027,0.5217275619506836,0.5076031684875488,293.2709045410156,297.1499938964844,293.1499938964844,0.0204687640070915,-4505.3212890625,303.6243896484375,0.3004144132137298,0.050000000745058,0.2968972027301788,291.0647277832031,291.1499938964844,259.3857116699219,259.0326232910156,279.1881103515625,293.3358154296875,291.0640869140625,1.0,0.6143494844436646,0.6399146318435669,0.6399146318435669,1.0,1.0,-2.0232529640197754,0.8433552980422974,1.1798975467681885,0.3759749233722687,0.0,0.0,0.7307714223861694,410.7613525390625,410.0,-19.055309295654297,-24173.875,1885.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3027038574219,310.7964782714844,278.1499938964844,0.0,18000.0,313.3099975585937,35600.98828125,36000.0,0.0,0.0,0.5327553153038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282783031463623,1.2828010320663452,-1.8043625459540635e-05,0.0,0.0005406789132393,0.0,0.0,286.4897766113281,0.0,0.0,0.0,0.7523378729820251,4.0,0.0,1.0
378300,293.3309326171875,297.1499938964844,293.1499938964844,0.1540915220975875,-3238.64013671875,304.1683044433594,0.5572178363800049,0.210305318236351,0.143074944615364,293.4086608886719,297.1499938964844,293.1499938964844,0.2735426723957062,-5374.98388671875,304.1820983886719,0.6555603742599487,0.34074866771698,0.3388620615005493,293.2283630371094,297.1499938964844,293.1499938964844,0.3895720541477203,-5252.42333984375,304.1572570800781,0.7227541208267212,0.45946204662323,0.3317636251449585,293.2288818359375,297.1499938964844,293.1499938964844,0.454300045967102,-8020.8388671875,304.1575012207031,0.7503919005393982,0.5206469297409058,0.5066184401512146,293.2730712890625,297.1499938964844,293.1499938964844,0.0203718245029449,-4499.34375,303.5972595214844,0.3002981841564178,0.050000000745058,0.2970525920391083,291.060791015625,291.1499938964844,259.4200134277344,259.061279296875,279.1891784667969,293.33709716796875,291.06036376953125,1.0,0.6139330863952637,0.6419520974159241,0.6419520974159241,1.0,1.0,-2.014963150024414,0.8407325148582458,1.174230694770813,0.3752073347568512,0.0,0.0,0.7371217608451843,411.3773193359375,410.0,-14.702718734741213,-24071.9765625,1876.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08184814453125,310.6620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,35586.42578125,35280.0,0.0,0.0,0.5296023488044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3023457527160645,1.3023639917373655,-1.834743125073146e-05,0.0,0.0005374790052883,0.0,0.0,296.8379211425781,0.0,0.0,0.0,0.7510161995887756,4.0,0.0,1.0
378360,293.3304443359375,297.1499938964844,293.1499938964844,0.1524439454078674,-3211.26416015625,304.16796875,0.5548045635223389,0.2081093192100525,0.1417053341865539,293.4105834960937,297.1499938964844,293.1499938964844,0.2704266309738159,-5326.876953125,304.1819152832031,0.6531435251235962,0.3370913565158844,0.3354463279247284,293.2284545898437,297.1499938964844,293.1499938964844,0.3890734612941742,-5247.43408203125,304.1568298339844,0.7220966815948486,0.4584490358829498,0.3310760855674743,293.2292175292969,297.1499938964844,293.1499938964844,0.4537962973117828,-8014.267578125,304.15704345703125,0.7497238516807556,0.5195772051811218,0.5056360363960266,293.2750549316406,297.1499938964844,293.1499938964844,0.0202973522245883,-4496.7509765625,303.56982421875,0.300207644701004,0.050000000745058,0.2971740961074829,291.046142578125,291.1499938964844,259.4544677734375,259.0898742675781,279.1901550292969,293.3382873535156,291.04461669921875,1.0,0.613434910774231,0.644033670425415,0.644033670425415,1.0,1.0,-2.0066518783569336,0.8380998373031616,1.168552041053772,0.3744332194328308,0.0,0.0,0.7454125881195068,411.8128967285156,410.0,-27.89106559753418,-23922.08984375,1865.9896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8660888671875,310.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,34945.42578125,35280.0,0.0,0.0,0.5281141400337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312575340270996,1.312593698501587,-1.836490628193133e-05,0.0,0.0005359687493182,0.0,0.0,300.6529846191406,0.0,0.0,0.0,0.7640666365623474,4.0,0.0,1.0
378420,293.3291931152344,297.1499938964844,293.1499938964844,0.1488223820924759,-3150.148193359375,304.16802978515625,0.5501026511192322,0.2037887871265411,0.1390053629875183,293.4141845703125,297.1499938964844,293.1499938964844,0.2635010480880737,-5218.4873046875,304.1828308105469,0.6484067440032959,0.3297605812549591,0.3285917341709137,293.22857666015625,297.1499938964844,293.1499938964844,0.3871112763881683,-5226.28759765625,304.1578674316406,0.7208807468414307,0.4564408659934997,0.3297100961208343,293.2298278808594,297.1499938964844,293.1499938964844,0.4516692459583282,-7984.1728515625,304.15826416015625,0.7484990954399109,0.5174514651298523,0.5036805272102356,293.27838134765625,297.1499938964844,293.1499938964844,0.0200772061944007,-4480.61279296875,303.5168151855469,0.3000739216804504,0.050000000745058,0.2973544299602508,291.0450744628906,291.1499938964844,259.5238037109375,259.1468200683594,279.1920166015625,293.3404541015625,291.0453186035156,1.0,0.6122731566429138,0.6483286023139954,0.6483286023139954,1.0,1.0,-1.9900158643722528,0.8328226208686829,1.157193303108215,0.3728757202625274,0.0,0.0,0.7597582340240479,412.3523254394531,410.0,-5.185014247894287,-23754.876953125,1844.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4617919921875,310.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,34822.03515625,35280.0,0.0,0.0,0.5261152386665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35735285282135,1.3573719263076782,-1.906298530229833e-05,0.0,0.0005339400959201,0.0,0.0,325.3937072753906,0.0,0.0,0.0,0.7838652729988098,4.0,0.0,1.0
378480,293.3291931152344,297.1499938964844,293.1499938964844,0.1488223820924759,-3150.148193359375,304.16802978515625,0.5501026511192322,0.2037887871265411,0.1390053629875183,293.4141845703125,297.1499938964844,293.1499938964844,0.2635010480880737,-5218.4873046875,304.1828308105469,0.6484067440032959,0.3297605812549591,0.3285917341709137,293.22857666015625,297.1499938964844,293.1499938964844,0.3871112763881683,-5226.28759765625,304.1578674316406,0.7208807468414307,0.4564408659934997,0.3297100961208343,293.2298278808594,297.1499938964844,293.1499938964844,0.4516692459583282,-7984.1728515625,304.15826416015625,0.7484990954399109,0.5174514651298523,0.5036805272102356,293.27838134765625,297.1499938964844,293.1499938964844,0.0200772061944007,-4480.61279296875,303.5168151855469,0.3000739216804504,0.050000000745058,0.2973544299602508,291.0450744628906,291.1499938964844,259.5238037109375,259.1468200683594,279.1920166015625,293.3404541015625,291.0453186035156,1.0,0.6122731566429138,0.6483286023139954,0.6483286023139954,1.0,1.0,-1.9900158643722528,0.8328226208686829,1.157193303108215,0.3728757202625274,0.0,0.0,0.7597582340240479,412.3523254394531,410.0,-5.185014247894287,-23754.876953125,1844.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4617919921875,310.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,34822.03515625,35280.0,0.0,0.0,0.5261152386665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35735285282135,1.3573719263076782,-1.906298530229833e-05,0.0,0.0005339400959201,0.0,0.0,325.3937072753906,0.0,0.0,0.0,0.7838652729988098,4.0,0.0,1.0
378540,293.32769775390625,297.1499938964844,293.1499938964844,0.1451848596334457,-3088.31640625,304.1680908203125,0.5455119609832764,0.1995525956153869,0.1363525688648224,293.4175109863281,297.1499938964844,293.1499938964844,0.2563915848731994,-5106.45654296875,304.1837463378906,0.6437363624572754,0.3223950862884521,0.3216950297355652,293.2286071777344,297.1499938964844,293.1499938964844,0.3848751485347748,-5202.13134765625,304.1589660644531,0.7197326421737671,0.4544394314289093,0.3283419609069824,293.2303466796875,297.1499938964844,293.1499938964844,0.4492117464542389,-7949.37646484375,304.1596069335937,0.7473534345626831,0.5153241753578186,0.5017146468162537,293.2811889648437,297.1499938964844,293.1499938964844,0.0198379885405302,-4461.2041015625,303.4646301269531,0.2999773025512695,0.050000000745058,0.2974854707717895,291.05224609375,291.1499938964844,259.5936889648437,259.2035217285156,279.19384765625,293.3424377441406,291.0528259277344,1.0,0.6109814643859863,0.6528046727180481,0.6528046727180481,1.0,1.0,-1.9733363389968872,0.8275144100189209,1.1458219289779663,0.3712952435016632,0.0,0.0,0.7723605036735535,412.6316833496094,410.0,6.6976470947265625,-23582.1328125,1822.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1072692871094,310.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,34854.8515625,34200.0,0.0,0.0,0.525148868560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971952199935913,1.3972148895263672,-1.9736846297746524e-05,0.0,0.0005329593550413,0.0,0.0,349.0499267578125,0.0,0.0,0.0,0.7868893146514893,4.0,0.0,1.0
378600,293.32769775390625,297.1499938964844,293.1499938964844,0.1451848596334457,-3088.31640625,304.1680908203125,0.5455119609832764,0.1995525956153869,0.1363525688648224,293.4175109863281,297.1499938964844,293.1499938964844,0.2563915848731994,-5106.45654296875,304.1837463378906,0.6437363624572754,0.3223950862884521,0.3216950297355652,293.2286071777344,297.1499938964844,293.1499938964844,0.3848751485347748,-5202.13134765625,304.1589660644531,0.7197326421737671,0.4544394314289093,0.3283419609069824,293.2303466796875,297.1499938964844,293.1499938964844,0.4492117464542389,-7949.37646484375,304.1596069335937,0.7473534345626831,0.5153241753578186,0.5017146468162537,293.2811889648437,297.1499938964844,293.1499938964844,0.0198379885405302,-4461.2041015625,303.4646301269531,0.2999773025512695,0.050000000745058,0.2974854707717895,291.05224609375,291.1499938964844,259.5936889648437,259.2035217285156,279.19384765625,293.3424377441406,291.0528259277344,1.0,0.6109814643859863,0.6528046727180481,0.6528046727180481,1.0,1.0,-1.9733363389968872,0.8275144100189209,1.1458219289779663,0.3712952435016632,0.0,0.0,0.7723605036735535,412.6316833496094,410.0,6.6976470947265625,-23582.1328125,1822.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1072692871094,310.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,34854.8515625,34200.0,0.0,0.0,0.525148868560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971952199935913,1.3972148895263672,-1.9736846297746524e-05,0.0,0.0005329593550413,0.0,0.0,349.0499267578125,0.0,0.0,0.0,0.7868893146514893,4.0,0.0,1.0
378660,293.3260192871094,297.1499938964844,293.1499938964844,0.1417931020259857,-3030.636474609375,304.1677551269531,0.5410060286521912,0.1953888237476349,0.1337459534406662,293.4206237792969,297.1499938964844,293.1499938964844,0.2495730221271515,-4998.7919921875,304.18389892578125,0.6390950679779053,0.3149875998497009,0.3147590458393097,293.22857666015625,297.1499938964844,293.1499938964844,0.3830788731575012,-5183.0869140625,304.1590576171875,0.7186244130134583,0.4524596929550171,0.3269823789596557,293.230712890625,297.1499938964844,293.1499938964844,0.4472509026527405,-7922.17431640625,304.1597595214844,0.7462567687034607,0.5132129192352295,0.4997542202472687,293.2835388183594,297.1499938964844,293.1499938964844,0.0196294803172349,-4446.04052734375,303.4118347167969,0.2999010980129242,0.050000000745058,0.2975892722606659,291.04571533203125,291.1499938964844,259.6640930175781,259.2599792480469,279.1957092285156,293.34429931640625,291.0469970703125,1.0,0.6096259355545044,0.6574677228927612,0.6574677228927612,1.0,1.0,-1.9566730260849,0.822197675704956,1.1344753503799438,0.3697005808353424,0.0,0.0,0.7871558666229248,412.7703552246094,410.0,4.521233558654785,-23375.79296875,1800.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83502197265625,309.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,33821.1796875,34200.0,0.0,0.0,0.5246068835258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419114589691162,1.419134497642517,-1.9877948943758383e-05,0.0,0.0005324092926457,0.0,0.0,359.52349853515625,0.0,0.0,0.0,0.8094386458396912,4.0,0.0,1.0
378720,293.3260192871094,297.1499938964844,293.1499938964844,0.1417931020259857,-3030.636474609375,304.1677551269531,0.5410060286521912,0.1953888237476349,0.1337459534406662,293.4206237792969,297.1499938964844,293.1499938964844,0.2495730221271515,-4998.7919921875,304.18389892578125,0.6390950679779053,0.3149875998497009,0.3147590458393097,293.22857666015625,297.1499938964844,293.1499938964844,0.3830788731575012,-5183.0869140625,304.1590576171875,0.7186244130134583,0.4524596929550171,0.3269823789596557,293.230712890625,297.1499938964844,293.1499938964844,0.4472509026527405,-7922.17431640625,304.1597595214844,0.7462567687034607,0.5132129192352295,0.4997542202472687,293.2835388183594,297.1499938964844,293.1499938964844,0.0196294803172349,-4446.04052734375,303.4118347167969,0.2999010980129242,0.050000000745058,0.2975892722606659,291.04571533203125,291.1499938964844,259.6640930175781,259.2599792480469,279.1957092285156,293.34429931640625,291.0469970703125,1.0,0.6096259355545044,0.6574677228927612,0.6574677228927612,1.0,1.0,-1.9566730260849,0.822197675704956,1.1344753503799438,0.3697005808353424,0.0,0.0,0.7871558666229248,412.7703552246094,410.0,4.521233558654785,-23375.79296875,1800.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83502197265625,309.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,33821.1796875,34200.0,0.0,0.0,0.5246068835258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419114589691162,1.419134497642517,-1.9877948943758383e-05,0.0,0.0005324092926457,0.0,0.0,359.52349853515625,0.0,0.0,0.0,0.8094386458396912,4.0,0.0,1.0
378780,293.3251342773437,297.1499938964844,293.1499938964844,0.1380147337913513,-2965.39208984375,304.1681213378906,0.5364204049110413,0.1911112815141677,0.1310998797416687,293.4246520996094,297.1499938964844,293.1499938964844,0.2419847249984741,-4877.314453125,304.18524169921875,0.6343446373939514,0.3073189854621887,0.3076342940330505,293.22857666015625,297.1499938964844,293.1499938964844,0.3802970051765442,-5152.7568359375,304.16064453125,0.7175152897834778,0.4504638314247131,0.3256185948848724,293.23114013671875,297.1499938964844,293.1499938964844,0.4441399574279785,-7877.787109375,304.16168212890625,0.7451679706573486,0.5110790729522705,0.4977826476097107,293.28564453125,297.1499938964844,293.1499938964844,0.0193590261042118,-4420.6064453125,303.36083984375,0.2998304367065429,0.050000000745058,0.2976858615875244,291.0693054199219,291.1499938964844,259.7350158691406,259.3162536621094,279.1980285644531,293.346923828125,291.0708312988281,1.0,0.6082272529602051,0.6623814105987549,0.6623814105987549,1.0,1.0,-1.939688920974732,0.8167375326156616,1.1229513883590698,0.3680341243743896,0.0,0.0,0.7963644862174988,412.8668518066406,410.0,25.087303161621094,-23236.01171875,1777.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161193847656,309.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33882.484375,34200.0,0.0,0.0,0.5245143175125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450129151344299,1.450149655342102,-2.04321931960294e-05,0.0,0.000532315345481,0.0,0.0,379.354248046875,0.0,0.0,0.0,0.8235177993774414,4.0,0.0,1.0
378840,293.3251342773437,297.1499938964844,293.1499938964844,0.1380147337913513,-2965.39208984375,304.1681213378906,0.5364204049110413,0.1911112815141677,0.1310998797416687,293.4246520996094,297.1499938964844,293.1499938964844,0.2419847249984741,-4877.314453125,304.18524169921875,0.6343446373939514,0.3073189854621887,0.3076342940330505,293.22857666015625,297.1499938964844,293.1499938964844,0.3802970051765442,-5152.7568359375,304.16064453125,0.7175152897834778,0.4504638314247131,0.3256185948848724,293.23114013671875,297.1499938964844,293.1499938964844,0.4441399574279785,-7877.787109375,304.16168212890625,0.7451679706573486,0.5110790729522705,0.4977826476097107,293.28564453125,297.1499938964844,293.1499938964844,0.0193590261042118,-4420.6064453125,303.36083984375,0.2998304367065429,0.050000000745058,0.2976858615875244,291.0693054199219,291.1499938964844,259.7350158691406,259.3162536621094,279.1980285644531,293.346923828125,291.0708312988281,1.0,0.6082272529602051,0.6623814105987549,0.6623814105987549,1.0,1.0,-1.939688920974732,0.8167375326156616,1.1229513883590698,0.3680341243743896,0.0,0.0,0.7963644862174988,412.8668518066406,410.0,25.087303161621094,-23236.01171875,1777.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161193847656,309.785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33882.484375,34200.0,0.0,0.0,0.5245143175125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450129151344299,1.450149655342102,-2.04321931960294e-05,0.0,0.000532315345481,0.0,0.0,379.354248046875,0.0,0.0,0.0,0.8235177993774414,4.0,0.0,1.0
378900,293.3248291015625,297.1499938964844,293.1499938964844,0.1360925287008285,-2932.038330078125,304.1683349609375,0.5340825319290161,0.1889547109603881,0.1297528445720672,293.42681884765625,297.1499938964844,293.1499938964844,0.2381016165018081,-4814.8232421875,304.1859130859375,0.6319050788879395,0.3034098148345947,0.303980678319931,293.2286071777344,297.1499938964844,293.1499938964844,0.3788523375988006,-5137.0322265625,304.1613464355469,0.7169552445411682,0.4494627118110657,0.3249323666095733,293.2313842773437,297.1499938964844,293.1499938964844,0.4425171315670013,-7854.6953125,304.1625061035156,0.7446215748786926,0.5100061297416687,0.49678835272789,293.28662109375,297.1499938964844,293.1499938964844,0.0192227773368358,-4407.4521484375,303.3354187011719,0.2997958362102508,0.050000000745058,0.2977332472801208,291.0823059082031,291.1499938964844,259.7706604003906,259.34429931640625,279.19927978515625,293.3484191894531,291.0839538574219,1.0,0.607512891292572,0.6649395823478699,0.6649395823478699,1.0,1.0,-1.9310295581817627,0.8139327764511108,1.117096781730652,0.3671597242355346,0.0,0.0,0.7995759844779968,412.9076843261719,410.0,30.616500854492188,-23161.814453125,1766.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,309.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,33935.6796875,33120.0,0.0,0.0,0.524537980556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461756706237793,1.4617773294448853,-2.0649826183216646e-05,0.0,0.0005323393852449,0.0,0.0,387.07763671875,0.0,0.0,0.0,0.8138427734375,4.0,0.0,1.0
378960,293.324462890625,297.1499938964844,293.1499938964844,0.1343577355146408,-2902.1416015625,304.16815185546875,0.5317519903182983,0.1868131458759308,0.1284096837043762,293.4289855957031,297.1499938964844,293.1499938964844,0.2345136106014251,-4757.31689453125,304.1858825683594,0.6294391751289368,0.2994820177555084,0.300299197435379,293.2286071777344,297.1499938964844,293.1499938964844,0.3778905868530273,-5126.9375,304.1610107421875,0.7163960933685303,0.4484667778015136,0.3242467045783996,293.2315673828125,297.1499938964844,293.1499938964844,0.4414495229721069,-7840.08837890625,304.16217041015625,0.7440783977508545,0.5089371800422668,0.4957932531833648,293.2875366210937,297.1499938964844,293.1499938964844,0.0191181972622871,-4399.32275390625,303.3089599609375,0.2997627854347229,0.050000000745058,0.2977785468101501,291.0808410644531,291.1499938964844,259.8064270019531,259.3723449707031,279.2005310058594,293.34991455078125,291.0808410644531,1.0,0.6067924499511719,0.6675602197647095,0.6675602197647095,1.0,1.0,-1.922340512275696,0.8111116290092468,1.1112289428710938,0.3662735521793365,0.0,0.0,0.8042014837265015,412.937744140625,410.0,12.4718599319458,-23024.30078125,1754.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469482421875,309.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,33087.23046875,33120.0,0.0,0.0,0.5244433283805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4534393548965454,1.453459620475769,-2.0310711988713592e-05,0.0,0.0005322432843968,0.0,0.0,379.1271667480469,0.0,0.0,0.0,0.8229040503501892,4.0,0.0,1.0
379020,293.3234558105469,297.1499938964844,293.1499938964844,0.130586102604866,-2836.199462890625,304.1683959960937,0.5271620154380798,0.1825962960720062,0.1257602125406265,293.4330139160156,297.1499938964844,293.1499938964844,0.2267023026943206,-4630.51025390625,304.1869506835937,0.6244287490844727,0.291598230600357,0.2929001152515411,293.22857666015625,297.1499938964844,293.1499938964844,0.374951958656311,-5094.9140625,304.1622619628906,0.7152867913246155,0.4464845657348633,0.3228852748870849,293.2319030761719,297.1499938964844,293.1499938964844,0.438133955001831,-7792.8857421875,304.1636657714844,0.7430086731910706,0.5068058371543884,0.4938138127326965,293.289306640625,297.1499938964844,293.1499938964844,0.0188464149832725,-4372.20556640625,303.2580261230469,0.2997017502784729,0.050000000745058,0.2978624403476715,291.1079406738281,291.1499938964844,259.8782653808594,259.4283142089844,279.2030029296875,293.3526611328125,291.110107421875,1.0,0.6053440570831299,0.6729852557182312,0.6729852557182312,1.0,1.0,-1.9049993753433228,0.8054704666137695,1.0995289087295532,0.3644909560680389,0.0,0.0,0.8083297610282898,412.9664611816406,410.0,35.36319351196289,-22903.330078125,1731.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,309.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,32995.6171875,33120.0,0.0,0.0,0.5241360664367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468442678451538,1.4684633016586304,-2.0556200979626738e-05,0.0,0.0005319315241649,0.0,0.0,388.6470031738281,0.0,0.0,0.0,0.8294387459754944,4.0,0.0,1.0
379080,293.3234558105469,297.1499938964844,293.1499938964844,0.130586102604866,-2836.199462890625,304.1683959960937,0.5271620154380798,0.1825962960720062,0.1257602125406265,293.4330139160156,297.1499938964844,293.1499938964844,0.2267023026943206,-4630.51025390625,304.1869506835937,0.6244287490844727,0.291598230600357,0.2929001152515411,293.22857666015625,297.1499938964844,293.1499938964844,0.374951958656311,-5094.9140625,304.1622619628906,0.7152867913246155,0.4464845657348633,0.3228852748870849,293.2319030761719,297.1499938964844,293.1499938964844,0.438133955001831,-7792.8857421875,304.1636657714844,0.7430086731910706,0.5068058371543884,0.4938138127326965,293.289306640625,297.1499938964844,293.1499938964844,0.0188464149832725,-4372.20556640625,303.2580261230469,0.2997017502784729,0.050000000745058,0.2978624403476715,291.1079406738281,291.1499938964844,259.8782653808594,259.4283142089844,279.2030029296875,293.3526611328125,291.110107421875,1.0,0.6053440570831299,0.6729852557182312,0.6729852557182312,1.0,1.0,-1.9049993753433228,0.8054704666137695,1.0995289087295532,0.3644909560680389,0.0,0.0,0.8083297610282898,412.9664611816406,410.0,35.36319351196289,-22903.330078125,1731.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,309.6615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,32995.6171875,33120.0,0.0,0.0,0.5241360664367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468442678451538,1.4684633016586304,-2.0556200979626738e-05,0.0,0.0005319315241649,0.0,0.0,388.6470031738281,0.0,0.0,0.0,0.8294387459754944,4.0,0.0,1.0
379140,293.32208251953125,297.1499938964844,293.1499938964844,0.1268548220396042,-2770.49462890625,304.16845703125,0.5226865410804749,0.1784764677286148,0.1231689825654029,293.4366455078125,297.1499938964844,293.1499938964844,0.2188194245100021,-4501.5419921875,304.1877746582031,0.6192465424537659,0.2836910486221313,0.2854722440242767,293.228515625,297.1499938964844,293.1499938964844,0.3718007206916809,-5060.5556640625,304.1634216308594,0.7141735553741455,0.4445030391216278,0.321522980928421,293.2322082519531,297.1499938964844,293.1499938964844,0.4345587790012359,-7742.01025390625,304.1650695800781,0.741945743560791,0.504669189453125,0.4918277561664581,293.2909851074219,297.1499938964844,293.1499938964844,0.0185648743063211,-4342.806640625,303.20751953125,0.2996450066566467,0.050000000745058,0.2979406416416168,291.1421813964844,291.1499938964844,259.9505615234375,259.48419189453125,279.2055358886719,293.3551025390625,291.1443176269531,1.0,0.6038944125175476,0.6786630749702454,0.6786630749702454,1.0,1.0,-1.8877077102661133,0.7998258471488953,1.0878819227218628,0.3626896440982818,0.0,0.0,0.8070740699768066,412.9702453613281,410.0,44.02155685424805,-22763.203125,1709.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,33116.4453125,32040.0,0.0,0.0,0.523581862449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709097146987915,1.4709303379058838,-2.062755811493844e-05,0.0,0.0005313690635375,0.0,0.0,390.6388244628906,0.0,0.0,0.0,0.8155033588409424,4.0,0.0,1.0
379200,293.32208251953125,297.1499938964844,293.1499938964844,0.1268548220396042,-2770.49462890625,304.16845703125,0.5226865410804749,0.1784764677286148,0.1231689825654029,293.4366455078125,297.1499938964844,293.1499938964844,0.2188194245100021,-4501.5419921875,304.1877746582031,0.6192465424537659,0.2836910486221313,0.2854722440242767,293.228515625,297.1499938964844,293.1499938964844,0.3718007206916809,-5060.5556640625,304.1634216308594,0.7141735553741455,0.4445030391216278,0.321522980928421,293.2322082519531,297.1499938964844,293.1499938964844,0.4345587790012359,-7742.01025390625,304.1650695800781,0.741945743560791,0.504669189453125,0.4918277561664581,293.2909851074219,297.1499938964844,293.1499938964844,0.0185648743063211,-4342.806640625,303.20751953125,0.2996450066566467,0.050000000745058,0.2979406416416168,291.1421813964844,291.1499938964844,259.9505615234375,259.48419189453125,279.2055358886719,293.3551025390625,291.1443176269531,1.0,0.6038944125175476,0.6786630749702454,0.6786630749702454,1.0,1.0,-1.8877077102661133,0.7998258471488953,1.0878819227218628,0.3626896440982818,0.0,0.0,0.8070740699768066,412.9702453613281,410.0,44.02155685424805,-22763.203125,1709.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573303222656,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,33116.4453125,32040.0,0.0,0.0,0.523581862449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4709097146987915,1.4709303379058838,-2.062755811493844e-05,0.0,0.0005313690635375,0.0,0.0,390.6388244628906,0.0,0.0,0.0,0.8155033588409424,4.0,0.0,1.0
379260,293.3204040527344,297.1499938964844,293.1499938964844,0.1234697625041008,-2710.91455078125,304.16796875,0.5183413028717041,0.1744598448276519,0.1206408217549324,293.4398498535156,297.1499938964844,293.1499938964844,0.2114064991474151,-4379.91845703125,304.18756103515625,0.6137664914131165,0.2757748067378998,0.2780306041240692,293.2283630371094,297.1499938964844,293.1499938964844,0.3693487644195556,-5034.32080078125,304.1630859375,0.71306312084198,0.4425450265407562,0.3201722800731659,293.2323608398437,297.1499938964844,293.1499938964844,0.4317837655544281,-7703.3291015625,304.16473388671875,0.7408969402313232,0.5025536417961121,0.4898539781570434,293.2925109863281,297.1499938964844,293.1499938964844,0.0183300618082284,-4320.5263671875,303.1552124023437,0.2995919287204742,0.050000000745058,0.2980139553546905,291.1546936035156,291.1499938964844,260.02325439453125,259.5399780273437,279.2081298828125,293.3572998046875,291.15679931640625,1.0,0.6024520397186279,0.6846043467521667,0.6846043467521667,1.0,1.0,-1.8705308437347408,0.794202446937561,1.0763283967971802,0.3608794808387756,0.0,0.0,0.8058608770370483,412.9553527832031,410.0,31.141307830810547,-22564.6015625,1686.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,309.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32161.2265625,32040.0,0.0,0.0,0.522347629070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467456340789795,1.446765661239624,-1.998341213038657e-05,0.0,0.0005301164346747,0.0,0.0,372.0685424804688,0.0,0.0,0.0,0.8169714212417603,4.0,0.0,1.0
