time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3204040527344,297.1499938964844,293.1499938964844,0.1234697625041008,-2710.91455078125,304.16796875,0.5183413028717041,0.1744598448276519,0.1206408217549324,293.4398498535156,297.1499938964844,293.1499938964844,0.2114064991474151,-4379.91845703125,304.18756103515625,0.6137664914131165,0.2757748067378998,0.2780306041240692,293.2283630371094,297.1499938964844,293.1499938964844,0.3693487644195556,-5034.32080078125,304.1630859375,0.71306312084198,0.4425450265407562,0.3201722800731659,293.2323608398437,297.1499938964844,293.1499938964844,0.4317837655544281,-7703.3291015625,304.16473388671875,0.7408969402313232,0.5025536417961121,0.4898539781570434,293.2925109863281,297.1499938964844,293.1499938964844,0.0183300618082284,-4320.5263671875,303.1552124023437,0.2995919287204742,0.050000000745058,0.2980139553546905,291.1546936035156,291.1499938964844,260.02325439453125,259.5399780273437,279.2081298828125,293.3572998046875,291.15679931640625,1.0,0.6024520397186279,0.6846043467521667,0.6846043467521667,1.0,1.0,-1.8705308437347408,0.794202446937561,1.0763283967971802,0.3608794808387756,0.0,0.0,0.8058608770370483,412.9553527832031,410.0,31.141307830810547,-22564.6015625,1686.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,309.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32161.2265625,32040.0,0.0,0.0,0.522347629070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4467456340789795,1.446765661239624,-1.998341213038657e-05,0.0,0.0005301164346747,0.0,0.0,372.0685424804688,0.0,0.0,0.0,0.8169714212417603,4.0,0.0,1.0
379380,293.31842041015625,297.1499938964844,293.1499938964844,0.119974635541439,-2648.648193359375,304.1678161621094,0.5141304731369019,0.1705437749624252,0.1181759089231491,293.4427490234375,297.1499938964844,293.1499938964844,0.20368193089962,-4251.64794921875,304.1878967285156,0.6078386902809143,0.2678464949131012,0.2705772221088409,293.22821044921875,297.1499938964844,293.1499938964844,0.3662562668323517,-5000.60009765625,304.16387939453125,0.7119496464729309,0.4405937492847442,0.3188304603099823,293.23248291015625,297.1499938964844,293.1499938964844,0.4282601475715637,-7653.232421875,304.1656799316406,0.7398579120635986,0.5004421472549438,0.4878901541233063,293.29400634765625,297.1499938964844,293.1499938964844,0.0180582460016012,-4291.18701171875,303.1045227050781,0.2995410561561584,0.050000000745058,0.2980843484401703,291.188232421875,291.1499938964844,260.0963134765625,259.59576416015625,279.2108764648437,293.3592529296875,291.19024658203125,1.0,0.6010218262672424,0.6908284425735474,0.6908284425735474,1.0,1.0,-1.85346782207489,0.788597047328949,1.0648707151412964,0.3590582013130188,0.0,0.0,0.7984914183616638,412.9317626953125,410.0,41.3149642944336,-22422.640625,1664.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,309.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32230.67578125,32040.0,0.0,0.0,0.5205995440483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319989681243896,1.4320186376571655,-1.974132828763686e-05,0.0,0.0005283423233777,0.0,0.0,362.9252624511719,0.0,0.0,0.0,0.809986412525177,4.0,0.0,1.0
379440,293.31842041015625,297.1499938964844,293.1499938964844,0.119974635541439,-2648.648193359375,304.1678161621094,0.5141304731369019,0.1705437749624252,0.1181759089231491,293.4427490234375,297.1499938964844,293.1499938964844,0.20368193089962,-4251.64794921875,304.1878967285156,0.6078386902809143,0.2678464949131012,0.2705772221088409,293.22821044921875,297.1499938964844,293.1499938964844,0.3662562668323517,-5000.60009765625,304.16387939453125,0.7119496464729309,0.4405937492847442,0.3188304603099823,293.23248291015625,297.1499938964844,293.1499938964844,0.4282601475715637,-7653.232421875,304.1656799316406,0.7398579120635986,0.5004421472549438,0.4878901541233063,293.29400634765625,297.1499938964844,293.1499938964844,0.0180582460016012,-4291.18701171875,303.1045227050781,0.2995410561561584,0.050000000745058,0.2980843484401703,291.188232421875,291.1499938964844,260.0963134765625,259.59576416015625,279.2108764648437,293.3592529296875,291.19024658203125,1.0,0.6010218262672424,0.6908284425735474,0.6908284425735474,1.0,1.0,-1.85346782207489,0.788597047328949,1.0648707151412964,0.3590582013130188,0.0,0.0,0.7984914183616638,412.9317626953125,410.0,41.3149642944336,-22422.640625,1664.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,309.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32230.67578125,32040.0,0.0,0.0,0.5205995440483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4319989681243896,1.4320186376571655,-1.974132828763686e-05,0.0,0.0005283423233777,0.0,0.0,362.9252624511719,0.0,0.0,0.0,0.809986412525177,4.0,0.0,1.0
379500,293.3173217773437,297.1499938964844,293.1499938964844,0.1182884648442268,-2618.505126953125,304.1676330566406,0.5120758414268494,0.1686238795518875,0.1169671043753624,293.4440612792969,297.1499938964844,293.1499938964844,0.199881225824356,-4188.20458984375,304.1879272460937,0.604750394821167,0.2638785243034363,0.2668458223342895,293.2281188964844,297.1499938964844,293.1499938964844,0.364767849445343,-4984.42236328125,304.1640625,0.7113891839981079,0.4396211504936218,0.3181606233119964,293.2325439453125,297.1499938964844,293.1499938964844,0.4265621900558471,-7629.185546875,304.1658935546875,0.7393398284912109,0.4993883371353149,0.4869085848331451,293.2947082519531,297.1499938964844,293.1499938964844,0.0179274026304483,-4277.0908203125,303.0789794921875,0.2995161712169647,0.050000000745058,0.2981187999248504,291.2032165527344,291.1499938964844,260.13299560546875,259.6236877441406,279.2123413085937,293.36016845703125,291.2050476074219,1.0,0.6003116369247437,0.6940546631813049,0.6940546631813049,1.0,1.0,-1.844972014427185,0.785797655582428,1.059174418449402,0.3581410348415375,0.0,0.0,0.7934207916259766,412.9184875488281,410.0,40.995567321777344,-22342.072265625,1653.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,309.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,32285.54296875,30960.0,0.0,0.0,0.5195057988166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4205005168914795,1.4205200672149658,-1.955456355062779e-05,0.0,0.0005272323032841,0.0,0.0,355.9136962890625,0.0,0.0,0.0,0.7896637916564941,4.0,0.0,1.0
379560,293.3161926269531,297.1499938964844,293.1499938964844,0.1168073192238807,-2592.26025390625,304.1671142578125,0.5100551843643188,0.1667299419641494,0.1157739385962486,293.4453125,297.1499938964844,293.1499938964844,0.1964012384414672,-4130.326171875,304.1873474121094,0.6015890836715698,0.2599100768566131,0.2631121873855591,293.2279968261719,297.1499938964844,293.1499938964844,0.3638342618942261,-4974.72607421875,304.1631774902344,0.7108277082443237,0.4386558830738067,0.3174934983253479,293.2325439453125,297.1499938964844,293.1499938964844,0.4255056381225586,-7614.9423828125,304.1649169921875,0.738824188709259,0.4983417987823486,0.4859302937984466,293.2953796386719,297.1499938964844,293.1499938964844,0.0178294908255338,-4268.72705078125,303.0519714355469,0.2994917333126068,0.050000000745058,0.2981526553630829,291.201416015625,291.1499938964844,260.16973876953125,259.6515808105469,279.2138366699219,293.36102294921875,291.2010192871094,1.0,0.599605143070221,0.6973600387573242,0.6973600387573242,1.0,1.0,-1.836506962776184,0.7830029726028442,1.0535039901733398,0.3572203814983368,0.0,0.0,0.7900165915489197,412.9038391113281,410.0,15.797039985656738,-22192.5703125,1642.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,309.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,31434.2578125,30960.0,0.0,0.0,0.5181357264518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3891781568527222,1.3891969919204712,-1.8827631720341745e-05,0.0,0.0005258418968878,0.0,0.0,334.4706420898437,0.0,0.0,0.0,0.7880955338478088,4.0,0.0,1.0
379620,293.313720703125,297.1499938964844,293.1499938964844,0.1136751174926757,-2536.01220703125,304.1666259765625,0.5061183571815491,0.1630199253559112,0.1134368926286697,293.44757080078125,297.1499938964844,293.1499938964844,0.1890741735696792,-4006.967041015625,304.1871337890625,0.5950495600700378,0.2519708275794983,0.2556427717208862,293.2276916503906,297.1499938964844,293.1499938964844,0.3612347841262817,-4946.5771484375,304.16314697265625,0.709706723690033,0.4367403388023376,0.3161739110946655,293.23248291015625,297.1499938964844,293.1499938964844,0.4225448071956634,-7573.17724609375,304.1649169921875,0.7378056645393372,0.4962640404701233,0.4839940369129181,293.2966613769531,297.1499938964844,293.1499938964844,0.0175928995013237,-4243.96826171875,302.9998474121094,0.2994443476200104,0.050000000745058,0.2982184588909149,291.22003173828125,291.1499938964844,260.2435302734375,259.7074584960937,279.217041015625,293.3626403808594,291.2215576171875,1.0,0.5982050895690918,0.7042232751846313,0.7042232751846313,1.0,1.0,-1.8196985721588133,0.7774406671524048,1.0422579050064087,0.3553758859634399,0.0,0.0,0.779727578163147,412.8700866699219,410.0,26.919404983520508,-22041.52734375,1621.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961669921875,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,31292.31640625,30960.0,0.0,0.0,0.514880895614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619712591171265,1.3619896173477173,-1.8341004761168733e-05,0.0,0.000522538612131,0.0,0.0,318.2088623046875,0.0,0.0,0.0,0.7752282619476318,4.0,0.0,1.0
379680,293.313720703125,297.1499938964844,293.1499938964844,0.1136751174926757,-2536.01220703125,304.1666259765625,0.5061183571815491,0.1630199253559112,0.1134368926286697,293.44757080078125,297.1499938964844,293.1499938964844,0.1890741735696792,-4006.967041015625,304.1871337890625,0.5950495600700378,0.2519708275794983,0.2556427717208862,293.2276916503906,297.1499938964844,293.1499938964844,0.3612347841262817,-4946.5771484375,304.16314697265625,0.709706723690033,0.4367403388023376,0.3161739110946655,293.23248291015625,297.1499938964844,293.1499938964844,0.4225448071956634,-7573.17724609375,304.1649169921875,0.7378056645393372,0.4962640404701233,0.4839940369129181,293.2966613769531,297.1499938964844,293.1499938964844,0.0175928995013237,-4243.96826171875,302.9998474121094,0.2994443476200104,0.050000000745058,0.2982184588909149,291.22003173828125,291.1499938964844,260.2435302734375,259.7074584960937,279.217041015625,293.3626403808594,291.2215576171875,1.0,0.5982050895690918,0.7042232751846313,0.7042232751846313,1.0,1.0,-1.8196985721588133,0.7774406671524048,1.0422579050064087,0.3553758859634399,0.0,0.0,0.779727578163147,412.8700866699219,410.0,26.919404983520508,-22041.52734375,1621.1058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961669921875,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,31292.31640625,30960.0,0.0,0.0,0.514880895614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619712591171265,1.3619896173477173,-1.8341004761168733e-05,0.0,0.000522538612131,0.0,0.0,318.2088623046875,0.0,0.0,0.0,0.7752282619476318,4.0,0.0,1.0
379740,293.31103515625,297.1499938964844,293.1499938964844,0.1106526777148246,-2481.427978515625,304.1661376953125,0.5023115873336792,0.1594152599573135,0.1111645177006721,293.4495544433594,297.1499938964844,293.1499938964844,0.1818273961544037,-3883.93505859375,304.18682861328125,0.5882138609886169,0.2440268248319625,0.2481665462255478,293.2274169921875,297.1499938964844,293.1499938964844,0.3586553931236267,-4918.6357421875,304.1630554199219,0.7085722088813782,0.4348287880420685,0.3148572444915771,293.2323913574219,297.1499938964844,293.1499938964844,0.4196030795574188,-7531.6767578125,304.1648254394531,0.7367895841598511,0.4941877722740173,0.4820597469806671,293.2978820800781,297.1499938964844,293.1499938964844,0.0173588991165161,-4219.111328125,302.9476928710937,0.2993978261947632,0.050000000745058,0.2982831001281738,291.23944091796875,291.1499938964844,260.3175964355469,259.763427734375,279.2205505371094,293.3641662597656,291.24041748046875,1.0,0.5968212485313416,0.7114533185958862,0.7114533185958862,1.0,1.0,-1.802997589111328,0.7718888521194458,1.031108856201172,0.3535127639770508,0.0,0.0,0.7664121389389038,412.8369445800781,410.0,25.1411247253418,-21859.330078125,1599.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83648681640625,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,31352.37109375,29880.0,0.0,0.0,0.511012077331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271044492721558,1.3271222114562988,-1.7785232557798736e-05,0.0,0.0005186123307794,0.0,0.0,298.85662841796875,0.0,0.0,0.0,0.7442920207977295,4.0,0.0,1.0
379800,293.31103515625,297.1499938964844,293.1499938964844,0.1106526777148246,-2481.427978515625,304.1661376953125,0.5023115873336792,0.1594152599573135,0.1111645177006721,293.4495544433594,297.1499938964844,293.1499938964844,0.1818273961544037,-3883.93505859375,304.18682861328125,0.5882138609886169,0.2440268248319625,0.2481665462255478,293.2274169921875,297.1499938964844,293.1499938964844,0.3586553931236267,-4918.6357421875,304.1630554199219,0.7085722088813782,0.4348287880420685,0.3148572444915771,293.2323913574219,297.1499938964844,293.1499938964844,0.4196030795574188,-7531.6767578125,304.1648254394531,0.7367895841598511,0.4941877722740173,0.4820597469806671,293.2978820800781,297.1499938964844,293.1499938964844,0.0173588991165161,-4219.111328125,302.9476928710937,0.2993978261947632,0.050000000745058,0.2982831001281738,291.23944091796875,291.1499938964844,260.3175964355469,259.763427734375,279.2205505371094,293.3641662597656,291.24041748046875,1.0,0.5968212485313416,0.7114533185958862,0.7114533185958862,1.0,1.0,-1.802997589111328,0.7718888521194458,1.031108856201172,0.3535127639770508,0.0,0.0,0.7664121389389038,412.8369445800781,410.0,25.1411247253418,-21859.330078125,1599.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83648681640625,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,31352.37109375,29880.0,0.0,0.0,0.511012077331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271044492721558,1.3271222114562988,-1.7785232557798736e-05,0.0,0.0005186123307794,0.0,0.0,298.85662841796875,0.0,0.0,0.0,0.7442920207977295,4.0,0.0,1.0
379860,293.30810546875,297.1499938964844,293.1499938964844,0.108016662299633,-2434.044677734375,304.1651611328125,0.498636245727539,0.1559273302555084,0.1089639589190483,293.4512939453125,297.1499938964844,293.1499938964844,0.1751110553741455,-3769.590087890625,304.1857604980469,0.5810922384262085,0.2360872328281402,0.2406902760267257,293.22705078125,297.1499938964844,293.1499938964844,0.3570152223110199,-4901.5498046875,304.1614990234375,0.7074376940727234,0.4329422116279602,0.3135537803173065,293.2322082519531,297.1499938964844,293.1499938964844,0.4177498817443847,-7506.60986328125,304.1630554199219,0.7357847094535828,0.4921368360519409,0.4801427721977234,293.2990417480469,297.1499938964844,293.1499938964844,0.0171798709779977,-4203.75732421875,302.8925170898437,0.2993529736995697,0.050000000745058,0.2983455955982208,291.2293395996094,291.1499938964844,260.3919677734375,259.8195495605469,279.2243957519531,293.36553955078125,291.2301025390625,1.0,0.5954552888870239,0.7190818786621094,0.7190818786621094,1.0,1.0,-1.7864540815353394,0.7663677930831909,1.0200862884521484,0.3516400158405304,0.0,0.0,0.7567147016525269,412.7997131347656,410.0,3.2274112701416016,-21613.62109375,1579.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0044250488281,309.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,30289.9375,29880.0,0.0,0.0,0.5062517523765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275013089179993,1.2750297784805298,-1.6721851352485828e-05,0.0,0.0005137811531312,0.0,0.0,268.5575866699219,0.0,0.0,0.0,0.7330873012542725,4.0,0.0,1.0
379920,293.30810546875,297.1499938964844,293.1499938964844,0.108016662299633,-2434.044677734375,304.1651611328125,0.498636245727539,0.1559273302555084,0.1089639589190483,293.4512939453125,297.1499938964844,293.1499938964844,0.1751110553741455,-3769.590087890625,304.1857604980469,0.5810922384262085,0.2360872328281402,0.2406902760267257,293.22705078125,297.1499938964844,293.1499938964844,0.3570152223110199,-4901.5498046875,304.1614990234375,0.7074376940727234,0.4329422116279602,0.3135537803173065,293.2322082519531,297.1499938964844,293.1499938964844,0.4177498817443847,-7506.60986328125,304.1630554199219,0.7357847094535828,0.4921368360519409,0.4801427721977234,293.2990417480469,297.1499938964844,293.1499938964844,0.0171798709779977,-4203.75732421875,302.8925170898437,0.2993529736995697,0.050000000745058,0.2983455955982208,291.2293395996094,291.1499938964844,260.3919677734375,259.8195495605469,279.2243957519531,293.36553955078125,291.2301025390625,1.0,0.5954552888870239,0.7190818786621094,0.7190818786621094,1.0,1.0,-1.7864540815353394,0.7663677930831909,1.0200862884521484,0.3516400158405304,0.0,0.0,0.7567147016525269,412.7997131347656,410.0,3.2274112701416016,-21613.62109375,1579.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0044250488281,309.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,30289.9375,29880.0,0.0,0.0,0.5062517523765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275013089179993,1.2750297784805298,-1.6721851352485828e-05,0.0,0.0005137811531312,0.0,0.0,268.5575866699219,0.0,0.0,0.0,0.7330873012542725,4.0,0.0,1.0
379980,293.3050537109375,297.1499938964844,293.1499938964844,0.1052853614091873,-2384.28369140625,304.1646728515625,0.4950657486915588,0.1525427401065826,0.1068305149674415,293.4527893066406,297.1499938964844,293.1499938964844,0.1681443899869918,-3649.3828125,304.1854553222656,0.5736945867538452,0.2281518727540969,0.2332169413566589,293.2266845703125,297.1499938964844,293.1499938964844,0.3547647893428802,-4877.16015625,304.1614074707031,0.7063074707984924,0.4310607612133026,0.3122590184211731,293.2320556640625,297.1499938964844,293.1499938964844,0.4151899814605713,-7470.4619140625,304.1629638671875,0.7347865700721741,0.4900898039340973,0.4782372713088989,293.30010986328125,297.1499938964844,293.1499938964844,0.0169666297733783,-4181.47705078125,302.8392944335937,0.2993090748786926,0.050000000745058,0.2984067797660827,291.2403564453125,291.1499938964844,260.46661376953125,259.8758850097656,279.2286071777344,293.3668518066406,291.24078369140625,1.0,0.5941078066825867,0.7271513342857361,0.7271513342857361,1.0,1.0,-1.7700519561767578,0.7608684301376343,1.009183645248413,0.3497527539730072,0.0,0.0,0.7438570857048035,412.76275634765625,410.0,9.876575469970703,-21426.66015625,1558.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,30273.9296875,29880.0,0.0,0.0,0.5009729266166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396329641342163,1.2396491765975952,-1.617796988284681e-05,0.0,0.0005084237782284,0.0,0.0,250.98741149902344,0.0,0.0,0.0,0.7169992923736572,4.0,0.0,1.0
380040,293.3050537109375,297.1499938964844,293.1499938964844,0.1052853614091873,-2384.28369140625,304.1646728515625,0.4950657486915588,0.1525427401065826,0.1068305149674415,293.4527893066406,297.1499938964844,293.1499938964844,0.1681443899869918,-3649.3828125,304.1854553222656,0.5736945867538452,0.2281518727540969,0.2332169413566589,293.2266845703125,297.1499938964844,293.1499938964844,0.3547647893428802,-4877.16015625,304.1614074707031,0.7063074707984924,0.4310607612133026,0.3122590184211731,293.2320556640625,297.1499938964844,293.1499938964844,0.4151899814605713,-7470.4619140625,304.1629638671875,0.7347865700721741,0.4900898039340973,0.4782372713088989,293.30010986328125,297.1499938964844,293.1499938964844,0.0169666297733783,-4181.47705078125,302.8392944335937,0.2993090748786926,0.050000000745058,0.2984067797660827,291.2403564453125,291.1499938964844,260.46661376953125,259.8758850097656,279.2286071777344,293.3668518066406,291.24078369140625,1.0,0.5941078066825867,0.7271513342857361,0.7271513342857361,1.0,1.0,-1.7700519561767578,0.7608684301376343,1.009183645248413,0.3497527539730072,0.0,0.0,0.7438570857048035,412.76275634765625,410.0,9.876575469970703,-21426.66015625,1558.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15899658203125,310.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,30273.9296875,29880.0,0.0,0.0,0.5009729266166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396329641342163,1.2396491765975952,-1.617796988284681e-05,0.0,0.0005084237782284,0.0,0.0,250.98741149902344,0.0,0.0,0.0,0.7169992923736572,4.0,0.0,1.0
380100,293.303466796875,297.1499938964844,293.1499938964844,0.103981465101242,-2360.477783203125,304.16436767578125,0.4933093786239624,0.1508877575397491,0.1057872176170349,293.45343017578125,297.1499938964844,293.1499938964844,0.1647316664457321,-3590.161376953125,304.1852111816406,0.5698971748352051,0.224187284708023,0.2294820100069046,293.2265319824219,297.1499938964844,293.1499938964844,0.353731244802475,-4866.02001953125,304.1612243652344,0.705741822719574,0.4301223754882812,0.3116122484207153,293.2319641113281,297.1499938964844,293.1499938964844,0.4140155017375946,-7453.974609375,304.1627197265625,0.734287679195404,0.489067792892456,0.4772844612598419,293.3006286621094,297.1499938964844,293.1499938964844,0.0168658662587404,-4171.22900390625,302.8123474121094,0.299287348985672,0.050000000745058,0.2984370291233063,291.2430114746094,291.1499938964844,260.5039978027344,259.90411376953125,279.2308959960937,293.36749267578125,291.2431945800781,1.0,0.5934404730796814,0.7313662767410278,0.7313662767410278,1.0,1.0,-1.761893630027771,0.7581215500831604,1.0037720203399658,0.3488002717494964,0.0,0.0,0.737381637096405,412.7449951171875,410.0,8.047418594360352,-21323.9765625,1548.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.231201171875,310.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,30277.951171875,28800.0,0.0,0.0,0.4981589913368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210708856582642,1.221086859703064,-1.59015144163277e-05,0.0,0.0005055680521763,0.0,0.0,242.14309692382807,0.0,0.0,0.0,0.6936884522438049,4.0,0.0,1.0
380160,293.3018798828125,297.1499938964844,293.1499938964844,0.1028724089264869,-2340.519775390625,304.16375732421875,0.4915672540664673,0.149258092045784,0.1047593206167221,293.4540405273437,297.1499938964844,293.1499938964844,0.1616106629371643,-3536.217529296875,304.1844787597656,0.566038966178894,0.2202268093824386,0.2257492244243621,293.2263488769531,297.1499938964844,293.1499938964844,0.3532950282096863,-4861.89306640625,304.1599426269531,0.7051776647567749,0.4291909039020538,0.3109678924083709,293.2318420410156,297.1499938964844,293.1499938964844,0.4135338068008423,-7448.1171875,304.1612548828125,0.7337905764579773,0.4880528151988983,0.4763346910476684,293.3011169433594,297.1499938964844,293.1499938964844,0.0167972203344106,-4167.14990234375,302.78338623046875,0.2992659509181976,0.050000000745058,0.2984669208526611,291.2272033691406,291.1499938964844,260.5414733886719,259.93243408203125,279.2332763671875,293.3681030273437,291.2247314453125,1.0,0.5927776098251343,0.7357084155082703,0.7357084155082703,1.0,1.0,-1.753770351409912,0.7553789615631104,0.9983913898468018,0.3478427231311798,0.0,0.0,0.7336333990097046,412.7268676757813,410.0,-20.838144302368164,-21148.3046875,1538.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,310.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,29354.587890625,28800.0,0.0,0.0,0.4951092302799225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866531372070312,1.1866683959960938,-1.5189478290267289e-05,0.0,0.0005024729180149,0.0,0.0,224.0865478515625,0.0,0.0,0.0,0.690863311290741,4.0,0.0,1.0
380220,293.298583984375,297.1499938964844,293.1499938964844,0.1004339009523391,-2295.79638671875,304.16326904296875,0.4881116151809692,0.146074578166008,0.1027514562010765,293.4550476074219,297.1499938964844,293.1499938964844,0.1549659520387649,-3419.69140625,304.18408203125,0.5581600069999695,0.2123188525438308,0.2182953953742981,293.2259216308594,297.1499938964844,293.1499938964844,0.351483017206192,-4842.34228515625,304.1596984863281,0.7040594220161438,0.4273397326469421,0.3096924126148224,293.2315673828125,297.1499938964844,293.1499938964844,0.41148442029953,-7419.28857421875,304.1609802246094,0.7328067421913147,0.4860350787639618,0.4744539558887481,293.3020324707031,297.1499938964844,293.1499938964844,0.0166112594306468,-4148.8193359375,302.7284851074219,0.2992242574691772,0.050000000745058,0.2985251843929291,291.224609375,291.1499938964844,260.6165771484375,259.9892883300781,279.2384033203125,293.3692626953125,291.22491455078125,1.0,0.5914663076400757,0.7448013424873352,0.7448013424873352,1.0,1.0,-1.737656831741333,0.7499179840087891,0.987738847732544,0.3459186553955078,0.0,0.0,0.7242775559425354,412.6883239746094,410.0,-2.7692434787750244,-20976.626953125,1518.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4524230957031,310.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29125.412109375,28800.0,0.0,0.0,0.488762229681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586906909942627,1.1587053537368774,-1.4739405742147936e-05,0.0,0.0004960315418429,0.0,0.0,211.3184967041016,0.0,0.0,0.0,0.677940845489502,4.0,0.0,1.0
380280,293.298583984375,297.1499938964844,293.1499938964844,0.1004339009523391,-2295.79638671875,304.16326904296875,0.4881116151809692,0.146074578166008,0.1027514562010765,293.4550476074219,297.1499938964844,293.1499938964844,0.1549659520387649,-3419.69140625,304.18408203125,0.5581600069999695,0.2123188525438308,0.2182953953742981,293.2259216308594,297.1499938964844,293.1499938964844,0.351483017206192,-4842.34228515625,304.1596984863281,0.7040594220161438,0.4273397326469421,0.3096924126148224,293.2315673828125,297.1499938964844,293.1499938964844,0.41148442029953,-7419.28857421875,304.1609802246094,0.7328067421913147,0.4860350787639618,0.4744539558887481,293.3020324707031,297.1499938964844,293.1499938964844,0.0166112594306468,-4148.8193359375,302.7284851074219,0.2992242574691772,0.050000000745058,0.2985251843929291,291.224609375,291.1499938964844,260.6165771484375,259.9892883300781,279.2384033203125,293.3692626953125,291.22491455078125,1.0,0.5914663076400757,0.7448013424873352,0.7448013424873352,1.0,1.0,-1.737656831741333,0.7499179840087891,0.987738847732544,0.3459186553955078,0.0,0.0,0.7242775559425354,412.6883239746094,410.0,-2.7692434787750244,-20976.626953125,1518.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4524230957031,310.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,29125.412109375,28800.0,0.0,0.0,0.488762229681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586906909942627,1.1587053537368774,-1.4739405742147936e-05,0.0,0.0004960315418429,0.0,0.0,211.3184967041016,0.0,0.0,0.0,0.677940845489502,4.0,0.0,1.0
380340,293.2952575683594,297.1499938964844,293.1499938964844,0.098062939941883,-2252.061767578125,304.16278076171875,0.4846543669700622,0.1429891139268875,0.1008051037788391,293.4558410644531,297.1499938964844,293.1499938964844,0.148365780711174,-3302.810791015625,304.1837158203125,0.5500913858413696,0.2044287323951721,0.2108557671308517,293.2255859375,297.1499938964844,293.1499938964844,0.3496029376983642,-4821.982421875,304.1596069335937,0.7029371857643127,0.4254865050315857,0.3084155619144439,293.2313537597656,297.1499938964844,293.1499938964844,0.4093538820743561,-7389.201171875,304.1608581542969,0.7318205237388611,0.4840125143527984,0.4725691378116607,293.3028869628906,297.1499938964844,293.1499938964844,0.0164221972227096,-4129.52197265625,302.6738586425781,0.2991831004619598,0.050000000745058,0.2985827922821045,291.22576904296875,291.1499938964844,260.6918334960937,260.0464782714844,279.2441711425781,293.3705139160156,291.2255859375,1.0,0.590172529220581,0.7545005679130554,0.7545005679130554,1.0,1.0,-1.721658706665039,0.744459867477417,0.9771988987922668,0.3439661562442779,0.0,0.0,0.7140284180641174,412.6525268554688,410.0,-1.120166540145874,-20771.71484375,1499.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,310.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29113.599609375,27720.0,0.0,0.0,0.4822554588317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287791728973389,1.128793478012085,-1.4321244634629691e-05,0.0,0.0004894279991276,0.0,0.0,198.779052734375,0.0,0.0,0.0,0.6497461199760437,4.0,0.0,1.0
380400,293.2952575683594,297.1499938964844,293.1499938964844,0.098062939941883,-2252.061767578125,304.16278076171875,0.4846543669700622,0.1429891139268875,0.1008051037788391,293.4558410644531,297.1499938964844,293.1499938964844,0.148365780711174,-3302.810791015625,304.1837158203125,0.5500913858413696,0.2044287323951721,0.2108557671308517,293.2255859375,297.1499938964844,293.1499938964844,0.3496029376983642,-4821.982421875,304.1596069335937,0.7029371857643127,0.4254865050315857,0.3084155619144439,293.2313537597656,297.1499938964844,293.1499938964844,0.4093538820743561,-7389.201171875,304.1608581542969,0.7318205237388611,0.4840125143527984,0.4725691378116607,293.3028869628906,297.1499938964844,293.1499938964844,0.0164221972227096,-4129.52197265625,302.6738586425781,0.2991831004619598,0.050000000745058,0.2985827922821045,291.22576904296875,291.1499938964844,260.6918334960937,260.0464782714844,279.2441711425781,293.3705139160156,291.2255859375,1.0,0.590172529220581,0.7545005679130554,0.7545005679130554,1.0,1.0,-1.721658706665039,0.744459867477417,0.9771988987922668,0.3439661562442779,0.0,0.0,0.7140284180641174,412.6525268554688,410.0,-1.120166540145874,-20771.71484375,1499.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5596618652344,310.1624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29113.599609375,27720.0,0.0,0.0,0.4822554588317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287791728973389,1.128793478012085,-1.4321244634629691e-05,0.0,0.0004894279991276,0.0,0.0,198.779052734375,0.0,0.0,0.0,0.6497461199760437,4.0,0.0,1.0
380460,293.29168701171875,297.1499938964844,293.1499938964844,0.0960144326090812,-2214.585693359375,304.1619567871094,0.4811698198318481,0.1400277465581894,0.0989312678575515,293.4564208984375,297.1499938964844,293.1499938964844,0.1421866416931152,-3192.91259765625,304.18280029296875,0.5418897271156311,0.1965660750865936,0.2034378200769424,293.22515869140625,297.1499938964844,293.1499938964844,0.348572701215744,-4811.51025390625,304.158203125,0.701823353767395,0.4236551523208618,0.3071495592594147,293.2310485839844,297.1499938964844,293.1499938964844,0.4082106053829193,-7374.10546875,304.15924072265625,0.7308424711227417,0.4820120930671692,0.4706982970237732,293.3036193847656,297.1499938964844,293.1499938964844,0.016279324889183,-4118.9267578125,302.6158447265625,0.2991434931755066,0.050000000745058,0.2986382842063904,291.1990966796875,291.1499938964844,260.7673034667969,260.10406494140625,279.25079345703125,293.37237548828125,291.1993408203125,1.0,0.5888976454734802,0.7649053335189819,0.7649053335189819,1.0,1.0,-1.7058384418487549,0.7390362620353699,0.9668022394180298,0.3420028388500213,0.0,0.0,0.7095770239830017,412.6128234863281,410.0,-17.530473709106445,-20517.296875,1479.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.662841796875,310.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27973.029296875,27720.0,0.0,0.0,0.4753681421279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906784534454346,1.0906920433044434,-1.354979849566007e-05,0.0,0.0004824382194783,0.0,0.0,181.092025756836,0.0,0.0,0.0,0.6449752449989319,4.0,0.0,1.0
380520,293.29168701171875,297.1499938964844,293.1499938964844,0.0960144326090812,-2214.585693359375,304.1619567871094,0.4811698198318481,0.1400277465581894,0.0989312678575515,293.4564208984375,297.1499938964844,293.1499938964844,0.1421866416931152,-3192.91259765625,304.18280029296875,0.5418897271156311,0.1965660750865936,0.2034378200769424,293.22515869140625,297.1499938964844,293.1499938964844,0.348572701215744,-4811.51025390625,304.158203125,0.701823353767395,0.4236551523208618,0.3071495592594147,293.2310485839844,297.1499938964844,293.1499938964844,0.4082106053829193,-7374.10546875,304.15924072265625,0.7308424711227417,0.4820120930671692,0.4706982970237732,293.3036193847656,297.1499938964844,293.1499938964844,0.016279324889183,-4118.9267578125,302.6158447265625,0.2991434931755066,0.050000000745058,0.2986382842063904,291.1990966796875,291.1499938964844,260.7673034667969,260.10406494140625,279.25079345703125,293.37237548828125,291.1993408203125,1.0,0.5888976454734802,0.7649053335189819,0.7649053335189819,1.0,1.0,-1.7058384418487549,0.7390362620353699,0.9668022394180298,0.3420028388500213,0.0,0.0,0.7095770239830017,412.6128234863281,410.0,-17.530473709106445,-20517.296875,1479.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.662841796875,310.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27973.029296875,27720.0,0.0,0.0,0.4753681421279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0906784534454346,1.0906920433044434,-1.354979849566007e-05,0.0,0.0004824382194783,0.0,0.0,181.092025756836,0.0,0.0,0.0,0.6449752449989319,4.0,0.0,1.0
380580,293.288330078125,297.1499938964844,293.1499938964844,0.0937931835651397,-2173.28857421875,304.16168212890625,0.477576732635498,0.1371261328458786,0.0971161499619484,293.4567565917969,297.1499938964844,293.1499938964844,0.1357153207063675,-3075.98974609375,304.1826477050781,0.5336154699325562,0.1887328922748565,0.1960461884737014,293.2248229980469,297.1499938964844,293.1499938964844,0.3466604948043823,-4790.5556640625,304.1586303710937,0.7007112503051758,0.4218230247497558,0.3058886528015136,293.2308044433594,297.1499938964844,293.1499938964844,0.4060434699058532,-7343.09228515625,304.1597595214844,0.7298666834831238,0.4800090789794922,0.468833714723587,293.3043212890625,297.1499938964844,293.1499938964844,0.0160906855016946,-4098.65087890625,302.56134033203125,0.2991045117378235,0.050000000745058,0.2986929416656494,291.2029113769531,291.1499938964844,260.8428955078125,260.162109375,279.2570495605469,293.3717346191406,291.2027893066406,1.0,0.5876418948173523,0.7759343385696411,0.7759343385696411,1.0,1.0,-1.6901633739471436,0.7336001396179199,0.9565632939338684,0.3399907648563385,0.0,0.0,0.7021833658218384,412.5754699707031,410.0,-3.5407965183258057,-20329.46484375,1461.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7210388183594,310.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27939.048828125,27720.0,0.0,0.0,0.468605101108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705207586288452,1.0705339908599854,-1.3277565813041292e-05,0.0,0.000475574604934,0.0,0.0,173.4091796875,0.0,0.0,0.0,0.6360192894935608,4.0,0.0,1.0
380640,293.288330078125,297.1499938964844,293.1499938964844,0.0937931835651397,-2173.28857421875,304.16168212890625,0.477576732635498,0.1371261328458786,0.0971161499619484,293.4567565917969,297.1499938964844,293.1499938964844,0.1357153207063675,-3075.98974609375,304.1826477050781,0.5336154699325562,0.1887328922748565,0.1960461884737014,293.2248229980469,297.1499938964844,293.1499938964844,0.3466604948043823,-4790.5556640625,304.1586303710937,0.7007112503051758,0.4218230247497558,0.3058886528015136,293.2308044433594,297.1499938964844,293.1499938964844,0.4060434699058532,-7343.09228515625,304.1597595214844,0.7298666834831238,0.4800090789794922,0.468833714723587,293.3043212890625,297.1499938964844,293.1499938964844,0.0160906855016946,-4098.65087890625,302.56134033203125,0.2991045117378235,0.050000000745058,0.2986929416656494,291.2029113769531,291.1499938964844,260.8428955078125,260.162109375,279.2570495605469,293.3717346191406,291.2027893066406,1.0,0.5876418948173523,0.7759343385696411,0.7759343385696411,1.0,1.0,-1.6901633739471436,0.7336001396179199,0.9565632939338684,0.3399907648563385,0.0,0.0,0.7021833658218384,412.5754699707031,410.0,-3.5407965183258057,-20329.46484375,1461.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7210388183594,310.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27939.048828125,27720.0,0.0,0.0,0.468605101108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705207586288452,1.0705339908599854,-1.3277565813041292e-05,0.0,0.000475574604934,0.0,0.0,173.4091796875,0.0,0.0,0.0,0.6360192894935608,4.0,0.0,1.0
380700,293.2868957519531,297.1499938964844,293.1499938964844,0.0926929786801338,-2152.843994140625,304.1615600585937,0.4756478071212768,0.1356508135795593,0.0961971282958984,293.45684814453125,297.1499938964844,293.1499938964844,0.132545456290245,-3018.336181640625,304.1824645996094,0.5294715762138367,0.1848293542861938,0.1923617124557495,293.2246398925781,297.1499938964844,293.1499938964844,0.3457819521427154,-4781.0009765625,304.1586608886719,0.7001523375511169,0.4209084510803222,0.3052580058574676,293.2306823730469,297.1499938964844,293.1499938964844,0.40504851937294,-7328.96826171875,304.1597900390625,0.7293760776519775,0.4790081977844238,0.4679001271724701,293.3046569824219,297.1499938964844,293.1499938964844,0.0160015262663364,-4089.353271484375,302.5337219238281,0.2990844547748565,0.050000000745058,0.298721045255661,291.2020874023437,291.1499938964844,260.8807373046875,260.1913146972656,279.26025390625,293.3706359863281,291.2018737792969,1.0,0.5870186686515808,0.7816910147666931,0.7816910147666931,1.0,1.0,-1.6823190450668335,0.7308453917503357,0.9514736533164978,0.3389471173286438,0.0,0.0,0.6987898945808411,412.5620422363281,410.0,-3.117422819137573,-20227.806640625,1451.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7370300292969,310.178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27929.58984375,26640.0,0.0,0.0,0.4652858078479767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605299472808838,1.0605430603027344,-1.3146137462172192e-05,0.0,0.000472205952974,0.0,0.0,169.70709228515625,0.0,0.0,0.0,0.6166841983795166,4.0,0.0,1.0
380760,293.2855834960937,297.1499938964844,293.1499938964844,0.0917475894093513,-2135.60205078125,304.1611633300781,0.4736195504665375,0.1341792643070221,0.0952745899558067,293.4568786621094,297.1499938964844,293.1499938964844,0.1296222507953643,-2965.323974609375,304.181884765625,0.5253363847732544,0.1809362024068832,0.1886855661869049,293.2244567871094,297.1499938964844,293.1499938964844,0.3455008268356323,-4778.515625,304.1575622558594,0.6995944976806641,0.4200004637241363,0.3046295642852783,293.2305603027344,297.1499938964844,293.1499938964844,0.404746949672699,-7325.56884765625,304.1585388183594,0.7288863658905029,0.4780140817165375,0.46696937084198,293.3049621582031,297.1499938964844,293.1499938964844,0.015941809862852,-4086.22802734375,302.503662109375,0.2990644872188568,0.050000000745058,0.2987490892410278,291.1824645996094,291.1499938964844,260.9186096191406,260.2206420898437,279.2637939453125,293.3695068359375,291.17919921875,1.0,0.5863984227180481,0.7876424193382263,0.7876424193382263,1.0,1.0,-1.6744846105575562,0.7280765175819397,0.9464080929756165,0.3378851413726806,0.0,0.0,0.6983884572982788,412.5493469238281,410.0,-32.46186828613281,-20048.72265625,1442.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7587890625,310.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,26990.85546875,26640.0,0.0,0.0,0.4618728458881378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360924005508425,1.036105036735535,-1.262271234736545e-05,0.0,0.0004687422187998,0.0,0.0,158.9522705078125,0.0,0.0,0.0,0.6182679533958435,4.0,0.0,1.0
380820,293.2829284667969,297.1499938964844,293.1499938964844,0.0895638465881347,-2094.96533203125,304.1611022949219,0.4692709445953369,0.1312792748212814,0.09344994276762,293.456787109375,297.1499938964844,293.1499938964844,0.1233955547213554,-2850.5771484375,304.181640625,0.5171327590942383,0.1731831431388855,0.1813635975122451,293.2240600585937,297.1499938964844,293.1499938964844,0.3437902331352234,-4759.765625,304.157958984375,0.6984888911247253,0.418194442987442,0.3033850789070129,293.230224609375,297.1499938964844,293.1499938964844,0.4028130173683166,-7297.86572265625,304.15899658203125,0.72791588306427,0.4760364890098572,0.46512570977211,293.3055419921875,297.1499938964844,293.1499938964844,0.0157685354351997,-4067.819091796875,302.44805908203125,0.2990257441997528,0.050000000745058,0.2988035082817077,291.1789855957031,291.1499938964844,260.9944152832031,260.2797546386719,279.2715759277344,293.3672180175781,291.1794738769531,1.0,0.5851691365242004,0.8001822233200073,0.8001822233200073,1.0,1.0,-1.658921718597412,0.7225313782691956,0.9363902807235718,0.3357262909412384,0.0,0.0,0.6953111290931702,412.5199890136719,410.0,-4.774259090423584,-19894.3984375,1423.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77099609375,310.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,26766.580078125,26640.0,0.0,0.0,0.4552739560604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027242660522461,1.0272550582885742,-1.2461107871786226e-05,0.0,0.0004620451945811,0.0,0.0,155.40835571289062,0.0,0.0,0.0,0.6138346195220947,4.0,0.0,1.0
380880,293.2829284667969,297.1499938964844,293.1499938964844,0.0895638465881347,-2094.96533203125,304.1611022949219,0.4692709445953369,0.1312792748212814,0.09344994276762,293.456787109375,297.1499938964844,293.1499938964844,0.1233955547213554,-2850.5771484375,304.181640625,0.5171327590942383,0.1731831431388855,0.1813635975122451,293.2240600585937,297.1499938964844,293.1499938964844,0.3437902331352234,-4759.765625,304.157958984375,0.6984888911247253,0.418194442987442,0.3033850789070129,293.230224609375,297.1499938964844,293.1499938964844,0.4028130173683166,-7297.86572265625,304.15899658203125,0.72791588306427,0.4760364890098572,0.46512570977211,293.3055419921875,297.1499938964844,293.1499938964844,0.0157685354351997,-4067.819091796875,302.44805908203125,0.2990257441997528,0.050000000745058,0.2988035082817077,291.1789855957031,291.1499938964844,260.9944152832031,260.2797546386719,279.2715759277344,293.3672180175781,291.1794738769531,1.0,0.5851691365242004,0.8001822233200073,0.8001822233200073,1.0,1.0,-1.658921718597412,0.7225313782691956,0.9363902807235718,0.3357262909412384,0.0,0.0,0.6953111290931702,412.5199890136719,410.0,-4.774259090423584,-19894.3984375,1423.952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77099609375,310.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,26766.580078125,26640.0,0.0,0.0,0.4552739560604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027242660522461,1.0272550582885742,-1.2461107871786226e-05,0.0,0.0004620451945811,0.0,0.0,155.40835571289062,0.0,0.0,0.0,0.6138346195220947,4.0,0.0,1.0
380940,293.2802429199219,297.1499938964844,293.1499938964844,0.0874001011252403,-2054.671875,304.1610107421875,0.4644693434238434,0.1284576207399368,0.091670848429203,293.4564514160156,297.1499938964844,293.1499938964844,0.1172252222895622,-2735.56787109375,304.1813659667969,0.5090605020523071,0.1654770970344543,0.1740833073854446,293.2237243652344,297.1499938964844,293.1499938964844,0.3419385850429535,-4739.4267578125,304.15838623046875,0.6973791122436523,0.4163837432861328,0.3021369278430938,293.2300109863281,297.1499938964844,293.1499938964844,0.4007109105587005,-7267.70849609375,304.15948486328125,0.7269408106803894,0.4740515947341919,0.4632749259471893,293.3060607910156,297.1499938964844,293.1499938964844,0.0155888628214597,-4047.767333984375,302.3931579589844,0.2989879846572876,0.050000000745058,0.298856645822525,291.1816711425781,291.1499938964844,261.0703125,260.3394775390625,279.2804870605469,293.3648681640625,291.1816711425781,1.0,0.5839546918869019,0.8136693239212036,0.8136693239212036,1.0,1.0,-1.64347243309021,0.7169623374938965,0.9265100955963136,0.3335129022598266,0.0,0.0,0.6908367872238159,412.4894409179688,410.0,0.0608977936208248,-19698.71875,1405.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7459716796875,310.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,26767.443359375,25560.0,0.0,0.0,0.4490823447704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014707326889038,1.0147196054458618,-1.2305869859119412e-05,0.0,0.0004557614738587,0.0,0.0,151.1405487060547,0.0,0.0,0.0,0.5934430956840515,4.0,0.0,1.0
381000,293.2802429199219,297.1499938964844,293.1499938964844,0.0874001011252403,-2054.671875,304.1610107421875,0.4644693434238434,0.1284576207399368,0.091670848429203,293.4564514160156,297.1499938964844,293.1499938964844,0.1172252222895622,-2735.56787109375,304.1813659667969,0.5090605020523071,0.1654770970344543,0.1740833073854446,293.2237243652344,297.1499938964844,293.1499938964844,0.3419385850429535,-4739.4267578125,304.15838623046875,0.6973791122436523,0.4163837432861328,0.3021369278430938,293.2300109863281,297.1499938964844,293.1499938964844,0.4007109105587005,-7267.70849609375,304.15948486328125,0.7269408106803894,0.4740515947341919,0.4632749259471893,293.3060607910156,297.1499938964844,293.1499938964844,0.0155888628214597,-4047.767333984375,302.3931579589844,0.2989879846572876,0.050000000745058,0.298856645822525,291.1816711425781,291.1499938964844,261.0703125,260.3394775390625,279.2804870605469,293.3648681640625,291.1816711425781,1.0,0.5839546918869019,0.8136693239212036,0.8136693239212036,1.0,1.0,-1.64347243309021,0.7169623374938965,0.9265100955963136,0.3335129022598266,0.0,0.0,0.6908367872238159,412.4894409179688,410.0,0.0608977936208248,-19698.71875,1405.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7459716796875,310.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,26767.443359375,25560.0,0.0,0.0,0.4490823447704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014707326889038,1.0147196054458618,-1.2305869859119412e-05,0.0,0.0004557614738587,0.0,0.0,151.1405487060547,0.0,0.0,0.0,0.5934430956840515,4.0,0.0,1.0
