time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2774658203125,297.1499938964844,293.1499938964844,0.0855051577091217,-2019.8677978515625,304.1605224609375,0.4593061506748199,0.1257217973470688,0.0899446383118629,293.4559020996094,297.1499938964844,293.1499938964844,0.111429713666439,-2626.871337890625,304.1806030273437,0.5011349320411682,0.1578222960233688,0.1668486893177032,293.2233581542969,297.1499938964844,293.1499938964844,0.3409230411052704,-4728.9248046875,304.1573486328125,0.6962785720825195,0.4145953357219696,0.3008995056152344,293.22967529296875,297.1499938964844,293.1499938964844,0.3995798528194427,-7252.47216796875,304.1582946777344,0.7259727120399475,0.472089946269989,0.4614385664463043,293.3065185546875,297.1499938964844,293.1499938964844,0.0154521642252802,-4036.42333984375,302.334228515625,0.2989518642425537,0.050000000745058,0.2989074885845184,291.1559143066406,291.1499938964844,261.146240234375,260.3998718261719,279.2904968261719,293.36236572265625,291.1565246582031,1.0,0.5827575325965881,0.8282105326652527,0.8282105326652527,1.0,1.0,-1.6281964778900146,0.7113925814628601,0.9168038964271544,0.331255555152893,0.0,0.0,0.6920956373214722,412.45361328125,410.0,-14.78756332397461,-19455.541015625,1388.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7235412597656,310.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25641.1796875,25560.0,0.0,0.0,0.442959725856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934777617454528,0.9934895038604736,-1.1792277291533536e-05,0.0,0.0004495478060562,0.0,0.0,141.8146209716797,0.0,0.0,0.0,0.5959174633026123,4.0,0.0,1.0
381120,293.2774658203125,297.1499938964844,293.1499938964844,0.0855051577091217,-2019.8677978515625,304.1605224609375,0.4593061506748199,0.1257217973470688,0.0899446383118629,293.4559020996094,297.1499938964844,293.1499938964844,0.111429713666439,-2626.871337890625,304.1806030273437,0.5011349320411682,0.1578222960233688,0.1668486893177032,293.2233581542969,297.1499938964844,293.1499938964844,0.3409230411052704,-4728.9248046875,304.1573486328125,0.6962785720825195,0.4145953357219696,0.3008995056152344,293.22967529296875,297.1499938964844,293.1499938964844,0.3995798528194427,-7252.47216796875,304.1582946777344,0.7259727120399475,0.472089946269989,0.4614385664463043,293.3065185546875,297.1499938964844,293.1499938964844,0.0154521642252802,-4036.42333984375,302.334228515625,0.2989518642425537,0.050000000745058,0.2989074885845184,291.1559143066406,291.1499938964844,261.146240234375,260.3998718261719,279.2904968261719,293.36236572265625,291.1565246582031,1.0,0.5827575325965881,0.8282105326652527,0.8282105326652527,1.0,1.0,-1.6281964778900146,0.7113925814628601,0.9168038964271544,0.331255555152893,0.0,0.0,0.6920956373214722,412.45361328125,410.0,-14.78756332397461,-19455.541015625,1388.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7235412597656,310.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25641.1796875,25560.0,0.0,0.0,0.442959725856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934777617454528,0.9934895038604736,-1.1792277291533536e-05,0.0,0.0004495478060562,0.0,0.0,141.8146209716797,0.0,0.0,0.0,0.5959174633026123,4.0,0.0,1.0
381180,293.2745361328125,297.1499938964844,293.1499938964844,0.0834091156721115,-1980.850830078125,304.1604919433594,0.4543028175830841,0.1230828985571861,0.0882753655314445,293.4551696777344,297.1499938964844,293.1499938964844,0.1053994819521904,-2511.76904296875,304.1804504394531,0.4932701587677002,0.1502207517623901,0.159662663936615,293.2230529785156,297.1499938964844,293.1499938964844,0.3388790488243103,-4706.205078125,304.1582946777344,0.6951782703399658,0.4127943217754364,0.2996633350849151,293.2294006347656,297.1499938964844,293.1499938964844,0.3972575962543487,-7218.748046875,304.15936279296875,0.725006103515625,0.4701255857944488,0.4596088826656341,293.30694580078125,297.1499938964844,293.1499938964844,0.0152667071670293,-4013.9677734375,302.2803039550781,0.2989168167114258,0.050000000745058,0.2989569306373596,291.1659851074219,291.1499938964844,261.2221984863281,260.46099853515625,279.3017883300781,293.3597717285156,291.1663513183594,1.0,0.5815787315368652,0.8439427614212036,0.8439427614212036,1.0,1.0,-1.613084316253662,0.7058141231536865,0.9072702527046204,0.3289496302604675,0.0,0.0,0.6892107725143433,412.416748046875,410.0,3.528958559036255,-19281.458984375,1370.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6658935546875,309.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,25633.40625,25560.0,0.0,0.0,0.4373494386672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876613020896912,0.987673044204712,-1.1720544534910005e-05,0.0,0.0004438541072886,0.0,0.0,139.9287109375,0.0,0.0,0.0,0.5932492613792419,4.0,0.0,1.0
381240,293.2745361328125,297.1499938964844,293.1499938964844,0.0834091156721115,-1980.850830078125,304.1604919433594,0.4543028175830841,0.1230828985571861,0.0882753655314445,293.4551696777344,297.1499938964844,293.1499938964844,0.1053994819521904,-2511.76904296875,304.1804504394531,0.4932701587677002,0.1502207517623901,0.159662663936615,293.2230529785156,297.1499938964844,293.1499938964844,0.3388790488243103,-4706.205078125,304.1582946777344,0.6951782703399658,0.4127943217754364,0.2996633350849151,293.2294006347656,297.1499938964844,293.1499938964844,0.3972575962543487,-7218.748046875,304.15936279296875,0.725006103515625,0.4701255857944488,0.4596088826656341,293.30694580078125,297.1499938964844,293.1499938964844,0.0152667071670293,-4013.9677734375,302.2803039550781,0.2989168167114258,0.050000000745058,0.2989569306373596,291.1659851074219,291.1499938964844,261.2221984863281,260.46099853515625,279.3017883300781,293.3597717285156,291.1663513183594,1.0,0.5815787315368652,0.8439427614212036,0.8439427614212036,1.0,1.0,-1.613084316253662,0.7058141231536865,0.9072702527046204,0.3289496302604675,0.0,0.0,0.6892107725143433,412.416748046875,410.0,3.528958559036255,-19281.458984375,1370.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6658935546875,309.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,25633.40625,25560.0,0.0,0.0,0.4373494386672973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876613020896912,0.987673044204712,-1.1720544534910005e-05,0.0,0.0004438541072886,0.0,0.0,139.9287109375,0.0,0.0,0.0,0.5932492613792419,4.0,0.0,1.0
381300,293.27301025390625,297.1499938964844,293.1499938964844,0.0824135765433311,-1962.405029296875,304.160400390625,0.4518968164920807,0.1218090876936912,0.0874687805771827,293.4547424316406,297.1499938964844,293.1499938964844,0.1024544909596443,-2455.104248046875,304.1802673339844,0.4892846345901489,0.1464418470859527,0.1560892164707183,293.2229919433594,297.1499938964844,293.1499938964844,0.3379224836826324,-4695.65234375,304.15850830078125,0.6946205496788025,0.4118830263614654,0.2990365922451019,293.2292785644531,297.1499938964844,293.1499938964844,0.3961825370788574,-7203.27099609375,304.1596374511719,0.7245209813117981,0.4691438972949981,0.4586922228336334,293.3071594238281,297.1499938964844,293.1499938964844,0.0151788610965013,-4003.588623046875,302.2528991699219,0.2988996505737304,0.050000000745058,0.2989811599254608,291.168212890625,291.1499938964844,261.2601928710937,260.49188232421875,279.30792236328125,293.3584289550781,291.1684875488281,1.0,0.5809961557388306,0.8523004651069641,0.8523004651069641,1.0,1.0,-1.6055868864059448,0.7030189633369446,0.9025678634643556,0.3277761936187744,0.0,0.0,0.6877674460411072,412.3981018066406,410.0,4.654876232147217,-19185.779296875,1361.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6301574707031,309.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,25637.111328125,24480.0,0.0,0.0,0.4347110688686371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9838460683822632,0.9838577508926392,-1.16757073556073e-05,0.0,0.0004411764675751,0.0,0.0,138.71946716308594,0.0,0.0,0.0,0.5766230821609497,4.0,0.0,1.0
381360,293.2714233398437,297.1499938964844,293.1499938964844,0.08158690482378,-1947.4356689453125,304.1600036621094,0.4495518803596496,0.1205612123012542,0.0866792947053909,293.4542541503906,297.1499938964844,293.1499938964844,0.0997155085206031,-2402.46923828125,304.17974853515625,0.4851858615875244,0.1426791250705719,0.1525296121835708,293.222900390625,297.1499938964844,293.1499938964844,0.3375618755817413,-4692.20361328125,304.1575927734375,0.6940615773200989,0.4109745919704437,0.2984082996845245,293.2291259765625,297.1499938964844,293.1499938964844,0.3958057165145874,-7198.66748046875,304.1585388183594,0.7240368723869324,0.468169242143631,0.4577783942222595,293.3073425292969,297.1499938964844,293.1499938964844,0.0151182599365711,-3999.40625,302.2226257324219,0.2988828420639038,0.050000000745058,0.2990049123764038,291.15118408203125,291.1499938964844,261.29815673828125,260.52294921875,279.3146667480469,293.3570556640625,291.1478881835937,1.0,0.5804183483123779,0.8600300550460815,0.8600300550460815,1.0,1.0,-1.598136305809021,0.7001892924308777,0.8979469537734985,0.3265570402145386,0.0,0.0,0.6891747117042542,412.3786315917969,410.0,-26.27263259887696,-19008.32421875,1353.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,309.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24719.287109375,24480.0,0.0,0.0,0.4320231676101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964760720729828,0.9647719860076904,-1.124230675486615e-05,0.0,0.0004384485946502,0.0,0.0,130.93495178222656,0.0,0.0,0.0,0.5804063081741333,4.0,0.0,1.0
381420,293.2682189941406,297.1499938964844,293.1499938964844,0.079644039273262,-1911.4757080078125,304.1599426269531,0.4450344741344452,0.1181359887123107,0.0851465538144111,293.4530944824219,297.1499938964844,293.1499938964844,0.0939158648252487,-2289.235595703125,304.17950439453125,0.4762341976165771,0.1352053433656692,0.1454578787088394,293.2227478027344,297.1499938964844,293.1499938964844,0.3355021178722381,-4669.21728515625,304.1585998535156,0.6929495930671692,0.4091612100601196,0.2971585690975189,293.22882080078125,297.1499938964844,293.1499938964844,0.3935070931911468,-7165.1611328125,304.1596069335937,0.7230764627456665,0.4662306308746338,0.4559694230556488,293.30767822265625,297.1499938964844,293.1499938964844,0.0149408550933003,-3977.177978515625,302.1683959960937,0.2988503575325012,0.050000000745058,0.2990508377552032,291.1590881347656,291.1499938964844,261.3741149902344,260.5857849121094,279.3565368652344,293.354248046875,291.160888671875,1.0,0.5792785882949829,0.8592290282249451,0.8592290282249451,1.0,1.0,-1.5834002494812012,0.6931968331336975,0.8902033567428589,0.3227497935295105,0.0,0.0,0.6882133483886719,412.3366394042969,410.0,11.967238426208496,-18849.470703125,1336.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54364013671875,309.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,24533.65625,24480.0,0.0,0.0,0.4269353151321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964238464832306,0.9642496705055236,-1.119420903705759e-05,0.0,0.0004332850803621,0.0,0.0,130.40838623046875,0.0,0.0,0.0,0.5795286297798157,4.0,0.0,1.0
381480,293.2682189941406,297.1499938964844,293.1499938964844,0.079644039273262,-1911.4757080078125,304.1599426269531,0.4450344741344452,0.1181359887123107,0.0851465538144111,293.4530944824219,297.1499938964844,293.1499938964844,0.0939158648252487,-2289.235595703125,304.17950439453125,0.4762341976165771,0.1352053433656692,0.1454578787088394,293.2227478027344,297.1499938964844,293.1499938964844,0.3355021178722381,-4669.21728515625,304.1585998535156,0.6929495930671692,0.4091612100601196,0.2971585690975189,293.22882080078125,297.1499938964844,293.1499938964844,0.3935070931911468,-7165.1611328125,304.1596069335937,0.7230764627456665,0.4662306308746338,0.4559694230556488,293.30767822265625,297.1499938964844,293.1499938964844,0.0149408550933003,-3977.177978515625,302.1683959960937,0.2988503575325012,0.050000000745058,0.2990508377552032,291.1590881347656,291.1499938964844,261.3741149902344,260.5857849121094,279.3565368652344,293.354248046875,291.160888671875,1.0,0.5792785882949829,0.8592290282249451,0.8592290282249451,1.0,1.0,-1.5834002494812012,0.6931968331336975,0.8902033567428589,0.3227497935295105,0.0,0.0,0.6882133483886719,412.3366394042969,410.0,11.967238426208496,-18849.470703125,1336.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54364013671875,309.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,24533.65625,24480.0,0.0,0.0,0.4269353151321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964238464832306,0.9642496705055236,-1.119420903705759e-05,0.0,0.0004332850803621,0.0,0.0,130.40838623046875,0.0,0.0,0.0,0.5795286297798157,4.0,0.0,1.0
381540,293.26495361328125,297.1499938964844,293.1499938964844,0.0777211859822273,-1875.9617919921875,304.1598205566406,0.4407325088977813,0.1157983914017677,0.0836693719029426,293.45172119140625,297.1499938964844,293.1499938964844,0.0881552174687385,-2176.225830078125,304.17926025390625,0.4650759398937225,0.127803772687912,0.1384517550468444,293.22265625,297.1499938964844,293.1499938964844,0.3332410454750061,-4643.99072265625,304.1594543457031,0.691829264163971,0.4073394238948822,0.2959012389183044,293.22857666015625,297.1499938964844,293.1499938964844,0.3909714221954345,-7128.244140625,304.1606140136719,0.7221067547798157,0.4642820060253143,0.4541505575180053,293.3080139160156,297.1499938964844,293.1499938964844,0.0147548681125044,-3952.719482421875,302.115478515625,0.2988183200359344,0.050000000745058,0.2990961372852325,291.1756591796875,291.1499938964844,261.45001220703125,260.6495361328125,279.39892578125,293.35137939453125,291.17657470703125,1.0,0.5781579613685608,0.8584279417991638,0.8584279417991638,1.0,1.0,-1.5688166618347168,0.6862810254096985,0.8825355768203735,0.318982720375061,0.0,0.0,0.6835659146308899,412.2973327636719,410.0,17.71084213256836,-18632.357421875,1320.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,309.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24589.8671875,23400.0,0.0,0.0,0.4221808314323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953857958316803,0.9538690447807312,-1.1086012818850575e-05,0.0,0.0004284598689991,0.0,0.0,127.37903594970705,0.0,0.0,0.0,0.5601544976234436,4.0,0.0,1.0
381600,293.26495361328125,297.1499938964844,293.1499938964844,0.0777211859822273,-1875.9617919921875,304.1598205566406,0.4407325088977813,0.1157983914017677,0.0836693719029426,293.45172119140625,297.1499938964844,293.1499938964844,0.0881552174687385,-2176.225830078125,304.17926025390625,0.4650759398937225,0.127803772687912,0.1384517550468444,293.22265625,297.1499938964844,293.1499938964844,0.3332410454750061,-4643.99072265625,304.1594543457031,0.691829264163971,0.4073394238948822,0.2959012389183044,293.22857666015625,297.1499938964844,293.1499938964844,0.3909714221954345,-7128.244140625,304.1606140136719,0.7221067547798157,0.4642820060253143,0.4541505575180053,293.3080139160156,297.1499938964844,293.1499938964844,0.0147548681125044,-3952.719482421875,302.115478515625,0.2988183200359344,0.050000000745058,0.2990961372852325,291.1756591796875,291.1499938964844,261.45001220703125,260.6495361328125,279.39892578125,293.35137939453125,291.17657470703125,1.0,0.5781579613685608,0.8584279417991638,0.8584279417991638,1.0,1.0,-1.5688166618347168,0.6862810254096985,0.8825355768203735,0.318982720375061,0.0,0.0,0.6835659146308899,412.2973327636719,410.0,17.71084213256836,-18632.357421875,1320.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755249023437,309.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24589.8671875,23400.0,0.0,0.0,0.4221808314323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953857958316803,0.9538690447807312,-1.1086012818850575e-05,0.0,0.0004284598689991,0.0,0.0,127.37903594970705,0.0,0.0,0.0,0.5601544976234436,4.0,0.0,1.0
381660,293.2616882324219,297.1499938964844,293.1499938964844,0.0760892257094383,-1846.4124755859373,304.1592712402344,0.4366526007652282,0.1135504096746444,0.0822477415204048,293.4501037597656,297.1499938964844,293.1499938964844,0.0826909318566322,-2069.853759765625,304.1786499023437,0.4515011012554168,0.120484821498394,0.1315196454524994,293.2224426269531,297.1499938964844,293.1499938964844,0.331936776638031,-4630.12890625,304.1585388183594,0.6907185912132263,0.4055408239364624,0.2946550846099853,293.2282409667969,297.1499938964844,293.1499938964844,0.3895494043827057,-7108.6044921875,304.1595153808594,0.7211423516273499,0.4623600542545318,0.4523482322692871,293.30828857421875,297.1499938964844,293.1499938964844,0.0146152125671505,-3938.37353515625,302.0572814941406,0.2987877130508423,0.050000000745058,0.2991394996643066,291.1586303710937,291.1499938964844,261.5260314941406,260.71392822265625,279.4410400390625,293.348388671875,291.1599426269531,1.0,0.5770578980445862,0.8576972484588623,0.8576972484588623,1.0,1.0,-1.554448127746582,0.6794794797897339,0.8749686479568481,0.315280556678772,0.0,0.0,0.6837871670722961,412.2546997070313,410.0,-1.5273932218551636,-18361.869140625,1303.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432067871094,309.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,23503.970703125,23400.0,0.0,0.0,0.4172690212726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306047558784484,0.9306153059005736,-1.0574342013569549e-05,0.0,0.0004234749940223,0.0,0.0,118.4761962890625,0.0,0.0,0.0,0.5616558790206909,4.0,0.0,1.0
381720,293.2616882324219,297.1499938964844,293.1499938964844,0.0760892257094383,-1846.4124755859373,304.1592712402344,0.4366526007652282,0.1135504096746444,0.0822477415204048,293.4501037597656,297.1499938964844,293.1499938964844,0.0826909318566322,-2069.853759765625,304.1786499023437,0.4515011012554168,0.120484821498394,0.1315196454524994,293.2224426269531,297.1499938964844,293.1499938964844,0.331936776638031,-4630.12890625,304.1585388183594,0.6907185912132263,0.4055408239364624,0.2946550846099853,293.2282409667969,297.1499938964844,293.1499938964844,0.3895494043827057,-7108.6044921875,304.1595153808594,0.7211423516273499,0.4623600542545318,0.4523482322692871,293.30828857421875,297.1499938964844,293.1499938964844,0.0146152125671505,-3938.37353515625,302.0572814941406,0.2987877130508423,0.050000000745058,0.2991394996643066,291.1586303710937,291.1499938964844,261.5260314941406,260.71392822265625,279.4410400390625,293.348388671875,291.1599426269531,1.0,0.5770578980445862,0.8576972484588623,0.8576972484588623,1.0,1.0,-1.554448127746582,0.6794794797897339,0.8749686479568481,0.315280556678772,0.0,0.0,0.6837871670722961,412.2546997070313,410.0,-1.5273932218551636,-18361.869140625,1303.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4432067871094,309.7269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,23503.970703125,23400.0,0.0,0.0,0.4172690212726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306047558784484,0.9306153059005736,-1.0574342013569549e-05,0.0,0.0004234749940223,0.0,0.0,118.4761962890625,0.0,0.0,0.0,0.5616558790206909,4.0,0.0,1.0
381780,293.2583923339844,297.1499938964844,293.1499938964844,0.0742687508463859,-1813.0289306640625,304.1592102050781,0.4327952861785888,0.1113901659846305,0.0808816105127334,293.4482727050781,297.1499938964844,293.1499938964844,0.0769852772355079,-1959.14453125,304.1785888671875,0.438345193862915,0.1132574751973152,0.1246709823608398,293.2222595214844,297.1499938964844,293.1499938964844,0.3296166956424713,-4604.1220703125,304.1595458984375,0.6896124482154846,0.4037425518035888,0.2934149205684662,293.2279357910156,297.1499938964844,293.1499938964844,0.38694629073143,-7070.52294921875,304.16064453125,0.7201793193817139,0.460439532995224,0.4505569040775299,293.3085021972656,297.1499938964844,293.1499938964844,0.0144316395744681,-3913.051025390625,302.0050354003906,0.2987581491470337,0.050000000745058,0.2991814315319061,291.1780700683594,291.1499938964844,261.6024169921875,260.7785949707031,279.4831237792969,293.3453369140625,291.1791076660156,1.0,0.5759792327880859,0.856966495513916,0.856966495513916,1.0,1.0,-1.5402939319610596,0.6727859973907471,0.8675078749656677,0.3116390705108642,0.0,0.0,0.6786710023880005,412.2114562988281,410.0,16.359621047973633,-18166.619140625,1287.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4029541015625,309.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23519.833984375,23400.0,0.0,0.0,0.4125788509845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207554459571838,0.9207658767700196,-1.046719989972189e-05,0.0,0.000418715091655,0.0,0.0,115.71810150146484,0.0,0.0,0.0,0.5572986602783203,4.0,0.0,1.0
381840,293.2583923339844,297.1499938964844,293.1499938964844,0.0742687508463859,-1813.0289306640625,304.1592102050781,0.4327952861785888,0.1113901659846305,0.0808816105127334,293.4482727050781,297.1499938964844,293.1499938964844,0.0769852772355079,-1959.14453125,304.1785888671875,0.438345193862915,0.1132574751973152,0.1246709823608398,293.2222595214844,297.1499938964844,293.1499938964844,0.3296166956424713,-4604.1220703125,304.1595458984375,0.6896124482154846,0.4037425518035888,0.2934149205684662,293.2279357910156,297.1499938964844,293.1499938964844,0.38694629073143,-7070.52294921875,304.16064453125,0.7201793193817139,0.460439532995224,0.4505569040775299,293.3085021972656,297.1499938964844,293.1499938964844,0.0144316395744681,-3913.051025390625,302.0050354003906,0.2987581491470337,0.050000000745058,0.2991814315319061,291.1780700683594,291.1499938964844,261.6024169921875,260.7785949707031,279.4831237792969,293.3453369140625,291.1791076660156,1.0,0.5759792327880859,0.856966495513916,0.856966495513916,1.0,1.0,-1.5402939319610596,0.6727859973907471,0.8675078749656677,0.3116390705108642,0.0,0.0,0.6786710023880005,412.2114562988281,410.0,16.359621047973633,-18166.619140625,1287.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4029541015625,309.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23519.833984375,23400.0,0.0,0.0,0.4125788509845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207554459571838,0.9207658767700196,-1.046719989972189e-05,0.0,0.000418715091655,0.0,0.0,115.71810150146484,0.0,0.0,0.0,0.5572986602783203,4.0,0.0,1.0
381900,293.2567138671875,297.1499938964844,293.1499938964844,0.07340619713068,-1797.3236083984375,304.1591186523437,0.4309487640857696,0.1103428751230239,0.0802190229296684,293.4472351074219,297.1499938964844,293.1499938964844,0.0741624012589454,-1904.984375,304.17852783203125,0.4320467114448547,0.1096829622983932,0.1212814971804618,293.22216796875,297.1499938964844,293.1499938964844,0.3285549581050873,-4592.31640625,304.15972900390625,0.6890588998794556,0.4028454124927521,0.2927946448326111,293.227783203125,297.1499938964844,293.1499938964844,0.3857572674751282,-7053.28466796875,304.160888671875,0.7196953892707825,0.4594806432723999,0.4496602714061737,293.3086242675781,297.1499938964844,293.1499938964844,0.014345065690577,-3901.4267578125,301.9783630371094,0.2987436950206756,0.050000000745058,0.2992019355297088,291.1842041015625,291.1499938964844,261.6407165527344,260.8110046386719,279.504150390625,293.3437805175781,291.18505859375,1.0,0.5754477381706238,0.8566011786460876,0.8566011786460876,1.0,1.0,-1.5332918167114258,0.6694772243499756,0.8638145923614502,0.3098395764827728,0.0,0.0,0.6757678389549255,412.1899108886719,410.0,16.29305076599121,-18059.15625,1280.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,309.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,23535.7109375,22320.0,0.0,0.0,0.4102766513824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138868451118468,0.9138972163200378,-1.039426842908142e-05,0.0,0.0004163786652497,0.0,0.0,113.83235168457033,0.0,0.0,0.0,0.5394064784049988,4.0,0.0,1.0
381960,293.25506591796875,297.1499938964844,293.1499938964844,0.0727071762084961,-1784.9439697265625,304.1587219238281,0.4291571378707886,0.1093181073665618,0.0795701965689659,293.44610595703125,297.1499938964844,293.1499938964844,0.071486622095108,-1854.403564453125,304.1781921386719,0.4259772896766662,0.1061369404196739,0.1179181635379791,293.2220458984375,297.1499938964844,293.1499938964844,0.3281142115592956,-4587.95458984375,304.15875244140625,0.6885076761245728,0.4019551277160644,0.2921768724918365,293.2276306152344,297.1499938964844,293.1499938964844,0.3852911591529846,-7047.365234375,304.15972900390625,0.7192121148109436,0.4585292935371399,0.4487670361995697,293.3087158203125,297.1499938964844,293.1499938964844,0.0142844961956143,-3896.199951171875,301.9482421875,0.2987295985221863,0.050000000745058,0.299221932888031,291.17010498046875,291.1499938964844,261.6791076660156,260.8434753417969,279.52508544921875,293.3421630859375,291.166748046875,1.0,0.5749217867851257,0.8562597036361694,0.8562597036361694,1.0,1.0,-1.5263512134552002,0.6662007570266724,0.8601504564285278,0.3080590069293976,0.0,0.0,0.6756011247634888,412.1675109863281,410.0,-18.12969207763672,-17865.669921875,1272.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3823547363281,309.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,22634.9296875,22320.0,0.0,0.0,0.4078335165977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910861611366272,0.8910961151123047,-9.94064612314105e-06,0.0,0.0004138991935178,0.0,0.0,105.99609375,0.0,0.0,0.0,0.5414989590644836,4.0,0.0,1.0
382020,293.251708984375,297.1499938964844,293.1499938964844,0.0710954368114471,-1755.8272705078125,304.15850830078125,0.4257394075393677,0.1073359176516532,0.0783151537179946,293.4437561035156,297.1499938964844,293.1499938964844,0.0658547133207321,-1748.7928466796875,304.17822265625,0.4145217835903168,0.0991139188408851,0.111261636018753,293.2217712402344,297.1499938964844,293.1499938964844,0.3261844515800476,-4566.47705078125,304.1591186523437,0.6874173879623413,0.4001875519752502,0.2909552454948425,293.22723388671875,297.1499938964844,293.1499938964844,0.3831425011157989,-7016.1669921875,304.16015625,0.7182536125183105,0.4566428363323211,0.4470029473304748,293.3088684082031,297.1499938964844,293.1499938964844,0.0141247035935521,-3874.98681640625,301.89373779296875,0.2987024784088135,0.050000000745058,0.2992604672908783,291.1747131347656,291.1499938964844,261.75604248046875,260.9085998535156,279.5669250488281,293.3389587402344,291.17633056640625,1.0,0.5738875269889832,0.8555766940116882,0.8555766940116882,1.0,1.0,-1.5126692056655884,0.6597463488578796,0.8529229164123535,0.3045542538166046,0.0,0.0,0.6727122068405151,412.1204833984375,410.0,10.692822456359863,-17708.61328125,1257.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3736877441406,309.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22428.59765625,22320.0,0.0,0.0,0.4030008316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842692375183105,0.8842790126800537,-9.820491868595129e-06,0.0,0.0004089946160092,0.0,0.0,103.83333587646484,0.0,0.0,0.0,0.5379382371902466,4.0,0.0,1.0
382080,293.251708984375,297.1499938964844,293.1499938964844,0.0710954368114471,-1755.8272705078125,304.15850830078125,0.4257394075393677,0.1073359176516532,0.0783151537179946,293.4437561035156,297.1499938964844,293.1499938964844,0.0658547133207321,-1748.7928466796875,304.17822265625,0.4145217835903168,0.0991139188408851,0.111261636018753,293.2217712402344,297.1499938964844,293.1499938964844,0.3261844515800476,-4566.47705078125,304.1591186523437,0.6874173879623413,0.4001875519752502,0.2909552454948425,293.22723388671875,297.1499938964844,293.1499938964844,0.3831425011157989,-7016.1669921875,304.16015625,0.7182536125183105,0.4566428363323211,0.4470029473304748,293.3088684082031,297.1499938964844,293.1499938964844,0.0141247035935521,-3874.98681640625,301.89373779296875,0.2987024784088135,0.050000000745058,0.2992604672908783,291.1747131347656,291.1499938964844,261.75604248046875,260.9085998535156,279.5669250488281,293.3389587402344,291.17633056640625,1.0,0.5738875269889832,0.8555766940116882,0.8555766940116882,1.0,1.0,-1.5126692056655884,0.6597463488578796,0.8529229164123535,0.3045542538166046,0.0,0.0,0.6727122068405151,412.1204833984375,410.0,10.692822456359863,-17708.61328125,1257.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3736877441406,309.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22428.59765625,22320.0,0.0,0.0,0.4030008316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842692375183105,0.8842790126800537,-9.820491868595129e-06,0.0,0.0004089946160092,0.0,0.0,103.83333587646484,0.0,0.0,0.0,0.5379382371902466,4.0,0.0,1.0
382140,293.24835205078125,297.1499938964844,293.1499938964844,0.0694992691278457,-1727.0623779296875,304.1583251953125,0.4225281774997711,0.1054400354623794,0.0771145969629287,293.4412536621094,297.1499938964844,293.1499938964844,0.0601317547261714,-1643.7305908203125,304.1783447265625,0.4035935401916504,0.0921772941946983,0.1046865060925483,293.2215270996094,297.1499938964844,293.1499938964844,0.3240515887737274,-4542.6484375,304.1596069335937,0.6863237619400024,0.3984172344207763,0.2897317111492157,293.2268981933594,297.1499938964844,293.1499938964844,0.380752682685852,-6981.3505859375,304.1607360839844,0.7172856330871582,0.4547508656978607,0.4452348053455353,293.3089904785156,297.1499938964844,293.1499938964844,0.0139560038223862,-3851.337646484375,301.8409423828125,0.2986756861209869,0.050000000745058,0.2992985844612121,291.18878173828125,291.1499938964844,261.833251953125,260.9739074707031,279.6087341308594,293.3357849121094,291.1895446777344,1.0,0.5728743076324463,0.8548937439918518,0.8548937439918518,1.0,1.0,-1.4991708993911743,0.6533843278884888,0.8457865715026855,0.3011035621166229,0.0,0.0,0.6664783954620361,412.0773315429688,410.0,14.722291946411133,-17504.4375,1242.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,309.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22465.61328125,21240.0,0.0,0.0,0.3983079791069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700850009918213,0.8700946569442749,-9.677754860604182e-06,0.0,0.0004042319778818,0.0,0.0,100.25548553466795,0.0,0.0,0.0,0.5170108079910278,4.0,0.0,1.0
382200,293.24835205078125,297.1499938964844,293.1499938964844,0.0694992691278457,-1727.0623779296875,304.1583251953125,0.4225281774997711,0.1054400354623794,0.0771145969629287,293.4412536621094,297.1499938964844,293.1499938964844,0.0601317547261714,-1643.7305908203125,304.1783447265625,0.4035935401916504,0.0921772941946983,0.1046865060925483,293.2215270996094,297.1499938964844,293.1499938964844,0.3240515887737274,-4542.6484375,304.1596069335937,0.6863237619400024,0.3984172344207763,0.2897317111492157,293.2268981933594,297.1499938964844,293.1499938964844,0.380752682685852,-6981.3505859375,304.1607360839844,0.7172856330871582,0.4547508656978607,0.4452348053455353,293.3089904785156,297.1499938964844,293.1499938964844,0.0139560038223862,-3851.337646484375,301.8409423828125,0.2986756861209869,0.050000000745058,0.2992985844612121,291.18878173828125,291.1499938964844,261.833251953125,260.9739074707031,279.6087341308594,293.3357849121094,291.1895446777344,1.0,0.5728743076324463,0.8548937439918518,0.8548937439918518,1.0,1.0,-1.4991708993911743,0.6533843278884888,0.8457865715026855,0.3011035621166229,0.0,0.0,0.6664783954620361,412.0773315429688,410.0,14.722291946411133,-17504.4375,1242.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35693359375,309.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,22465.61328125,21240.0,0.0,0.0,0.3983079791069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700850009918213,0.8700946569442749,-9.677754860604182e-06,0.0,0.0004042319778818,0.0,0.0,100.25548553466795,0.0,0.0,0.0,0.5170108079910278,4.0,0.0,1.0
382260,293.2449645996094,297.1499938964844,293.1499938964844,0.0681995525956153,-1704.2421875,304.1577453613281,0.4195172786712646,0.1036326065659523,0.0759689286351203,293.4385986328125,297.1499938964844,293.1499938964844,0.0545693524181842,-1544.462158203125,304.1781921386719,0.3916347622871399,0.0853352919220924,0.0981973633170127,293.22119140625,297.1499938964844,293.1499938964844,0.3229377865791321,-4530.9638671875,304.1583251953125,0.6852407455444336,0.3966714441776275,0.2885205149650574,293.2265014648437,297.1499938964844,293.1499938964844,0.3795507848262787,-6965.00732421875,304.15924072265625,0.7163200974464417,0.4528856575489044,0.4434837102890014,293.3090209960937,297.1499938964844,293.1499938964844,0.0138327647000551,-3838.449462890625,301.78173828125,0.2986499965190887,0.050000000745058,0.2993351221084595,291.16650390625,291.1499938964844,261.91064453125,261.0393981933594,279.65045166015625,293.33258056640625,291.1675720214844,1.0,0.5718825459480286,0.8542469143867493,0.8542469143867493,1.0,1.0,-1.4859033823013306,0.6471392512321472,0.8387641310691833,0.297721803188324,0.0,0.0,0.6659502387046814,412.0326843261719,410.0,-7.250457763671875,-17245.181640625,1228.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713684082031,309.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21368.6171875,21240.0,0.0,0.0,0.3933075666427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442571759223938,0.8442663550376892,-9.16079352464294e-06,0.0,0.0003991571720689,0.0,0.0,91.96529388427734,0.0,0.0,0.0,0.517263650894165,4.0,0.0,1.0
382320,293.2449645996094,297.1499938964844,293.1499938964844,0.0681995525956153,-1704.2421875,304.1577453613281,0.4195172786712646,0.1036326065659523,0.0759689286351203,293.4385986328125,297.1499938964844,293.1499938964844,0.0545693524181842,-1544.462158203125,304.1781921386719,0.3916347622871399,0.0853352919220924,0.0981973633170127,293.22119140625,297.1499938964844,293.1499938964844,0.3229377865791321,-4530.9638671875,304.1583251953125,0.6852407455444336,0.3966714441776275,0.2885205149650574,293.2265014648437,297.1499938964844,293.1499938964844,0.3795507848262787,-6965.00732421875,304.15924072265625,0.7163200974464417,0.4528856575489044,0.4434837102890014,293.3090209960937,297.1499938964844,293.1499938964844,0.0138327647000551,-3838.449462890625,301.78173828125,0.2986499965190887,0.050000000745058,0.2993351221084595,291.16650390625,291.1499938964844,261.91064453125,261.0393981933594,279.65045166015625,293.33258056640625,291.1675720214844,1.0,0.5718825459480286,0.8542469143867493,0.8542469143867493,1.0,1.0,-1.4859033823013306,0.6471392512321472,0.8387641310691833,0.297721803188324,0.0,0.0,0.6659502387046814,412.0326843261719,410.0,-7.250457763671875,-17245.181640625,1228.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713684082031,309.4891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21368.6171875,21240.0,0.0,0.0,0.3933075666427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8442571759223938,0.8442663550376892,-9.16079352464294e-06,0.0,0.0003991571720689,0.0,0.0,91.96529388427734,0.0,0.0,0.0,0.517263650894165,4.0,0.0,1.0
382380,293.2416076660156,297.1499938964844,293.1499938964844,0.0666995123028755,-1677.4071044921875,304.1576538085937,0.4166953563690185,0.1019117385149002,0.0748781412839889,293.4357604980469,297.1499938964844,293.1499938964844,0.0487300232052803,-1441.92138671875,304.17852783203125,0.376803994178772,0.0785974115133285,0.0918039008975029,293.2209167480469,297.1499938964844,293.1499938964844,0.320726066827774,-4506.037109375,304.1592102050781,0.6841632723808289,0.3949266076087951,0.2873162031173706,293.22613525390625,297.1499938964844,293.1499938964844,0.3770689368247986,-6928.50927734375,304.1602783203125,0.7153527736663818,0.4510210156440735,0.4417434930801391,293.3090515136719,297.1499938964844,293.1499938964844,0.0136648463085293,-3813.62109375,301.7300109863281,0.2986251711845398,0.050000000745058,0.299370527267456,291.1846923828125,291.1499938964844,261.9882202148437,261.10504150390625,279.69207763671875,293.32940673828125,291.1856689453125,1.0,0.5709127187728882,0.8536000847816467,0.8536000847816467,1.0,1.0,-1.4728649854660034,0.6410069465637207,0.8318579792976379,0.2944071292877197,0.0,0.0,0.6600561738014221,411.9884338378906,410.0,13.545842170715332,-17068.36328125,1213.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3675537109375,309.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21371.080078125,21240.0,0.0,0.0,0.3884637057781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330923318862915,0.8331013917922974,-9.047628736880142e-06,0.0,0.0003942412731703,0.0,0.0,89.32776641845703,0.0,0.0,0.0,0.5124082565307617,4.0,0.0,1.0
382440,293.2416076660156,297.1499938964844,293.1499938964844,0.0666995123028755,-1677.4071044921875,304.1576538085937,0.4166953563690185,0.1019117385149002,0.0748781412839889,293.4357604980469,297.1499938964844,293.1499938964844,0.0487300232052803,-1441.92138671875,304.17852783203125,0.376803994178772,0.0785974115133285,0.0918039008975029,293.2209167480469,297.1499938964844,293.1499938964844,0.320726066827774,-4506.037109375,304.1592102050781,0.6841632723808289,0.3949266076087951,0.2873162031173706,293.22613525390625,297.1499938964844,293.1499938964844,0.3770689368247986,-6928.50927734375,304.1602783203125,0.7153527736663818,0.4510210156440735,0.4417434930801391,293.3090515136719,297.1499938964844,293.1499938964844,0.0136648463085293,-3813.62109375,301.7300109863281,0.2986251711845398,0.050000000745058,0.299370527267456,291.1846923828125,291.1499938964844,261.9882202148437,261.10504150390625,279.69207763671875,293.32940673828125,291.1856689453125,1.0,0.5709127187728882,0.8536000847816467,0.8536000847816467,1.0,1.0,-1.4728649854660034,0.6410069465637207,0.8318579792976379,0.2944071292877197,0.0,0.0,0.6600561738014221,411.9884338378906,410.0,13.545842170715332,-17068.36328125,1213.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3675537109375,309.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21371.080078125,21240.0,0.0,0.0,0.3884637057781219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330923318862915,0.8331013917922974,-9.047628736880142e-06,0.0,0.0003942412731703,0.0,0.0,89.32776641845703,0.0,0.0,0.0,0.5124082565307617,4.0,0.0,1.0
382500,293.2398986816406,297.1499938964844,293.1499938964844,0.065998800098896,-1664.977294921875,304.15753173828125,0.4153503775596618,0.1010835766792297,0.0743529349565506,293.4342956542969,297.1499938964844,293.1499938964844,0.0458317548036575,-1391.7891845703125,304.1785888671875,0.369032084941864,0.0752707794308662,0.0886460244655609,293.22076416015625,297.1499938964844,293.1499938964844,0.3197274506092071,-4494.88330078125,304.15936279296875,0.6836240291595459,0.3940559923648834,0.2867137193679809,293.2259826660156,297.1499938964844,293.1499938964844,0.3759507238864898,-6912.2275390625,304.1604309082031,0.7148650288581848,0.4500893056392669,0.4408716261386871,293.3090515136719,297.1499938964844,293.1499938964844,0.0135862659662961,-3802.371826171875,301.7034912109375,0.2986129820346832,0.050000000745058,0.2993878722190857,291.1898803710937,291.1499938964844,262.0270690917969,261.137939453125,279.7128601074219,293.32781982421875,291.1905822753906,1.0,0.5704357028007507,0.8532766699790955,0.8532766699790955,1.0,1.0,-1.4664239883422852,0.6379794478416443,0.8284446001052856,0.2927729487419128,0.0,0.0,0.6568663120269775,411.966796875,410.0,13.34947395324707,-16968.130859375,1207.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3634948730469,309.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.169921875,20160.0,0.0,0.0,0.3860735595226288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257197737693787,0.8257287740707397,-8.976097888080403e-06,0.0,0.000391815585317,0.0,0.0,87.635009765625,0.0,0.0,0.0,0.4943696558475494,4.0,0.0,1.0
382560,293.2382202148437,297.1499938964844,293.1499938964844,0.0654628202319145,-1655.8173828125,304.1571350097656,0.4140473008155823,0.1002772003412246,0.0738410875201225,293.4327392578125,297.1499938964844,293.1499938964844,0.04306236281991,-1344.522705078125,304.1784362792969,0.3610964119434356,0.0719741955399513,0.0855151861906051,293.2206115722656,297.1499938964844,293.1499938964844,0.3193715810775757,-4491.48046875,304.15826416015625,0.6830870509147644,0.3931923806667328,0.2861137390136719,293.22576904296875,297.1499938964844,293.1499938964844,0.3755818903446197,-6907.74462890625,304.1591796875,0.7143769860267639,0.4491649568080902,0.4400029182434082,293.3090515136719,297.1499938964844,293.1499938964844,0.0135320629924535,-3797.67333984375,301.6728820800781,0.2986011207103729,0.050000000745058,0.2994047999382019,291.1737365722656,291.1499938964844,262.0659484863281,261.1708374023437,279.73358154296875,293.32623291015625,291.16949462890625,1.0,0.5699641108512878,0.8529713749885559,0.8529713749885559,1.0,1.0,-1.4600448608398438,0.6349833607673645,0.8250615000724792,0.2911579608917236,0.0,0.0,0.6566386222839355,411.9446105957031,410.0,-24.262428283691406,-16775.3515625,1200.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,309.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20482.240234375,20160.0,0.0,0.0,0.3835309743881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802798867225647,0.8028073906898499,-8.545684977434576e-06,0.0,0.0003892351815011,0.0,0.0,80.98167419433594,0.0,0.0,0.0,0.4962859153747558,4.0,0.0,1.0
382620,293.2348022460937,297.1499938964844,293.1499938964844,0.0641833320260047,-1633.322509765625,304.15692138671875,0.4115647673606872,0.0987307205796241,0.0728591531515121,293.429443359375,297.1499938964844,293.1499938964844,0.0373774468898773,-1247.1517333984375,304.1784362792969,0.3449109196662903,0.0654798299074173,0.0793439373373985,293.22021484375,297.1499938964844,293.1499938964844,0.3176058232784271,-4471.75341796875,304.1585388183594,0.6820271015167236,0.3914797604084015,0.2849287092685699,293.225341796875,297.1499938964844,293.1499938964844,0.3736182749271393,-6879.125,304.15948486328125,0.7134077548980713,0.44733327627182,0.4382883906364441,293.3089904785156,297.1499938964844,293.1499938964844,0.0133890761062502,-3777.65673828125,301.61822509765625,0.2985785901546478,0.050000000745058,0.2994369566440582,291.174560546875,291.1499938964844,262.143798828125,261.2367553710937,279.7749328613281,293.3230285644531,291.1762390136719,1.0,0.5690388083457947,0.8523607850074768,0.8523607850074768,1.0,1.0,-1.4475101232528689,0.6290991902351379,0.8184108734130859,0.2879922688007355,0.0,0.0,0.6541438102722168,411.89691162109375,410.0,7.63648509979248,-16640.703125,1186.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3833923339844,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,20259.44921875,20160.0,0.0,0.0,0.3785122632980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967551350593567,0.79676353931427,-8.436596544925123e-06,0.0,0.0003841418074443,0.0,0.0,79.3043441772461,0.0,0.0,0.0,0.4930123686790466,4.0,0.0,1.0
382680,293.2348022460937,297.1499938964844,293.1499938964844,0.0641833320260047,-1633.322509765625,304.15692138671875,0.4115647673606872,0.0987307205796241,0.0728591531515121,293.429443359375,297.1499938964844,293.1499938964844,0.0373774468898773,-1247.1517333984375,304.1784362792969,0.3449109196662903,0.0654798299074173,0.0793439373373985,293.22021484375,297.1499938964844,293.1499938964844,0.3176058232784271,-4471.75341796875,304.1585388183594,0.6820271015167236,0.3914797604084015,0.2849287092685699,293.225341796875,297.1499938964844,293.1499938964844,0.3736182749271393,-6879.125,304.15948486328125,0.7134077548980713,0.44733327627182,0.4382883906364441,293.3089904785156,297.1499938964844,293.1499938964844,0.0133890761062502,-3777.65673828125,301.61822509765625,0.2985785901546478,0.050000000745058,0.2994369566440582,291.174560546875,291.1499938964844,262.143798828125,261.2367553710937,279.7749328613281,293.3230285644531,291.1762390136719,1.0,0.5690388083457947,0.8523607850074768,0.8523607850074768,1.0,1.0,-1.4475101232528689,0.6290991902351379,0.8184108734130859,0.2879922688007355,0.0,0.0,0.6541438102722168,411.89691162109375,410.0,7.63648509979248,-16640.703125,1186.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3833923339844,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,20259.44921875,20160.0,0.0,0.0,0.3785122632980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967551350593567,0.79676353931427,-8.436596544925123e-06,0.0,0.0003841418074443,0.0,0.0,79.3043441772461,0.0,0.0,0.0,0.4930123686790466,4.0,0.0,1.0
382740,293.2314147949219,297.1499938964844,293.1499938964844,0.06291014701128,-1610.94189453125,304.15673828125,0.4092298746109009,0.0972696989774704,0.0719310343265533,293.42584228515625,297.1499938964844,293.1499938964844,0.0318701863288879,-1151.0877685546875,304.1781311035156,0.3285647928714752,0.0591299422085285,0.0733047798275947,293.21990966796875,297.1499938964844,293.1499938964844,0.3155827522277832,-4449.01025390625,304.1590576171875,0.68096524477005,0.3897639811038971,0.2837417125701904,293.2250061035156,297.1499938964844,293.1499938964844,0.3713484704494476,-6845.84912109375,304.1600952148437,0.7124257683753967,0.4454942643642425,0.4365684688091278,293.30889892578125,297.1499938964844,293.1499938964844,0.0132346339523792,-3754.512451171875,301.5660095214844,0.2985567450523376,0.050000000745058,0.2994681596755981,291.1875305175781,291.1499938964844,262.22174072265625,261.30279541015625,279.8161926269531,293.3198547363281,291.18817138671875,1.0,0.5681361556053162,0.8517502546310425,0.8517502546310425,1.0,1.0,-1.4352163076400757,0.6233317852020264,0.8118845224380493,0.2848978340625763,0.0,0.0,0.6481280326843262,411.85052490234375,410.0,12.21705722808838,-16452.955078125,1173.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3731384277344,309.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20289.716796875,19080.0,0.0,0.0,0.3736995756626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837459444999695,0.7837542295455933,-8.318584150401875e-06,0.0,0.0003792575735133,0.0,0.0,76.585693359375,0.0,0.0,0.0,0.4726977050304413,4.0,0.0,1.0
