time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2314147949219,297.1499938964844,293.1499938964844,0.06291014701128,-1610.94189453125,304.15673828125,0.4092298746109009,0.0972696989774704,0.0719310343265533,293.42584228515625,297.1499938964844,293.1499938964844,0.0318701863288879,-1151.0877685546875,304.1781311035156,0.3285647928714752,0.0591299422085285,0.0733047798275947,293.21990966796875,297.1499938964844,293.1499938964844,0.3155827522277832,-4449.01025390625,304.1590576171875,0.68096524477005,0.3897639811038971,0.2837417125701904,293.2250061035156,297.1499938964844,293.1499938964844,0.3713484704494476,-6845.84912109375,304.1600952148437,0.7124257683753967,0.4454942643642425,0.4365684688091278,293.30889892578125,297.1499938964844,293.1499938964844,0.0132346339523792,-3754.512451171875,301.5660095214844,0.2985567450523376,0.050000000745058,0.2994681596755981,291.1875305175781,291.1499938964844,262.22174072265625,261.30279541015625,279.8161926269531,293.3198547363281,291.18817138671875,1.0,0.5681361556053162,0.8517502546310425,0.8517502546310425,1.0,1.0,-1.4352163076400757,0.6233317852020264,0.8118845224380493,0.2848978340625763,0.0,0.0,0.6481280326843262,411.85052490234375,410.0,12.21705722808838,-16452.955078125,1173.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3731384277344,309.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20289.716796875,19080.0,0.0,0.0,0.3736995756626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837459444999695,0.7837542295455933,-8.318584150401875e-06,0.0,0.0003792575735133,0.0,0.0,76.585693359375,0.0,0.0,0.0,0.4726977050304413,4.0,0.0,1.0
382860,293.22802734375,297.1499938964844,293.1499938964844,0.0619517713785171,-1594.6898193359375,304.1560974121094,0.4070327579975128,0.095896728336811,0.0710573121905326,293.4218444824219,297.1499938964844,293.1499938964844,0.0271242819726467,-1064.84765625,304.1765441894531,0.3120039701461792,0.0529488511383533,0.0674169063568115,293.2195129394531,297.1499938964844,293.1499938964844,0.3146676421165466,-4439.556640625,304.1576232910156,0.6799161434173584,0.3880744874477386,0.2825675904750824,293.2245483398437,297.1499938964844,293.1499938964844,0.3703712821006775,-6832.7978515625,304.1584167480469,0.7114441990852356,0.4436823427677154,0.4348649978637695,293.30877685546875,297.1499938964844,293.1499938964844,0.0131258815526962,-3743.08935546875,301.5057678222656,0.2985364496707916,0.050000000745058,0.2994971573352813,291.1598815917969,291.1499938964844,262.2997131347656,261.368896484375,279.8572082519531,293.3166809082031,291.1607360839844,1.0,0.5672577619552612,0.8511778712272644,0.8511778712272644,1.0,1.0,-1.4232299327850342,0.6177143454551697,0.8055155873298645,0.2818943858146667,0.0,0.0,0.6487913727760315,411.7999877929688,410.0,-12.606683731079102,-16207.494140625,1160.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,309.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,19186.6953125,19080.0,0.0,0.0,0.3686321377754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601324915885925,0.7601403594017029,-7.847756023693364e-06,0.0,0.0003741147520486,0.0,0.0,70.0274429321289,0.0,0.0,0.0,0.4736734330654144,4.0,0.0,1.0
382920,293.22802734375,297.1499938964844,293.1499938964844,0.0619517713785171,-1594.6898193359375,304.1560974121094,0.4070327579975128,0.095896728336811,0.0710573121905326,293.4218444824219,297.1499938964844,293.1499938964844,0.0271242819726467,-1064.84765625,304.1765441894531,0.3120039701461792,0.0529488511383533,0.0674169063568115,293.2195129394531,297.1499938964844,293.1499938964844,0.3146676421165466,-4439.556640625,304.1576232910156,0.6799161434173584,0.3880744874477386,0.2825675904750824,293.2245483398437,297.1499938964844,293.1499938964844,0.3703712821006775,-6832.7978515625,304.1584167480469,0.7114441990852356,0.4436823427677154,0.4348649978637695,293.30877685546875,297.1499938964844,293.1499938964844,0.0131258815526962,-3743.08935546875,301.5057678222656,0.2985364496707916,0.050000000745058,0.2994971573352813,291.1598815917969,291.1499938964844,262.2997131347656,261.368896484375,279.8572082519531,293.3166809082031,291.1607360839844,1.0,0.5672577619552612,0.8511778712272644,0.8511778712272644,1.0,1.0,-1.4232299327850342,0.6177143454551697,0.8055155873298645,0.2818943858146667,0.0,0.0,0.6487913727760315,411.7999877929688,410.0,-12.606683731079102,-16207.494140625,1160.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,309.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,19186.6953125,19080.0,0.0,0.0,0.3686321377754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601324915885925,0.7601403594017029,-7.847756023693364e-06,0.0,0.0003741147520486,0.0,0.0,70.0274429321289,0.0,0.0,0.0,0.4736734330654144,4.0,0.0,1.0
382980,293.2246398925781,297.1499938964844,293.1499938964844,0.0607741512358188,-1574.0885009765625,304.156005859375,0.4049895405769348,0.0946080833673477,0.0702335461974144,293.4176330566406,297.1499938964844,293.1499938964844,0.0232136957347393,-989.3385620117188,304.1318664550781,0.2988205552101135,0.050000000745058,0.0632195770740509,293.2191772460937,297.1499938964844,293.1499938964844,0.3125539422035217,-4415.5634765625,304.1585693359375,0.6789238452911377,0.386383593082428,0.2813955247402191,293.2242126464844,297.1499938964844,293.1499938964844,0.3679936826229095,-6797.576171875,304.1595458984375,0.7105084657669067,0.4418671131134033,0.4331642389297485,293.3086242675781,297.1499938964844,293.1499938964844,0.012969372794032,-3718.28076171875,301.454833984375,0.2985412180423736,0.050000000745058,0.2994910180568695,291.1772766113281,291.1499938964844,262.3777160644531,261.4350891113281,279.8970031738281,293.31365966796875,291.1778869628906,1.0,0.5664554834365845,0.8506054282188416,0.8506054282188416,1.0,1.0,-1.4133195877075195,0.6130691766738892,0.8002504110336304,0.2794001698493957,0.0,0.0,0.64393550157547,411.5985107421875,410.0,9.616564750671388,-16065.5166015625,1150.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729553222656,309.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,19178.91796875,19080.0,0.0,0.0,0.3638490438461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520663738250732,0.752074122428894,-7.771926902933046e-06,0.0,0.0003692605241667,0.0,0.0,68.43416595458984,0.0,0.0,0.0,0.4701528549194336,4.0,0.0,1.0
383040,293.2246398925781,297.1499938964844,293.1499938964844,0.0607741512358188,-1574.0885009765625,304.156005859375,0.4049895405769348,0.0946080833673477,0.0702335461974144,293.4176330566406,297.1499938964844,293.1499938964844,0.0232136957347393,-989.3385620117188,304.1318664550781,0.2988205552101135,0.050000000745058,0.0632195770740509,293.2191772460937,297.1499938964844,293.1499938964844,0.3125539422035217,-4415.5634765625,304.1585693359375,0.6789238452911377,0.386383593082428,0.2813955247402191,293.2242126464844,297.1499938964844,293.1499938964844,0.3679936826229095,-6797.576171875,304.1595458984375,0.7105084657669067,0.4418671131134033,0.4331642389297485,293.3086242675781,297.1499938964844,293.1499938964844,0.012969372794032,-3718.28076171875,301.454833984375,0.2985412180423736,0.050000000745058,0.2994910180568695,291.1772766113281,291.1499938964844,262.3777160644531,261.4350891113281,279.8970031738281,293.31365966796875,291.1778869628906,1.0,0.5664554834365845,0.8506054282188416,0.8506054282188416,1.0,1.0,-1.4133195877075195,0.6130691766738892,0.8002504110336304,0.2794001698493957,0.0,0.0,0.64393550157547,411.5985107421875,410.0,9.616564750671388,-16065.5166015625,1150.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729553222656,309.2680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,19178.91796875,19080.0,0.0,0.0,0.3638490438461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520663738250732,0.752074122428894,-7.771926902933046e-06,0.0,0.0003692605241667,0.0,0.0,68.43416595458984,0.0,0.0,0.0,0.4701528549194336,4.0,0.0,1.0
383100,293.22296142578125,297.1499938964844,293.1499938964844,0.0602531507611274,-1565.115478515625,304.1558837890625,0.4040275514125824,0.0939875841140747,0.0698338523507118,293.41748046875,297.1499938964844,293.1499938964844,0.0228460002690553,-983.8201293945312,304.0823059082031,0.2985728681087494,0.050000000745058,0.0631309524178505,293.2190246582031,297.1499938964844,293.1499938964844,0.3117150068283081,-4406.2314453125,304.1585388183594,0.6784707903862,0.3855365514755249,0.2808012068271637,293.2240295410156,297.1499938964844,293.1499938964844,0.3670592308044433,-6784.033203125,304.1595153808594,0.710080623626709,0.4409588277339935,0.4323019683361053,293.3085632324219,297.1499938964844,293.1499938964844,0.0128982905298471,-3707.903564453125,301.4276428222656,0.2985660433769226,0.050000000745058,0.299456387758255,291.177734375,291.1499938964844,262.4167175292969,261.4682006835937,279.9158935546875,293.3129577636719,291.1773376464844,1.0,0.5661503076553345,0.8503192067146301,0.8503192067146301,1.0,1.0,-1.4107372760772705,0.61184161901474,0.7988956570625305,0.2787627279758453,0.0,0.0,0.6420090198516846,411.3706359863281,410.0,3.3872551918029785,-15997.8330078125,1146.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3570251464844,309.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19177.8203125,18000.0,0.0,0.0,0.3615777492523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468898296356201,0.7468975186347961,-7.724560418864712e-06,0.0,0.0003669554425869,0.0,0.0,67.4319076538086,0.0,0.0,0.0,0.453077107667923,4.0,0.0,1.0
383160,293.2214050292969,297.1499938964844,293.1499938964844,0.0599025823175907,-1559.458251953125,304.1554260253906,0.4030686914920807,0.0933730080723762,0.069442443549633,293.4192199707031,297.1499938964844,293.1499938964844,0.0226118564605712,-981.47998046875,304.0279235839844,0.2985845506191253,0.050000000745058,0.0631235837936401,293.2188415527344,297.1499938964844,293.1499938964844,0.3115822672843933,-4405.4521484375,304.1571960449219,0.6780057549476624,0.3846956491470337,0.2802107036113739,293.2238464355469,297.1499938964844,293.1499938964844,0.3669531345367431,-6783.576171875,304.1579284667969,0.7096397280693054,0.4400616288185119,0.4314478933811188,293.3084716796875,297.1499938964844,293.1499938964844,0.0128525234758853,-3704.80078125,301.3953552246094,0.298584371805191,0.050000000745058,0.2994308471679687,291.15399169921875,291.1499938964844,262.4557189941406,261.5013122558594,279.9350280761719,293.3128356933594,291.14794921875,1.0,0.5658817887306213,0.8500334024429321,0.8500334024429321,1.0,1.0,-1.408292293548584,0.6106767058372498,0.7976155877113342,0.2781635820865631,0.0,0.0,0.6438373327255249,411.1936645507813,410.0,-41.10693740844727,-15836.017578125,1143.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35113525390625,309.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.734375,18000.0,0.0,0.0,0.3592301905155182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274333238601685,0.7274406552314758,-7.343423931160942e-06,0.0,0.0003645729739218,0.0,0.0,62.40413284301758,0.0,0.0,0.0,0.4562128782272339,4.0,0.0,1.0
383220,293.2187805175781,297.1499938964844,293.1499938964844,0.0589032731950283,-1542.38671875,304.15533447265625,0.4010608792304992,0.0920935869216919,0.0686462521553039,293.4272766113281,297.1499938964844,293.1499938964844,0.0219773389399051,-972.6168823242188,303.90771484375,0.2986044287681579,0.050000000745058,0.0631176680326461,293.2186279296875,297.1499938964844,293.1499938964844,0.3101374208927154,-4389.3486328125,304.1573181152344,0.6770410537719727,0.3829991817474365,0.2790347933769226,293.22344970703125,297.1499938964844,293.1499938964844,0.3653839528560638,-6760.76171875,304.1580505371094,0.7087240219116211,0.4382709562778473,0.4297639429569244,293.3083190917969,297.1499938964844,293.1499938964844,0.0127275669947266,-3687.285400390625,301.338623046875,0.2986044287681579,0.050000000745058,0.299403041601181,291.1436767578125,291.1499938964844,262.53369140625,261.56756591796875,279.97418212890625,293.3141784667969,291.1450500488281,1.0,0.5654168725013733,0.8494617342948914,0.8494617342948914,1.0,1.0,-1.4034534692764282,0.6083699464797974,0.7950834631919861,0.2769827842712402,0.0,0.0,0.646381139755249,410.9653930664063,410.0,-4.394411087036133,-15795.65625,1138.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30810546875,309.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.3549211621284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313368916511536,0.7313442230224609,-7.318608368223067e-06,0.0,0.0003601998614612,0.0,0.0,62.72579193115234,0.0,0.0,0.0,0.456878513097763,4.0,0.0,1.0
383280,293.2187805175781,297.1499938964844,293.1499938964844,0.0589032731950283,-1542.38671875,304.15533447265625,0.4010608792304992,0.0920935869216919,0.0686462521553039,293.4272766113281,297.1499938964844,293.1499938964844,0.0219773389399051,-972.6168823242188,303.90771484375,0.2986044287681579,0.050000000745058,0.0631176680326461,293.2186279296875,297.1499938964844,293.1499938964844,0.3101374208927154,-4389.3486328125,304.1573181152344,0.6770410537719727,0.3829991817474365,0.2790347933769226,293.22344970703125,297.1499938964844,293.1499938964844,0.3653839528560638,-6760.76171875,304.1580505371094,0.7087240219116211,0.4382709562778473,0.4297639429569244,293.3083190917969,297.1499938964844,293.1499938964844,0.0127275669947266,-3687.285400390625,301.338623046875,0.2986044287681579,0.050000000745058,0.299403041601181,291.1436767578125,291.1499938964844,262.53369140625,261.56756591796875,279.97418212890625,293.3141784667969,291.1450500488281,1.0,0.5654168725013733,0.8494617342948914,0.8494617342948914,1.0,1.0,-1.4034534692764282,0.6083699464797974,0.7950834631919861,0.2769827842712402,0.0,0.0,0.646381139755249,410.9653930664063,410.0,-4.394411087036133,-15795.65625,1138.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30810546875,309.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.3549211621284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313368916511536,0.7313442230224609,-7.318608368223067e-06,0.0,0.0003601998614612,0.0,0.0,62.72579193115234,0.0,0.0,0.0,0.456878513097763,4.0,0.0,1.0
383340,293.2167358398437,297.1499938964844,293.1499938964844,0.0577591173350811,-1522.708984375,304.15545654296875,0.3988781571388244,0.0907658040523529,0.0678139105439186,293.43951416015625,297.1499938964844,293.1499938964844,0.0212669000029563,-961.7156372070312,303.7749938964844,0.2986094653606415,0.050000000745058,0.0631162300705909,293.2186279296875,297.1499938964844,293.1499938964844,0.3082324862480163,-4367.7822265625,304.1580505371094,0.6760154366493225,0.3812569975852966,0.2778295278549194,293.2232666015625,297.1499938964844,293.1499938964844,0.363294243812561,-6729.9013671875,304.1588134765625,0.7077473402023315,0.4364487528800964,0.4280554354190826,293.3083190917969,297.1499938964844,293.1499938964844,0.0125849395990371,-3664.8427734375,301.28570556640625,0.2986094653606415,0.050000000745058,0.2993962168693542,291.1526184082031,291.1499938964844,262.611572265625,261.63385009765625,280.01434326171875,293.3172607421875,291.15301513671875,1.0,0.5650063753128052,0.8488900661468506,0.8488900661468506,1.0,1.0,-1.3985183238983154,0.6060183644294739,0.7925000190734863,0.275782972574234,0.0,0.0,0.6452950835227966,410.8480529785156,410.0,4.971671581268311,-15695.908203125,1132.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240295410156,309.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.3512911200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295536994934082,0.7295610308647156,-7.306781299121212e-06,0.0,0.0003565158403944,0.0,0.0,62.42559814453125,0.0,0.0,0.0,0.4561775922775268,4.0,0.0,1.0
383400,293.2167358398437,297.1499938964844,293.1499938964844,0.0577591173350811,-1522.708984375,304.15545654296875,0.3988781571388244,0.0907658040523529,0.0678139105439186,293.43951416015625,297.1499938964844,293.1499938964844,0.0212669000029563,-961.7156372070312,303.7749938964844,0.2986094653606415,0.050000000745058,0.0631162300705909,293.2186279296875,297.1499938964844,293.1499938964844,0.3082324862480163,-4367.7822265625,304.1580505371094,0.6760154366493225,0.3812569975852966,0.2778295278549194,293.2232666015625,297.1499938964844,293.1499938964844,0.363294243812561,-6729.9013671875,304.1588134765625,0.7077473402023315,0.4364487528800964,0.4280554354190826,293.3083190917969,297.1499938964844,293.1499938964844,0.0125849395990371,-3664.8427734375,301.28570556640625,0.2986094653606415,0.050000000745058,0.2993962168693542,291.1526184082031,291.1499938964844,262.611572265625,261.63385009765625,280.01434326171875,293.3172607421875,291.15301513671875,1.0,0.5650063753128052,0.8488900661468506,0.8488900661468506,1.0,1.0,-1.3985183238983154,0.6060183644294739,0.7925000190734863,0.275782972574234,0.0,0.0,0.6452950835227966,410.8480529785156,410.0,4.971671581268311,-15695.908203125,1132.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240295410156,309.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.3512911200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7295536994934082,0.7295610308647156,-7.306781299121212e-06,0.0,0.0003565158403944,0.0,0.0,62.42559814453125,0.0,0.0,0.0,0.4561775922775268,4.0,0.0,1.0
383460,293.21490478515625,297.1499938964844,293.1499938964844,0.0566421411931514,-1503.653564453125,304.1554870605469,0.3966066837310791,0.0894506201148033,0.0669837072491645,293.45391845703125,297.1499938964844,293.1499938964844,0.0205572713166475,-950.52392578125,303.6328430175781,0.2986074686050415,0.050000000745058,0.0631168708205223,293.2187194824219,297.1499938964844,293.1499938964844,0.3064329326152801,-4347.52978515625,304.1583557128906,0.6749614477157593,0.3794996440410614,0.2766115963459015,293.2230834960937,297.1499938964844,293.1499938964844,0.3613442182540893,-6701.30712890625,304.1591186523437,0.7067484259605408,0.4346294701099396,0.4263454377651214,293.3084716796875,297.1499938964844,293.1499938964844,0.01244926918298,-3643.828857421875,301.2312927246094,0.2986074686050415,0.050000000745058,0.2993992567062378,291.1563415527344,291.1499938964844,262.6893615722656,261.7001342773437,280.0551147460937,293.32135009765625,291.15655517578125,1.0,0.5646256804466248,0.8482765555381775,0.8482765555381775,1.0,1.0,-1.3935842514038086,0.6036636233329773,0.7899206876754761,0.2745853960514068,0.0,0.0,0.644176185131073,410.78363037109375,410.0,4.7960205078125,-15586.2021484375,1127.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1242370605469,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2890625,18000.0,0.0,0.0,0.3481932878494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273480892181396,0.727355420589447,-7.288294455065625e-06,0.0,0.0003533719282131,0.0,0.0,62.03008270263672,0.0,0.0,0.0,0.455283522605896,4.0,0.0,1.0
383520,293.21490478515625,297.1499938964844,293.1499938964844,0.0566421411931514,-1503.653564453125,304.1554870605469,0.3966066837310791,0.0894506201148033,0.0669837072491645,293.45391845703125,297.1499938964844,293.1499938964844,0.0205572713166475,-950.52392578125,303.6328430175781,0.2986074686050415,0.050000000745058,0.0631168708205223,293.2187194824219,297.1499938964844,293.1499938964844,0.3064329326152801,-4347.52978515625,304.1583557128906,0.6749614477157593,0.3794996440410614,0.2766115963459015,293.2230834960937,297.1499938964844,293.1499938964844,0.3613442182540893,-6701.30712890625,304.1591186523437,0.7067484259605408,0.4346294701099396,0.4263454377651214,293.3084716796875,297.1499938964844,293.1499938964844,0.01244926918298,-3643.828857421875,301.2312927246094,0.2986074686050415,0.050000000745058,0.2993992567062378,291.1563415527344,291.1499938964844,262.6893615722656,261.7001342773437,280.0551147460937,293.32135009765625,291.15655517578125,1.0,0.5646256804466248,0.8482765555381775,0.8482765555381775,1.0,1.0,-1.3935842514038086,0.6036636233329773,0.7899206876754761,0.2745853960514068,0.0,0.0,0.644176185131073,410.78363037109375,410.0,4.7960205078125,-15586.2021484375,1127.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1242370605469,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2890625,18000.0,0.0,0.0,0.3481932878494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273480892181396,0.727355420589447,-7.288294455065625e-06,0.0,0.0003533719282131,0.0,0.0,62.03008270263672,0.0,0.0,0.0,0.455283522605896,4.0,0.0,1.0
383580,293.2131042480469,297.1499938964844,293.1499938964844,0.0555583387613296,-1485.2783203125,304.15545654296875,0.3942735493183136,0.0881686210632324,0.0661726668477058,293.4693603515625,297.1499938964844,293.1499938964844,0.0198539458215236,-938.983154296875,303.4834899902344,0.2986021339893341,0.050000000745058,0.0631184875965118,293.2188720703125,297.1499938964844,293.1499938964844,0.3046794831752777,-4327.84228515625,304.1584777832031,0.673892617225647,0.3777321577072143,0.2753868103027344,293.2228698730469,297.1499938964844,293.1499938964844,0.3594683408737182,-6673.88818359375,304.1592102050781,0.705743670463562,0.4328213036060333,0.4246456623077392,293.3087158203125,297.1499938964844,293.1499938964844,0.0123171219602227,-3623.368408203125,301.176025390625,0.2986021339893341,0.050000000745058,0.2994069457054138,291.1579284667969,291.1499938964844,262.7669982910156,261.7663879394531,280.0960998535156,293.325927734375,291.157958984375,1.0,0.5642629861831665,0.8476629853248596,0.8476629853248596,1.0,1.0,-1.3886938095092771,0.6013283133506775,0.7873655557632446,0.2734044194221496,0.0,0.0,0.6429957151412964,410.7452697753906,410.0,2.591064453125,-15472.947265625,1122.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0201721191406,308.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.603515625,18000.0,0.0,0.0,0.3455506563186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248209118843079,0.7248281836509705,-7.266532065841602e-06,0.0,0.0003506899811327,0.0,0.0,61.57494354248047,0.0,0.0,0.0,0.4542592763900757,4.0,0.0,1.0
383640,293.2131042480469,297.1499938964844,293.1499938964844,0.0555583387613296,-1485.2783203125,304.15545654296875,0.3942735493183136,0.0881686210632324,0.0661726668477058,293.4693603515625,297.1499938964844,293.1499938964844,0.0198539458215236,-938.983154296875,303.4834899902344,0.2986021339893341,0.050000000745058,0.0631184875965118,293.2188720703125,297.1499938964844,293.1499938964844,0.3046794831752777,-4327.84228515625,304.1584777832031,0.673892617225647,0.3777321577072143,0.2753868103027344,293.2228698730469,297.1499938964844,293.1499938964844,0.3594683408737182,-6673.88818359375,304.1592102050781,0.705743670463562,0.4328213036060333,0.4246456623077392,293.3087158203125,297.1499938964844,293.1499938964844,0.0123171219602227,-3623.368408203125,301.176025390625,0.2986021339893341,0.050000000745058,0.2994069457054138,291.1579284667969,291.1499938964844,262.7669982910156,261.7663879394531,280.0960998535156,293.325927734375,291.157958984375,1.0,0.5642629861831665,0.8476629853248596,0.8476629853248596,1.0,1.0,-1.3886938095092771,0.6013283133506775,0.7873655557632446,0.2734044194221496,0.0,0.0,0.6429957151412964,410.7452697753906,410.0,2.591064453125,-15472.947265625,1122.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0201721191406,308.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.603515625,18000.0,0.0,0.0,0.3455506563186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248209118843079,0.7248281836509705,-7.266532065841602e-06,0.0,0.0003506899811327,0.0,0.0,61.57494354248047,0.0,0.0,0.0,0.4542592763900757,4.0,0.0,1.0
383700,293.21221923828125,297.1499938964844,293.1499938964844,0.0550296641886234,-1476.3504638671875,304.1554260253906,0.3930840790271759,0.0875431448221206,0.0657766163349151,293.4772033691406,297.1499938964844,293.1499938964844,0.0195057727396488,-933.0744018554688,303.4065246582031,0.2985987663269043,0.050000000745058,0.063119500875473,293.21893310546875,297.1499938964844,293.1499938964844,0.3038108348846435,-4318.09326171875,304.15850830078125,0.6733541488647461,0.376844972372055,0.2747721076011657,293.2227478027344,297.1499938964844,293.1499938964844,0.3585480451583862,-6660.44775390625,304.1592102050781,0.7052409052848816,0.4319219291210174,0.4238004088401794,293.3088684082031,297.1499938964844,293.1499938964844,0.0122518790885806,-3613.218017578125,301.1481628417969,0.2985987663269043,0.050000000745058,0.2994117438793182,291.15826416015625,291.1499938964844,262.8057556152344,261.79949951171875,280.1166381835937,293.32830810546875,291.1582946777344,1.0,0.5640864372253418,0.8473562002182007,0.8473562002182007,1.0,1.0,-1.3862690925598145,0.6001697778701782,0.7860993146896362,0.2728213369846344,0.0,0.0,0.6424106359481812,410.7317199707031,410.0,1.8281567096710205,-15417.025390625,1120.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9690856933594,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.703125,18000.0,0.0,0.0,0.3443796038627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235564589500427,0.7235636711120605,-7.255433501995867e-06,0.0,0.0003495014971122,0.0,0.0,61.34659194946289,0.0,0.0,0.0,0.4537440538406372,4.0,0.0,1.0
383760,293.2113647460937,297.1499938964844,293.1499938964844,0.0545082949101924,-1467.5648193359375,304.1553955078125,0.3918758928775787,0.0869278162717819,0.0653868690133094,293.48504638671875,297.1499938964844,293.1499938964844,0.0191610269248485,-927.077880859375,303.32830810546875,0.2985951602458954,0.050000000745058,0.0631205886602401,293.2190246582031,297.1499938964844,293.1499938964844,0.3029409646987915,-4308.32470703125,304.1585388183594,0.6728135347366333,0.3759558200836181,0.2741560339927673,293.2226257324219,297.1499938964844,293.1499938964844,0.3576312959194183,-6647.052734375,304.1592102050781,0.7047381401062012,0.4310254156589508,0.4229578375816345,293.3090515136719,297.1499938964844,293.1499938964844,0.0121870199218392,-3603.058837890625,301.1202392578125,0.2985951602458954,0.050000000745058,0.2994168996810913,291.1585693359375,291.1499938964844,262.844482421875,261.8326110839844,280.1371154785156,293.3307189941406,291.1585998535156,1.0,0.5639122128486633,0.8470584750175476,0.8470584750175476,1.0,1.0,-1.3838571310043335,0.5990176796913147,0.7848395109176636,0.2722437381744385,0.0,0.0,0.641808807849884,410.7203979492188,410.0,1.411985158920288,-15361.8544921875,1117.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91943359375,308.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.978515625,18000.0,0.0,0.0,0.3432890772819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222779393196106,0.7222851514816284,-7.244270364026306e-06,0.0,0.0003483947948552,0.0,0.0,61.11660385131836,0.0,0.0,0.0,0.4532231390476227,4.0,0.0,1.0
383820,293.2095947265625,297.1499938964844,293.1499938964844,0.0534886792302131,-1450.431640625,304.1553039550781,0.3894003629684448,0.085731104016304,0.0646284967660904,293.5006408691406,297.1499938964844,293.1499938964844,0.0184816308319568,-914.7955322265624,303.1683654785156,0.298587441444397,0.050000000745058,0.0631229132413864,293.2191772460937,297.1499938964844,293.1499938964844,0.3011887669563293,-4288.6240234375,304.1586303710937,0.6717269420623779,0.374172568321228,0.2729199230670929,293.22235107421875,297.1499938964844,293.1499938964844,0.355797678232193,-6620.23193359375,304.1591796875,0.7037332653999329,0.4292400479316711,0.4212807416915893,293.3094482421875,297.1499938964844,293.1499938964844,0.0120579777285456,-3582.593505859375,301.06427001953125,0.298587441444397,0.050000000745058,0.2994279265403747,291.15948486328125,291.1499938964844,262.9217834472656,261.8987731933594,280.17803955078125,293.33551025390625,291.1595764160156,1.0,0.5635697841644287,0.8464630842208862,0.8464630842208862,1.0,1.0,-1.3790756464004517,0.5967323780059814,0.7823432683944702,0.2711041569709778,0.0,0.0,0.6404870748519897,410.7025146484375,410.0,1.4811878204345703,-15253.9912109375,1112.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82684326171875,308.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.3413307070732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719553530216217,0.7195607423782349,-7.220885436254321e-06,0.0,0.0003464072651695,0.0,0.0,60.6308708190918,0.0,0.0,0.0,0.4521162509918213,4.0,0.0,1.0
383880,293.2095947265625,297.1499938964844,293.1499938964844,0.0534886792302131,-1450.431640625,304.1553039550781,0.3894003629684448,0.085731104016304,0.0646284967660904,293.5006408691406,297.1499938964844,293.1499938964844,0.0184816308319568,-914.7955322265624,303.1683654785156,0.298587441444397,0.050000000745058,0.0631229132413864,293.2191772460937,297.1499938964844,293.1499938964844,0.3011887669563293,-4288.6240234375,304.1586303710937,0.6717269420623779,0.374172568321228,0.2729199230670929,293.22235107421875,297.1499938964844,293.1499938964844,0.355797678232193,-6620.23193359375,304.1591796875,0.7037332653999329,0.4292400479316711,0.4212807416915893,293.3094482421875,297.1499938964844,293.1499938964844,0.0120579777285456,-3582.593505859375,301.06427001953125,0.298587441444397,0.050000000745058,0.2994279265403747,291.15948486328125,291.1499938964844,262.9217834472656,261.8987731933594,280.17803955078125,293.33551025390625,291.1595764160156,1.0,0.5635697841644287,0.8464630842208862,0.8464630842208862,1.0,1.0,-1.3790756464004517,0.5967323780059814,0.7823432683944702,0.2711041569709778,0.0,0.0,0.6404870748519897,410.7025146484375,410.0,1.4811878204345703,-15253.9912109375,1112.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82684326171875,308.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.05078125,18000.0,0.0,0.0,0.3413307070732116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719553530216217,0.7195607423782349,-7.220885436254321e-06,0.0,0.0003464072651695,0.0,0.0,60.6308708190918,0.0,0.0,0.0,0.4521162509918213,4.0,0.0,1.0
383940,293.20782470703125,297.1499938964844,293.1499938964844,0.0524996370077133,-1433.8670654296875,304.1551818847656,0.3868849873542785,0.0845805555582046,0.0638989359140396,293.5158996582031,297.1499938964844,293.1499938964844,0.0178179740905761,-902.1447143554688,303.0042419433594,0.2985794246196747,0.050000000745058,0.0631253272294998,293.2192687988281,297.1499938964844,293.1499938964844,0.2994272410869598,-4268.78662109375,304.15869140625,0.6706438064575195,0.3724053502082824,0.2716900110244751,293.2221374511719,297.1499938964844,293.1499938964844,0.353944718837738,-6593.0693359375,304.1592102050781,0.7027238011360168,0.4274496138095855,0.4196034967899322,293.30987548828125,297.1499938964844,293.1499938964844,0.0119296023622155,-3561.85595703125,301.0082397460937,0.2985794246196747,0.050000000745058,0.2994393706321716,291.1611022949219,291.1499938964844,262.99884033203125,261.96490478515625,280.2187805175781,293.3401794433594,291.1612548828125,1.0,0.5632341504096985,0.8458676338195801,0.8458676338195801,1.0,1.0,-1.3743513822555542,0.5944724082946777,0.7798789739608765,0.2699857652187347,0.0,0.0,0.6389025449752808,410.68841552734375,410.0,2.24875545501709,-15149.0888671875,1107.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457580566406,308.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6328125,18000.0,0.0,0.0,0.3396039605140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163851261138916,0.7163923382759094,-7.194294084911235e-06,0.0,0.0003446548362262,0.0,0.0,60.07281494140625,0.0,0.0,0.0,0.4508351981639862,4.0,0.0,1.0
384000,293.20782470703125,297.1499938964844,293.1499938964844,0.0524996370077133,-1433.8670654296875,304.1551818847656,0.3868849873542785,0.0845805555582046,0.0638989359140396,293.5158996582031,297.1499938964844,293.1499938964844,0.0178179740905761,-902.1447143554688,303.0042419433594,0.2985794246196747,0.050000000745058,0.0631253272294998,293.2192687988281,297.1499938964844,293.1499938964844,0.2994272410869598,-4268.78662109375,304.15869140625,0.6706438064575195,0.3724053502082824,0.2716900110244751,293.2221374511719,297.1499938964844,293.1499938964844,0.353944718837738,-6593.0693359375,304.1592102050781,0.7027238011360168,0.4274496138095855,0.4196034967899322,293.30987548828125,297.1499938964844,293.1499938964844,0.0119296023622155,-3561.85595703125,301.0082397460937,0.2985794246196747,0.050000000745058,0.2994393706321716,291.1611022949219,291.1499938964844,262.99884033203125,261.96490478515625,280.2187805175781,293.3401794433594,291.1612548828125,1.0,0.5632341504096985,0.8458676338195801,0.8458676338195801,1.0,1.0,-1.3743513822555542,0.5944724082946777,0.7798789739608765,0.2699857652187347,0.0,0.0,0.6389025449752808,410.68841552734375,410.0,2.24875545501709,-15149.0888671875,1107.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457580566406,308.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6328125,18000.0,0.0,0.0,0.3396039605140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7163851261138916,0.7163923382759094,-7.194294084911235e-06,0.0,0.0003446548362262,0.0,0.0,60.07281494140625,0.0,0.0,0.0,0.4508351981639862,4.0,0.0,1.0
384060,293.2060241699219,297.1499938964844,293.1499938964844,0.0515427961945533,-1417.8896484375,304.1550598144531,0.3844353854656219,0.0834773182868957,0.063198909163475,293.5306701660156,297.1499938964844,293.1499938964844,0.017172560095787,-889.163330078125,302.8364562988281,0.2985713183879852,0.050000000745058,0.0631277710199356,293.2192687988281,297.1499938964844,293.1499938964844,0.2976637184619903,-4248.89599609375,304.1587219238281,0.6695695519447327,0.370651364326477,0.2704716920852661,293.22198486328125,297.1499938964844,293.1499938964844,0.3520661294460296,-6565.4736328125,304.1592712402344,0.7017068862915039,0.4256551563739776,0.4179203510284424,293.3103332519531,297.1499938964844,293.1499938964844,0.0118020130321383,-3540.8642578125,300.95220947265625,0.2985713183879852,0.050000000745058,0.2994509637355804,291.1634521484375,291.1499938964844,263.0756225585937,262.0309143066406,280.25927734375,293.3446655273437,291.1636657714844,1.0,0.5629043579101562,0.8452837467193604,0.8452837467193604,1.0,1.0,-1.3696846961975098,0.5922386646270752,0.7774460315704346,0.2688899040222168,0.0,0.0,0.6369564533233643,410.6763000488281,410.0,3.1703639030456543,-15046.5009765625,1103.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783752441406,308.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.3380343019962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712535560131073,0.712542712688446,-7.162426754803164e-06,0.0,0.0003430618380662,0.0,0.0,59.401798248291016,0.0,0.0,0.0,0.4492852687835693,4.0,0.0,1.0
384120,293.2060241699219,297.1499938964844,293.1499938964844,0.0515427961945533,-1417.8896484375,304.1550598144531,0.3844353854656219,0.0834773182868957,0.063198909163475,293.5306701660156,297.1499938964844,293.1499938964844,0.017172560095787,-889.163330078125,302.8364562988281,0.2985713183879852,0.050000000745058,0.0631277710199356,293.2192687988281,297.1499938964844,293.1499938964844,0.2976637184619903,-4248.89599609375,304.1587219238281,0.6695695519447327,0.370651364326477,0.2704716920852661,293.22198486328125,297.1499938964844,293.1499938964844,0.3520661294460296,-6565.4736328125,304.1592712402344,0.7017068862915039,0.4256551563739776,0.4179203510284424,293.3103332519531,297.1499938964844,293.1499938964844,0.0118020130321383,-3540.8642578125,300.95220947265625,0.2985713183879852,0.050000000745058,0.2994509637355804,291.1634521484375,291.1499938964844,263.0756225585937,262.0309143066406,280.25927734375,293.3446655273437,291.1636657714844,1.0,0.5629043579101562,0.8452837467193604,0.8452837467193604,1.0,1.0,-1.3696846961975098,0.5922386646270752,0.7774460315704346,0.2688899040222168,0.0,0.0,0.6369564533233643,410.6763000488281,410.0,3.1703639030456543,-15046.5009765625,1103.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6783752441406,308.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.3380343019962311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.712535560131073,0.712542712688446,-7.162426754803164e-06,0.0,0.0003430618380662,0.0,0.0,59.401798248291016,0.0,0.0,0.0,0.4492852687835693,4.0,0.0,1.0
384180,293.2042236328125,297.1499938964844,293.1499938964844,0.050621461123228,-1402.5482177734375,304.1549072265625,0.3820638656616211,0.0824233889579773,0.0625296533107757,293.5448608398437,297.1499938964844,293.1499938964844,0.0165470950305461,-875.8905029296875,302.6653747558594,0.2985632419586181,0.050000000745058,0.0631301924586296,293.21923828125,297.1499938964844,293.1499938964844,0.2958942651748657,-4228.90673828125,304.15875244140625,0.6684985160827637,0.3689029216766357,0.2692579627037048,293.2218322753906,297.1499938964844,293.1499938964844,0.3501738011837005,-6537.63427734375,304.1593322753906,0.700687050819397,0.4238632321357727,0.4162383079528808,293.3107604980469,297.1499938964844,293.1499938964844,0.0116753885522484,-3519.672607421875,300.89617919921875,0.2985632419586181,0.050000000745058,0.2994624376296997,291.1663513183594,291.1499938964844,263.1521301269531,262.09686279296875,280.2995300292969,293.3489074707031,291.1666259765625,1.0,0.562579870223999,0.8446998000144958,0.8446998000144958,1.0,1.0,-1.3650776147842407,0.5900310277938843,0.7750465869903564,0.2678165435791015,0.0,0.0,0.6345833539962769,410.6652526855469,410.0,3.922461032867432,-14945.6337890625,1098.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261291503906,308.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6796875,18000.0,0.0,0.0,0.336553156375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078319191932678,0.7078390717506409,-7.12372457201127e-06,0.0,0.0003415586834307,0.0,0.0,58.58956146240234,0.0,0.0,0.0,0.4473976194858551,4.0,0.0,1.0
384240,293.2042236328125,297.1499938964844,293.1499938964844,0.050621461123228,-1402.5482177734375,304.1549072265625,0.3820638656616211,0.0824233889579773,0.0625296533107757,293.5448608398437,297.1499938964844,293.1499938964844,0.0165470950305461,-875.8905029296875,302.6653747558594,0.2985632419586181,0.050000000745058,0.0631301924586296,293.21923828125,297.1499938964844,293.1499938964844,0.2958942651748657,-4228.90673828125,304.15875244140625,0.6684985160827637,0.3689029216766357,0.2692579627037048,293.2218322753906,297.1499938964844,293.1499938964844,0.3501738011837005,-6537.63427734375,304.1593322753906,0.700687050819397,0.4238632321357727,0.4162383079528808,293.3107604980469,297.1499938964844,293.1499938964844,0.0116753885522484,-3519.672607421875,300.89617919921875,0.2985632419586181,0.050000000745058,0.2994624376296997,291.1663513183594,291.1499938964844,263.1521301269531,262.09686279296875,280.2995300292969,293.3489074707031,291.1666259765625,1.0,0.562579870223999,0.8446998000144958,0.8446998000144958,1.0,1.0,-1.3650776147842407,0.5900310277938843,0.7750465869903564,0.2678165435791015,0.0,0.0,0.6345833539962769,410.6652526855469,410.0,3.922461032867432,-14945.6337890625,1098.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261291503906,308.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6796875,18000.0,0.0,0.0,0.336553156375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078319191932678,0.7078390717506409,-7.12372457201127e-06,0.0,0.0003415586834307,0.0,0.0,58.58956146240234,0.0,0.0,0.0,0.4473976194858551,4.0,0.0,1.0
384300,293.2033386230469,297.1499938964844,293.1499938964844,0.0501750260591506,-1395.1298828125,304.1548156738281,0.3809095323085785,0.0819152295589447,0.0622067637741565,293.5516967773437,297.1499938964844,293.1499938964844,0.0162424799054861,-869.1629638671875,302.5787048339844,0.2985592782497406,0.050000000745058,0.0631313845515251,293.2192077636719,297.1499938964844,293.1499938964844,0.2950088083744049,-4218.8935546875,304.1587829589844,0.6679638624191284,0.3680303990840912,0.2686522901058197,293.22174072265625,297.1499938964844,293.1499938964844,0.3492259681224823,-6523.677734375,304.15936279296875,0.7001767158508301,0.4229689240455627,0.4153987169265747,293.3109741210937,297.1499938964844,293.1499938964844,0.0116125214844942,-3509.027099609375,300.8681335449219,0.2985592782497406,0.050000000745058,0.2994681298732757,291.1679382324219,291.1499938964844,263.1902770996094,262.1297912597656,280.3195495605469,293.3509216308594,291.168212890625,1.0,0.562419593334198,0.844407856464386,0.844407856464386,1.0,1.0,-1.3627972602844238,0.5889372825622559,0.773859977722168,0.2672887444496155,0.0,0.0,0.6332292556762695,410.6598815917969,410.0,4.177153587341309,-14895.689453125,1095.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,308.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.076171875,18000.0,0.0,0.0,0.3358254730701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051329016685486,0.7051399946212769,-7.101560640876414e-06,0.0,0.0003408201737329,0.0,0.0,58.12680435180664,0.0,0.0,0.0,0.4463168382644653,4.0,0.0,1.0
384360,293.2024230957031,297.1499938964844,293.1499938964844,0.049738623201847,-1387.88818359375,304.1547241210937,0.3797773420810699,0.0814198181033134,0.0618918277323246,293.558349609375,297.1499938964844,293.1499938964844,0.0159435980021953,-862.3858032226562,302.4914245605469,0.298555314540863,0.050000000745058,0.06313256919384,293.2191772460937,297.1499938964844,293.1499938964844,0.2941241860389709,-4208.88330078125,304.1587829589844,0.6674297451972961,0.3671590983867645,0.2680473625659942,293.2216491699219,297.1499938964844,293.1499938964844,0.3482788205146789,-6509.72412109375,304.1593933105469,0.6996662616729736,0.4220759868621826,0.4145601987838745,293.31121826171875,297.1499938964844,293.1499938964844,0.0115499775856733,-3498.360107421875,300.840087890625,0.298555314540863,0.050000000745058,0.2994737327098846,291.1695251464844,291.1499938964844,263.22833251953125,262.1626892089844,280.3394775390625,293.35284423828125,291.1697998046875,1.0,0.562260627746582,0.8441236019134521,0.8441236019134521,1.0,1.0,-1.3605326414108276,0.5878509283065796,0.772681713104248,0.2667675912380218,0.0,0.0,0.6317646503448486,410.6546020507813,410.0,4.333939552307129,-14846.0166015625,1093.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893249511719,308.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.4921875,18000.0,0.0,0.0,0.335096150636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021994590759277,0.702206552028656,-7.077489954099292e-06,0.0,0.0003400800051167,0.0,0.0,57.62646484375,0.0,0.0,0.0,0.445143848657608,4.0,0.0,1.0
384420,293.2005615234375,297.1499938964844,293.1499938964844,0.0488984771072864,-1373.9755859375,304.1545715332031,0.3775856792926788,0.0804694965481758,0.0612869523465633,293.5709228515625,297.1499938964844,293.1499938964844,0.0153643395751714,-848.7286987304688,302.3154296875,0.298547625541687,0.050000000745058,0.0631348863244056,293.2191162109375,297.1499938964844,293.1499938964844,0.2923620641231537,-4188.9287109375,304.1588134765625,0.6663638949394226,0.3654209971427917,0.266840398311615,293.22149658203125,297.1499938964844,293.1499938964844,0.3463917970657348,-6481.908203125,304.1593933105469,0.6986455321311951,0.4202945828437805,0.4128872454166412,293.3116455078125,297.1499938964844,293.1499938964844,0.0114260306581854,-3477.010986328125,300.7839050292969,0.298547625541687,0.050000000745058,0.2994847297668457,291.1726989746094,291.1499938964844,263.3041687011719,262.2283935546875,280.3790283203125,293.3563842773437,291.1729431152344,1.0,0.5619465708732605,0.8435550928115845,0.8435550928115845,1.0,1.0,-1.356054186820984,0.5857002139091492,0.7703539729118347,0.2657449841499328,0.0,0.0,0.6285192370414734,410.6439208984375,410.0,4.355526924133301,-14747.384765625,1089.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,308.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.927734375,18000.0,0.0,0.0,0.3336062729358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956484913825989,0.6956555247306824,-7.023790203675162e-06,0.0,0.000338567973813,0.0,0.0,56.51882553100586,0.0,0.0,0.0,0.4425304234027862,4.0,0.0,1.0
384480,293.2005615234375,297.1499938964844,293.1499938964844,0.0488984771072864,-1373.9755859375,304.1545715332031,0.3775856792926788,0.0804694965481758,0.0612869523465633,293.5709228515625,297.1499938964844,293.1499938964844,0.0153643395751714,-848.7286987304688,302.3154296875,0.298547625541687,0.050000000745058,0.0631348863244056,293.2191162109375,297.1499938964844,293.1499938964844,0.2923620641231537,-4188.9287109375,304.1588134765625,0.6663638949394226,0.3654209971427917,0.266840398311615,293.22149658203125,297.1499938964844,293.1499938964844,0.3463917970657348,-6481.908203125,304.1593933105469,0.6986455321311951,0.4202945828437805,0.4128872454166412,293.3116455078125,297.1499938964844,293.1499938964844,0.0114260306581854,-3477.010986328125,300.7839050292969,0.298547625541687,0.050000000745058,0.2994847297668457,291.1726989746094,291.1499938964844,263.3041687011719,262.2283935546875,280.3790283203125,293.3563842773437,291.1729431152344,1.0,0.5619465708732605,0.8435550928115845,0.8435550928115845,1.0,1.0,-1.356054186820984,0.5857002139091492,0.7703539729118347,0.2657449841499328,0.0,0.0,0.6285192370414734,410.6439208984375,410.0,4.355526924133301,-14747.384765625,1089.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,308.5010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.927734375,18000.0,0.0,0.0,0.3336062729358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956484913825989,0.6956555247306824,-7.023790203675162e-06,0.0,0.000338567973813,0.0,0.0,56.51882553100586,0.0,0.0,0.0,0.4425304234027862,4.0,0.0,1.0
