time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1986694335937,297.1499938964844,293.1499938964844,0.0481034591794014,-1360.8458251953125,304.15435791015625,0.3754951059818268,0.0795721858739852,0.060715589672327,293.5829162597656,297.1499938964844,293.1499938964844,0.0148061038926243,-834.873291015625,302.13677978515625,0.2985401451587677,0.050000000745058,0.0631371363997459,293.2190246582031,297.1499938964844,293.1499938964844,0.2906146943569183,-4169.123046875,304.1587829589844,0.6653017997741699,0.3636893033981323,0.2656377553939819,293.2213134765625,297.1499938964844,293.1499938964844,0.3445203900337219,-6454.3046875,304.1593933105469,0.6976253390312195,0.4185195863246918,0.4112200438976288,293.3120422363281,297.1499938964844,293.1499938964844,0.0113037917762994,-3455.701171875,300.72760009765625,0.2985401451587677,0.050000000745058,0.2994953989982605,291.1756286621094,291.1499938964844,263.3796081542969,262.2939453125,280.4182434082031,293.359619140625,291.17584228515625,1.0,0.561637818813324,0.8429865837097168,0.8429865837097168,1.0,1.0,-1.3516448736190796,0.5835791230201721,0.7680657505989075,0.2647493481636047,0.0,0.0,0.62490314245224,410.633056640625,410.0,4.071659564971924,-14649.5166015625,1084.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,308.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.333984375,18000.0,0.0,0.0,0.332041323184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882871389389038,0.6882941126823425,-6.9636007538065314e-06,0.0,0.0003369797486811,0.0,0.0,55.29049682617188,0.0,0.0,0.0,0.4396036565303802,4.0,0.0,1.0
384600,293.1986694335937,297.1499938964844,293.1499938964844,0.0481034591794014,-1360.8458251953125,304.15435791015625,0.3754951059818268,0.0795721858739852,0.060715589672327,293.5829162597656,297.1499938964844,293.1499938964844,0.0148061038926243,-834.873291015625,302.13677978515625,0.2985401451587677,0.050000000745058,0.0631371363997459,293.2190246582031,297.1499938964844,293.1499938964844,0.2906146943569183,-4169.123046875,304.1587829589844,0.6653017997741699,0.3636893033981323,0.2656377553939819,293.2213134765625,297.1499938964844,293.1499938964844,0.3445203900337219,-6454.3046875,304.1593933105469,0.6976253390312195,0.4185195863246918,0.4112200438976288,293.3120422363281,297.1499938964844,293.1499938964844,0.0113037917762994,-3455.701171875,300.72760009765625,0.2985401451587677,0.050000000745058,0.2994953989982605,291.1756286621094,291.1499938964844,263.3796081542969,262.2939453125,280.4182434082031,293.359619140625,291.17584228515625,1.0,0.561637818813324,0.8429865837097168,0.8429865837097168,1.0,1.0,-1.3516448736190796,0.5835791230201721,0.7680657505989075,0.2647493481636047,0.0,0.0,0.62490314245224,410.633056640625,410.0,4.071659564971924,-14649.5166015625,1084.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,308.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.333984375,18000.0,0.0,0.0,0.332041323184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882871389389038,0.6882941126823425,-6.9636007538065314e-06,0.0,0.0003369797486811,0.0,0.0,55.29049682617188,0.0,0.0,0.0,0.4396036565303802,4.0,0.0,1.0
384660,293.19677734375,297.1499938964844,293.1499938964844,0.0473515540361404,-1348.4593505859375,304.1541748046875,0.3735007345676422,0.0787230357527732,0.06017542257905,293.5948181152344,297.1499938964844,293.1499938964844,0.0142652224749326,-820.7466430664062,301.954345703125,0.2985328733921051,0.050000000745058,0.0631393268704414,293.2189025878906,297.1499938964844,293.1499938964844,0.2888850271701813,-4149.50048828125,304.1587219238281,0.6642430424690247,0.3619631230831146,0.264439046382904,293.2211303710937,297.1499938964844,293.1499938964844,0.342669129371643,-6426.9794921875,304.1593322753906,0.6966058015823364,0.4167512059211731,0.4095589220523834,293.3124389648437,297.1499938964844,293.1499938964844,0.0111832749098539,-3434.454833984375,300.6711120605469,0.2985328733921051,0.050000000745058,0.2995058000087738,291.1781616210937,291.1499938964844,263.45465087890625,262.3593444824219,280.457275390625,293.3628234863281,291.1783447265625,1.0,0.5613343119621277,0.8424303531646729,0.8424303531646729,1.0,1.0,-1.3473007678985596,0.5814865827560425,0.7658141851425171,0.2637812495231628,0.0,0.0,0.6209720373153687,410.6223754882813,410.0,3.579447031021118,-14552.1435546875,1080.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621032714844,308.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.392578125,18000.0,0.0,0.0,0.3303708434104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802361607551575,0.6802430152893066,-6.898063929838827e-06,0.0,0.0003352843923494,0.0,0.0,53.96738815307617,0.0,0.0,0.0,0.4364155530929565,4.0,0.0,1.0
384720,293.19677734375,297.1499938964844,293.1499938964844,0.0473515540361404,-1348.4593505859375,304.1541748046875,0.3735007345676422,0.0787230357527732,0.06017542257905,293.5948181152344,297.1499938964844,293.1499938964844,0.0142652224749326,-820.7466430664062,301.954345703125,0.2985328733921051,0.050000000745058,0.0631393268704414,293.2189025878906,297.1499938964844,293.1499938964844,0.2888850271701813,-4149.50048828125,304.1587219238281,0.6642430424690247,0.3619631230831146,0.264439046382904,293.2211303710937,297.1499938964844,293.1499938964844,0.342669129371643,-6426.9794921875,304.1593322753906,0.6966058015823364,0.4167512059211731,0.4095589220523834,293.3124389648437,297.1499938964844,293.1499938964844,0.0111832749098539,-3434.454833984375,300.6711120605469,0.2985328733921051,0.050000000745058,0.2995058000087738,291.1781616210937,291.1499938964844,263.45465087890625,262.3593444824219,280.457275390625,293.3628234863281,291.1783447265625,1.0,0.5613343119621277,0.8424303531646729,0.8424303531646729,1.0,1.0,-1.3473007678985596,0.5814865827560425,0.7658141851425171,0.2637812495231628,0.0,0.0,0.6209720373153687,410.6223754882813,410.0,3.579447031021118,-14552.1435546875,1080.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621032714844,308.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.392578125,18000.0,0.0,0.0,0.3303708434104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802361607551575,0.6802430152893066,-6.898063929838827e-06,0.0,0.0003352843923494,0.0,0.0,53.96738815307617,0.0,0.0,0.0,0.4364155530929565,4.0,0.0,1.0
384780,293.19488525390625,297.1499938964844,293.1499938964844,0.0466400645673275,-1336.766845703125,304.1539611816406,0.3715958297252655,0.0779183506965637,0.0596637651324272,293.60675048828125,297.1499938964844,293.1499938964844,0.0137405069544911,-806.3292846679688,301.7676086425781,0.2985256910324096,0.050000000745058,0.0631414875388145,293.2187805175781,297.1499938964844,293.1499938964844,0.2871751487255096,-4130.08642578125,304.1586608886719,0.6631871461868286,0.3602416515350342,0.2632436752319336,293.2209167480469,297.1499938964844,293.1499938964844,0.3408416509628296,-6399.98828125,304.1592712402344,0.6955870389938354,0.4149894118309021,0.4079039394855499,293.3128356933594,297.1499938964844,293.1499938964844,0.0110645312815904,-3413.3017578125,300.6144104003906,0.2985256910324096,0.050000000745058,0.2995160222053528,291.18023681640625,291.1499938964844,263.5292358398437,262.4245910644531,280.49615478515625,293.3660888671875,291.1803894042969,1.0,0.5610357522964478,0.8418741226196289,0.8418741226196289,1.0,1.0,-1.3430166244506836,0.579418957233429,0.7635976672172546,0.2628390491008758,0.0,0.0,0.6167935729026794,410.61224365234375,410.0,2.934159278869629,-14455.0576171875,1075.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,308.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.873046875,18000.0,0.0,0.0,0.3285736441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716402769088745,0.6716470718383789,-6.828511686762795e-06,0.0,0.0003334604843985,0.0,0.0,52.57844924926758,0.0,0.0,0.0,0.4330271482467651,4.0,0.0,1.0
384840,293.19488525390625,297.1499938964844,293.1499938964844,0.0466400645673275,-1336.766845703125,304.1539611816406,0.3715958297252655,0.0779183506965637,0.0596637651324272,293.60675048828125,297.1499938964844,293.1499938964844,0.0137405069544911,-806.3292846679688,301.7676086425781,0.2985256910324096,0.050000000745058,0.0631414875388145,293.2187805175781,297.1499938964844,293.1499938964844,0.2871751487255096,-4130.08642578125,304.1586608886719,0.6631871461868286,0.3602416515350342,0.2632436752319336,293.2209167480469,297.1499938964844,293.1499938964844,0.3408416509628296,-6399.98828125,304.1592712402344,0.6955870389938354,0.4149894118309021,0.4079039394855499,293.3128356933594,297.1499938964844,293.1499938964844,0.0110645312815904,-3413.3017578125,300.6144104003906,0.2985256910324096,0.050000000745058,0.2995160222053528,291.18023681640625,291.1499938964844,263.5292358398437,262.4245910644531,280.49615478515625,293.3660888671875,291.1803894042969,1.0,0.5610357522964478,0.8418741226196289,0.8418741226196289,1.0,1.0,-1.3430166244506836,0.579418957233429,0.7635976672172546,0.2628390491008758,0.0,0.0,0.6167935729026794,410.61224365234375,410.0,2.934159278869629,-14455.0576171875,1075.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746154785156,308.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.873046875,18000.0,0.0,0.0,0.3285736441612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716402769088745,0.6716470718383789,-6.828511686762795e-06,0.0,0.0003334604843985,0.0,0.0,52.57844924926758,0.0,0.0,0.0,0.4330271482467651,4.0,0.0,1.0
384900,293.1939697265625,297.1499938964844,293.1499938964844,0.0462986975908279,-1331.16650390625,304.15386962890625,0.3706751763820648,0.0775317028164863,0.0594179108738899,293.6127624511719,297.1499938964844,293.1499938964844,0.0134840654209256,-799.0107421875,301.6726379394531,0.2985221743583679,0.050000000745058,0.0631425529718399,293.2187194824219,297.1499938964844,293.1499938964844,0.2863280177116394,-4120.46142578125,304.1586303710937,0.6626601219177246,0.3593823909759521,0.2626470625400543,293.2208251953125,297.1499938964844,293.1499938964844,0.3399374485015869,-6386.626953125,304.15924072265625,0.6950778365135193,0.4141108691692352,0.4070786535739898,293.3130187988281,297.1499938964844,293.1499938964844,0.0110058085992932,-3402.761962890625,300.5859680175781,0.2985221743583679,0.050000000745058,0.2995210587978363,291.1810607910156,291.1499938964844,263.5663452148437,262.4571533203125,280.5155334472656,293.3677673339844,291.1811828613281,1.0,0.5608882308006287,0.8415960073471069,0.8415960073471069,1.0,1.0,-1.340895652770996,0.5783937573432922,0.7625018358230591,0.2623774111270904,0.0,0.0,0.6146369576454163,410.6073913574219,410.0,2.567744493484497,-14406.5908203125,1073.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4765625,18000.0,0.0,0.0,0.3276251852512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671933531761169,0.6672001481056213,-6.792720796511276e-06,0.0,0.0003324979334138,0.0,0.0,51.86957550048828,0.0,0.0,0.0,0.4312807321548462,4.0,0.0,1.0
384960,293.19305419921875,297.1499938964844,293.1499938964844,0.0459672398865222,-1325.7347412109375,304.1537780761719,0.3697766661643982,0.0771557539701461,0.0591788552701473,293.6187438964844,297.1499938964844,293.1499938964844,0.0132314572110772,-791.6177978515625,301.5765380859375,0.2985186576843261,0.050000000745058,0.063143603503704,293.2186584472656,297.1499938964844,293.1499938964844,0.2854864001274109,-4110.8955078125,304.1585998535156,0.6621336936950684,0.3585242331027984,0.2620511353015899,293.2207336425781,297.1499938964844,293.1499938964844,0.3390401005744934,-6373.36279296875,304.1591796875,0.6945688724517822,0.413233995437622,0.4062548875808716,293.3132019042969,297.1499938964844,293.1499938964844,0.0109475264325737,-3392.251220703125,300.55743408203125,0.2985186576843261,0.050000000745058,0.2995260953903198,291.1817321777344,291.1499938964844,263.60333251953125,262.4896545410156,280.534912109375,293.36944580078125,291.1818542480469,1.0,0.5607419013977051,0.8413247466087341,0.8413247466087341,1.0,1.0,-1.3387887477874756,0.5773748755455017,0.7614138126373291,0.2619227170944214,0.0,0.0,0.6124480366706848,410.6026611328125,410.0,2.181457757949829,-14358.189453125,1071.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940246582031,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.642578125,18000.0,0.0,0.0,0.3266415297985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626744270324707,0.6626812219619751,-6.756491984560853e-06,0.0,0.0003314996429253,0.0,0.0,51.15597152709961,0.0,0.0,0.0,0.4295105934143066,4.0,0.0,1.0
385020,293.1912536621094,297.1499938964844,293.1499938964844,0.0453315526247024,-1315.3338623046875,304.153564453125,0.3680406510829925,0.0764333754777908,0.0587193518877029,293.6307983398437,297.1499938964844,293.1499938964844,0.01273806206882,-776.6231079101562,301.38116455078125,0.2985117435455322,0.050000000745058,0.0631456896662712,293.2185363769531,297.1499938964844,293.1499938964844,0.2838189005851745,-4091.9296875,304.15850830078125,0.6610826849937439,0.3568106293678283,0.2608612179756164,293.22052001953125,297.1499938964844,293.1499938964844,0.3372649848461151,-6347.10888671875,304.1590881347656,0.6935513615608215,0.4114846587181091,0.4046114683151245,293.3135986328125,297.1499938964844,293.1499938964844,0.010832242667675,-3371.309326171875,300.5002136230469,0.2985117435455322,0.050000000745058,0.2995359599590301,291.18267822265625,291.1499938964844,263.67694091796875,262.55450439453125,280.5735168457031,293.37286376953125,291.1827087402344,1.0,0.5604525208473206,0.8407822847366333,0.8407822847366333,1.0,1.0,-1.3346140384674072,0.5753528475761414,0.7592611908912659,0.2610320150852203,0.0,0.0,0.6080206036567688,410.593505859375,410.0,1.378337264060974,-14261.5810546875,1067.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177673339844,308.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.68359375,18000.0,0.0,0.0,0.3245795369148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535266637802124,0.6535333395004272,-6.683612809865736e-06,0.0,0.0003294069611001,0.0,0.0,49.73221969604492,0.0,0.0,0.0,0.4259417951107025,4.0,0.0,1.0
385080,293.1912536621094,297.1499938964844,293.1499938964844,0.0453315526247024,-1315.3338623046875,304.153564453125,0.3680406510829925,0.0764333754777908,0.0587193518877029,293.6307983398437,297.1499938964844,293.1499938964844,0.01273806206882,-776.6231079101562,301.38116455078125,0.2985117435455322,0.050000000745058,0.0631456896662712,293.2185363769531,297.1499938964844,293.1499938964844,0.2838189005851745,-4091.9296875,304.15850830078125,0.6610826849937439,0.3568106293678283,0.2608612179756164,293.22052001953125,297.1499938964844,293.1499938964844,0.3372649848461151,-6347.10888671875,304.1590881347656,0.6935513615608215,0.4114846587181091,0.4046114683151245,293.3135986328125,297.1499938964844,293.1499938964844,0.010832242667675,-3371.309326171875,300.5002136230469,0.2985117435455322,0.050000000745058,0.2995359599590301,291.18267822265625,291.1499938964844,263.67694091796875,262.55450439453125,280.5735168457031,293.37286376953125,291.1827087402344,1.0,0.5604525208473206,0.8407822847366333,0.8407822847366333,1.0,1.0,-1.3346140384674072,0.5753528475761414,0.7592611908912659,0.2610320150852203,0.0,0.0,0.6080206036567688,410.593505859375,410.0,1.378337264060974,-14261.5810546875,1067.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6177673339844,308.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.68359375,18000.0,0.0,0.0,0.3245795369148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535266637802124,0.6535333395004272,-6.683612809865736e-06,0.0,0.0003294069611001,0.0,0.0,49.73221969604492,0.0,0.0,0.0,0.4259417951107025,4.0,0.0,1.0
385140,293.189453125,297.1499938964844,293.1499938964844,0.0447328574955463,-1305.5576171875,304.15338134765625,0.3663893640041351,0.0757509768009185,0.0582850836217403,293.642822265625,297.1499938964844,293.1499938964844,0.0122597031295299,-761.33935546875,301.1814880371094,0.2985049486160278,0.050000000745058,0.0631477385759353,293.2184143066406,297.1499938964844,293.1499938964844,0.2821722030639648,-4073.18310546875,304.1584167480469,0.6600340008735657,0.3551006913185119,0.2596737742424011,293.2203063964844,297.1499938964844,293.1499938964844,0.3355157971382141,-6321.21875,304.1589660644531,0.6925344467163086,0.4097411930561065,0.4029735326766968,293.31396484375,297.1499938964844,293.1499938964844,0.0107185868546366,-3350.463623046875,300.44268798828125,0.2985049486160278,0.050000000745058,0.2995456755161285,291.1830444335937,291.1499938964844,263.75,262.6191711425781,280.6119689941406,293.3763427734375,291.1830444335937,1.0,0.5601674318313599,0.8402398228645325,0.8402398228645325,1.0,1.0,-1.3304919004440308,0.5733518004417419,0.7571401000022888,0.2601665258407593,0.0,0.0,0.6035841107368469,410.5846557617188,410.0,0.5931084156036377,-14165.3564453125,1063.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6434936523437,308.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1484375,18000.0,0.0,0.0,0.3223970830440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443610191345215,0.6443676352500916,-6.61125295664533e-06,0.0,0.000327192043187,0.0,0.0,48.33363342285156,0.0,0.0,0.0,0.422385960817337,4.0,0.0,1.0
385200,293.189453125,297.1499938964844,293.1499938964844,0.0447328574955463,-1305.5576171875,304.15338134765625,0.3663893640041351,0.0757509768009185,0.0582850836217403,293.642822265625,297.1499938964844,293.1499938964844,0.0122597031295299,-761.33935546875,301.1814880371094,0.2985049486160278,0.050000000745058,0.0631477385759353,293.2184143066406,297.1499938964844,293.1499938964844,0.2821722030639648,-4073.18310546875,304.1584167480469,0.6600340008735657,0.3551006913185119,0.2596737742424011,293.2203063964844,297.1499938964844,293.1499938964844,0.3355157971382141,-6321.21875,304.1589660644531,0.6925344467163086,0.4097411930561065,0.4029735326766968,293.31396484375,297.1499938964844,293.1499938964844,0.0107185868546366,-3350.463623046875,300.44268798828125,0.2985049486160278,0.050000000745058,0.2995456755161285,291.1830444335937,291.1499938964844,263.75,262.6191711425781,280.6119689941406,293.3763427734375,291.1830444335937,1.0,0.5601674318313599,0.8402398228645325,0.8402398228645325,1.0,1.0,-1.3304919004440308,0.5733518004417419,0.7571401000022888,0.2601665258407593,0.0,0.0,0.6035841107368469,410.5846557617188,410.0,0.5931084156036377,-14165.3564453125,1063.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6434936523437,308.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1484375,18000.0,0.0,0.0,0.3223970830440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443610191345215,0.6443676352500916,-6.61125295664533e-06,0.0,0.000327192043187,0.0,0.0,48.33363342285156,0.0,0.0,0.0,0.422385960817337,4.0,0.0,1.0
385260,293.1877136230469,297.1499938964844,293.1499938964844,0.0441705286502838,-1296.3919677734375,304.1531982421875,0.3648232221603393,0.0751080513000488,0.0578756257891655,293.65484619140625,297.1499938964844,293.1499938964844,0.011796161532402,-745.7742919921875,300.9775695800781,0.2984983026981354,0.050000000745058,0.0631497278809547,293.21826171875,297.1499938964844,293.1499938964844,0.2805456221103668,-4054.647705078125,304.1583251953125,0.6589881181716919,0.3533950746059418,0.2584890723228454,293.2200927734375,297.1499938964844,293.1499938964844,0.3337913155555725,-6295.6728515625,304.1588439941406,0.691518247127533,0.4080033600330353,0.401340901851654,293.3143310546875,297.1499938964844,293.1499938964844,0.0106065198779106,-3329.708984375,300.3848876953125,0.2984983026981354,0.050000000745058,0.2995551228523254,291.182861328125,291.1499938964844,263.8220520019531,262.6830139160156,280.65008544921875,293.3798828125,291.18280029296875,1.0,0.5598865151405334,0.839708149433136,0.839708149433136,1.0,1.0,-1.3264216184616089,0.5713706612586975,0.7550509572029114,0.2593315839767456,0.0,0.0,0.5992087125778198,410.5760498046875,410.0,-0.1726924926042556,-14069.74609375,1059.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690673828125,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.228515625,18000.0,0.0,0.0,0.3201132416725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353296041488647,0.63533616065979,-6.540636604768224e-06,0.0,0.0003248742432333,0.0,0.0,46.98276138305664,0.0,0.0,0.0,0.4189022779464721,4.0,0.0,1.0
385320,293.1877136230469,297.1499938964844,293.1499938964844,0.0441705286502838,-1296.3919677734375,304.1531982421875,0.3648232221603393,0.0751080513000488,0.0578756257891655,293.65484619140625,297.1499938964844,293.1499938964844,0.011796161532402,-745.7742919921875,300.9775695800781,0.2984983026981354,0.050000000745058,0.0631497278809547,293.21826171875,297.1499938964844,293.1499938964844,0.2805456221103668,-4054.647705078125,304.1583251953125,0.6589881181716919,0.3533950746059418,0.2584890723228454,293.2200927734375,297.1499938964844,293.1499938964844,0.3337913155555725,-6295.6728515625,304.1588439941406,0.691518247127533,0.4080033600330353,0.401340901851654,293.3143310546875,297.1499938964844,293.1499938964844,0.0106065198779106,-3329.708984375,300.3848876953125,0.2984983026981354,0.050000000745058,0.2995551228523254,291.182861328125,291.1499938964844,263.8220520019531,262.6830139160156,280.65008544921875,293.3798828125,291.18280029296875,1.0,0.5598865151405334,0.839708149433136,0.839708149433136,1.0,1.0,-1.3264216184616089,0.5713706612586975,0.7550509572029114,0.2593315839767456,0.0,0.0,0.5992087125778198,410.5760498046875,410.0,-0.1726924926042556,-14069.74609375,1059.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690673828125,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.228515625,18000.0,0.0,0.0,0.3201132416725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353296041488647,0.63533616065979,-6.540636604768224e-06,0.0,0.0003248742432333,0.0,0.0,46.98276138305664,0.0,0.0,0.0,0.4189022779464721,4.0,0.0,1.0
385380,293.1859741210937,297.1499938964844,293.1499938964844,0.0436440370976924,-1287.8251953125,304.15301513671875,0.3633427917957306,0.0745042338967323,0.0574906393885612,293.6668395996094,297.1499938964844,293.1499938964844,0.0113471811637282,-729.9371948242188,300.7695617675781,0.2984919250011444,0.050000000745058,0.0631516575813293,293.2181091308594,297.1499938964844,293.1499938964844,0.2789398431777954,-4036.332275390625,304.1582336425781,0.6579463481903076,0.3516959846019745,0.2573083639144897,293.2198791503906,297.1499938964844,293.1499938964844,0.3320901095867157,-6270.44873046875,304.15875244140625,0.6905026435852051,0.4062708616256714,0.3997131288051605,293.3147277832031,297.1499938964844,293.1499938964844,0.0104959933087229,-3309.038330078125,300.3268127441406,0.2984919250011444,0.050000000745058,0.2995642721652984,291.18218994140625,291.1499938964844,263.8926086425781,262.7454833984375,280.687744140625,293.3834228515625,291.1820678710937,1.0,0.5596097707748413,0.8391764760017395,0.8391764760017395,1.0,1.0,-1.3224034309387207,0.5694052577018738,0.7529982328414917,0.2585369050502777,0.0,0.0,0.5949607491493225,410.5674743652344,410.0,-0.8833751082420349,-13975.091796875,1055.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,308.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0234375,18000.0,0.0,0.0,0.3177532851696014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265723705291748,0.6265788078308105,-6.472806035162648e-06,0.0,0.0003224792017135,0.0,0.0,45.6983757019043,0.0,0.0,0.0,0.4155435264110565,4.0,0.0,1.0
385440,293.1859741210937,297.1499938964844,293.1499938964844,0.0436440370976924,-1287.8251953125,304.15301513671875,0.3633427917957306,0.0745042338967323,0.0574906393885612,293.6668395996094,297.1499938964844,293.1499938964844,0.0113471811637282,-729.9371948242188,300.7695617675781,0.2984919250011444,0.050000000745058,0.0631516575813293,293.2181091308594,297.1499938964844,293.1499938964844,0.2789398431777954,-4036.332275390625,304.1582336425781,0.6579463481903076,0.3516959846019745,0.2573083639144897,293.2198791503906,297.1499938964844,293.1499938964844,0.3320901095867157,-6270.44873046875,304.15875244140625,0.6905026435852051,0.4062708616256714,0.3997131288051605,293.3147277832031,297.1499938964844,293.1499938964844,0.0104959933087229,-3309.038330078125,300.3268127441406,0.2984919250011444,0.050000000745058,0.2995642721652984,291.18218994140625,291.1499938964844,263.8926086425781,262.7454833984375,280.687744140625,293.3834228515625,291.1820678710937,1.0,0.5596097707748413,0.8391764760017395,0.8391764760017395,1.0,1.0,-1.3224034309387207,0.5694052577018738,0.7529982328414917,0.2585369050502777,0.0,0.0,0.5949607491493225,410.5674743652344,410.0,-0.8833751082420349,-13975.091796875,1055.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69256591796875,308.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.0234375,18000.0,0.0,0.0,0.3177532851696014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265723705291748,0.6265788078308105,-6.472806035162648e-06,0.0,0.0003224792017135,0.0,0.0,45.6983757019043,0.0,0.0,0.0,0.4155435264110565,4.0,0.0,1.0
385500,293.18511962890625,297.1499938964844,293.1499938964844,0.0433954000473022,-1283.7843017578125,304.1529235839844,0.362638920545578,0.0742185339331626,0.0573082789778709,293.6727905273437,297.1499938964844,293.1499938964844,0.0111278882250189,-721.9130249023438,300.6639099121094,0.2984888255596161,0.050000000745058,0.0631525889039039,293.2180480957031,297.1499938964844,293.1499938964844,0.2781448066234588,-4027.256591796875,304.1581726074219,0.6574275493621826,0.3508497178554535,0.2567201256752014,293.21978759765625,297.1499938964844,293.1499938964844,0.3312475085258484,-6257.9453125,304.15869140625,0.6899953484535217,0.4054068624973297,0.3989012837409973,293.3149108886719,297.1499938964844,293.1499938964844,0.0104412855580449,-3298.72802734375,300.29766845703125,0.2984888255596161,0.050000000745058,0.2995687127113342,291.1816711425781,291.1499938964844,263.9273681640625,262.7762145996094,280.7064208984375,293.3852233886719,291.1815490722656,1.0,0.5594730377197266,0.8389106392860413,0.8389106392860413,1.0,1.0,-1.3204166889190674,0.5684284567832947,0.7519881725311279,0.2581589519977569,0.0,0.0,0.5929039120674133,410.5631713867188,410.0,-1.169317364692688,-13928.23828125,1053.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,308.3548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.12109375,18000.0,0.0,0.0,0.3165515065193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223428249359131,0.6223493218421936,-6.440299330279231e-06,0.0,0.0003212595474906,0.0,0.0,45.087100982666016,0.0,0.0,0.0,0.4139279425144195,4.0,0.0,1.0
385560,293.18426513671875,297.1499938964844,293.1499938964844,0.0431552454829216,-1279.883544921875,304.15283203125,0.3619565963745117,0.0739423185586929,0.0571318939328193,293.6787109375,297.1499938964844,293.1499938964844,0.0109116090461611,-713.8040161132812,300.5573425292969,0.2984857857227325,0.050000000745058,0.0631535053253173,293.21795654296875,297.1499938964844,293.1499938964844,0.2773539125919342,-4018.2236328125,304.1581420898437,0.6569103002548218,0.3500056564807892,0.2561333179473877,293.2196655273437,297.1499938964844,293.1499938964844,0.3304088711738586,-6245.494140625,304.1586303710937,0.6894882917404175,0.404544323682785,0.3980906903743744,293.3150939941406,297.1499938964844,293.1499938964844,0.0103868301957845,-3288.407958984375,300.2684936523437,0.2984857857227325,0.050000000745058,0.2995730340480804,291.1810913085937,291.1499938964844,263.9617614746094,262.8066101074219,280.7250061035156,293.3869934082031,291.18096923828125,1.0,0.559337317943573,0.8386523127555847,0.8386523127555847,1.0,1.0,-1.318442940711975,0.5674549341201782,0.7509880065917969,0.257795512676239,0.0,0.0,0.5908905863761902,410.558837890625,410.0,-1.41526997089386,-13881.6591796875,1051.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7122497558594,308.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.013671875,18000.0,0.0,0.0,0.3153416812419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6182110905647278,0.6182174682617188,-6.408696663129376e-06,0.0,0.0003200317150913,0.0,0.0,44.49555969238281,0.0,0.0,0.0,0.4123547673225403,4.0,0.0,1.0
385620,293.1825561523437,297.1499938964844,293.1499938964844,0.0427010431885719,-1272.5126953125,304.15264892578125,0.3606593906879425,0.073419377207756,0.0567976050078868,293.6905212402344,297.1499938964844,293.1499938964844,0.0104896435514092,-697.400634765625,300.3413391113281,0.2984800338745117,0.050000000745058,0.0631552413105964,293.2177429199219,297.1499938964844,293.1499938964844,0.2757849395275116,-4000.28759765625,304.15802001953125,0.6558807492256165,0.3483250439167022,0.2549646496772766,293.2194519042969,297.1499938964844,293.1499938964844,0.3287431001663208,-6220.73974609375,304.1585388183594,0.6884753704071045,0.4028236269950866,0.3964735567569732,293.3154602050781,297.1499938964844,293.1499938964844,0.0102789690718054,-3267.79345703125,300.2099609375,0.2984800338745117,0.050000000745058,0.2995812892913818,291.1797790527344,291.1499938964844,264.0294494628906,262.86639404296875,280.761962890625,293.3905334472656,291.1796264648437,1.0,0.5590690970420837,0.8381357192993164,0.8381357192993164,1.0,1.0,-1.314537763595581,0.5655137300491333,0.7490240931510925,0.2571219503879547,0.0,0.0,0.5870106220245361,410.550048828125,410.0,-1.7947211265563965,-13789.396484375,1047.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72723388671875,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5234375,18000.0,0.0,0.0,0.3129103481769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102758646011353,0.6102821826934814,-6.348484475893201e-06,0.0,0.0003175642050337,0.0,0.0,43.37522506713867,0.0,0.0,0.0,0.4093456268310547,4.0,0.0,1.0
385680,293.1825561523437,297.1499938964844,293.1499938964844,0.0427010431885719,-1272.5126953125,304.15264892578125,0.3606593906879425,0.073419377207756,0.0567976050078868,293.6905212402344,297.1499938964844,293.1499938964844,0.0104896435514092,-697.400634765625,300.3413391113281,0.2984800338745117,0.050000000745058,0.0631552413105964,293.2177429199219,297.1499938964844,293.1499938964844,0.2757849395275116,-4000.28759765625,304.15802001953125,0.6558807492256165,0.3483250439167022,0.2549646496772766,293.2194519042969,297.1499938964844,293.1499938964844,0.3287431001663208,-6220.73974609375,304.1585388183594,0.6884753704071045,0.4028236269950866,0.3964735567569732,293.3154602050781,297.1499938964844,293.1499938964844,0.0102789690718054,-3267.79345703125,300.2099609375,0.2984800338745117,0.050000000745058,0.2995812892913818,291.1797790527344,291.1499938964844,264.0294494628906,262.86639404296875,280.761962890625,293.3905334472656,291.1796264648437,1.0,0.5590690970420837,0.8381357192993164,0.8381357192993164,1.0,1.0,-1.314537763595581,0.5655137300491333,0.7490240931510925,0.2571219503879547,0.0,0.0,0.5870106220245361,410.550048828125,410.0,-1.7947211265563965,-13789.396484375,1047.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72723388671875,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.5234375,18000.0,0.0,0.0,0.3129103481769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102758646011353,0.6102821826934814,-6.348484475893201e-06,0.0,0.0003175642050337,0.0,0.0,43.37522506713867,0.0,0.0,0.0,0.4093456268310547,4.0,0.0,1.0
385740,293.1808776855469,297.1499938964844,293.1499938964844,0.0422819592058658,-1265.7178955078125,304.1524658203125,0.3594556450843811,0.0729366391897201,0.0564885698258876,293.7021789550781,297.1499938964844,293.1499938964844,0.0100802602246403,-680.7088623046875,300.1214904785156,0.2984746694564819,0.050000000745058,0.063156858086586,293.2174987792969,297.1499938964844,293.1499938964844,0.2742313146591186,-3982.50390625,304.157958984375,0.6548590064048767,0.3466558754444122,0.253803551197052,293.21923828125,297.1499938964844,293.1499938964844,0.3270893394947052,-6196.13134765625,304.158447265625,0.6874642372131348,0.4011092782020569,0.3948621153831482,293.3158264160156,297.1499938964844,293.1499938964844,0.0101722553372383,-3247.154296875,300.1512756347656,0.2984746694564819,0.050000000745058,0.2995889484882355,291.1783142089844,291.1499938964844,264.09576416015625,262.92486572265625,280.798828125,293.3940734863281,291.1781616210937,1.0,0.5588052272796631,0.8376191854476929,0.8376191854476929,1.0,1.0,-1.310690999031067,0.5635761022567749,0.7471148371696472,0.2565345466136932,0.0,0.0,0.5833343863487244,410.5411376953125,410.0,-1.9783954620361328,-13698.361328125,1043.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367858886719,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.955078125,18000.0,0.0,0.0,0.3104844689369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028043031692505,0.6028105616569519,-6.292413218034199e-06,0.0,0.0003151022829115,0.0,0.0,42.33932495117188,0.0,0.0,0.0,0.406528115272522,4.0,0.0,1.0
385800,293.1808776855469,297.1499938964844,293.1499938964844,0.0422819592058658,-1265.7178955078125,304.1524658203125,0.3594556450843811,0.0729366391897201,0.0564885698258876,293.7021789550781,297.1499938964844,293.1499938964844,0.0100802602246403,-680.7088623046875,300.1214904785156,0.2984746694564819,0.050000000745058,0.063156858086586,293.2174987792969,297.1499938964844,293.1499938964844,0.2742313146591186,-3982.50390625,304.157958984375,0.6548590064048767,0.3466558754444122,0.253803551197052,293.21923828125,297.1499938964844,293.1499938964844,0.3270893394947052,-6196.13134765625,304.158447265625,0.6874642372131348,0.4011092782020569,0.3948621153831482,293.3158264160156,297.1499938964844,293.1499938964844,0.0101722553372383,-3247.154296875,300.1512756347656,0.2984746694564819,0.050000000745058,0.2995889484882355,291.1783142089844,291.1499938964844,264.09576416015625,262.92486572265625,280.798828125,293.3940734863281,291.1781616210937,1.0,0.5588052272796631,0.8376191854476929,0.8376191854476929,1.0,1.0,-1.310690999031067,0.5635761022567749,0.7471148371696472,0.2565345466136932,0.0,0.0,0.5833343863487244,410.5411376953125,410.0,-1.9783954620361328,-13698.361328125,1043.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367858886719,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.955078125,18000.0,0.0,0.0,0.3104844689369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028043031692505,0.6028105616569519,-6.292413218034199e-06,0.0,0.0003151022829115,0.0,0.0,42.33932495117188,0.0,0.0,0.0,0.406528115272522,4.0,0.0,1.0
385860,293.17919921875,297.1499938964844,293.1499938964844,0.041896503418684,-1259.47216796875,304.1522827148437,0.35834401845932,0.0724929571151733,0.0562041029334068,293.7137145996094,297.1499938964844,293.1499938964844,0.0096831247210502,-663.7385864257812,299.8979797363281,0.2984697818756103,0.050000000745058,0.0631583333015441,293.2172546386719,297.1499938964844,293.1499938964844,0.2726912796497345,-3964.8515625,304.1578674316406,0.6538460850715637,0.3449996709823608,0.2526510059833526,293.218994140625,297.1499938964844,293.1499938964844,0.3254440426826477,-6171.6142578125,304.15838623046875,0.6864554286003113,0.3994014263153076,0.3932565152645111,293.316162109375,297.1499938964844,293.1499938964844,0.0100666284561157,-3226.4677734375,300.09246826171875,0.2984697818756103,0.050000000745058,0.2995959520339966,291.1768798828125,291.1499938964844,264.1606750488281,262.9820556640625,280.8356628417969,293.3976135253906,291.1767272949219,1.0,0.558545708656311,0.837114155292511,0.837114155292511,1.0,1.0,-1.3069026470184326,0.5616361498832703,0.7452664971351624,0.2560551762580871,0.0,0.0,0.5798500776290894,410.5321044921875,410.0,-2.0035760402679443,-13608.427734375,1039.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74078369140625,308.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.591796875,18000.0,0.0,0.0,0.3080879151821136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957749485969543,0.5957812070846558,-6.240264156076592e-06,0.0,0.0003126700758002,0.0,0.0,41.381629943847656,0.0,0.0,0.0,0.4038921892642975,4.0,0.0,1.0
385920,293.17919921875,297.1499938964844,293.1499938964844,0.041896503418684,-1259.47216796875,304.1522827148437,0.35834401845932,0.0724929571151733,0.0562041029334068,293.7137145996094,297.1499938964844,293.1499938964844,0.0096831247210502,-663.7385864257812,299.8979797363281,0.2984697818756103,0.050000000745058,0.0631583333015441,293.2172546386719,297.1499938964844,293.1499938964844,0.2726912796497345,-3964.8515625,304.1578674316406,0.6538460850715637,0.3449996709823608,0.2526510059833526,293.218994140625,297.1499938964844,293.1499938964844,0.3254440426826477,-6171.6142578125,304.15838623046875,0.6864554286003113,0.3994014263153076,0.3932565152645111,293.316162109375,297.1499938964844,293.1499938964844,0.0100666284561157,-3226.4677734375,300.09246826171875,0.2984697818756103,0.050000000745058,0.2995959520339966,291.1768798828125,291.1499938964844,264.1606750488281,262.9820556640625,280.8356628417969,293.3976135253906,291.1767272949219,1.0,0.558545708656311,0.837114155292511,0.837114155292511,1.0,1.0,-1.3069026470184326,0.5616361498832703,0.7452664971351624,0.2560551762580871,0.0,0.0,0.5798500776290894,410.5321044921875,410.0,-2.0035760402679443,-13608.427734375,1039.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74078369140625,308.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.591796875,18000.0,0.0,0.0,0.3080879151821136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957749485969543,0.5957812070846558,-6.240264156076592e-06,0.0,0.0003126700758002,0.0,0.0,41.381629943847656,0.0,0.0,0.0,0.4038921892642975,4.0,0.0,1.0
385980,293.17755126953125,297.1499938964844,293.1499938964844,0.0415445007383823,-1253.7705078125,304.152099609375,0.3573263585567474,0.0720885917544364,0.0559443905949592,293.72509765625,297.1499938964844,293.1499938964844,0.0092973681166768,-646.4779052734375,299.6708374023437,0.2984654307365417,0.050000000745058,0.0631596446037292,293.2169494628906,297.1499938964844,293.1499938964844,0.2711640298366546,-3947.3203125,304.15777587890625,0.6528432965278625,0.3433582782745361,0.2515082955360412,293.2187805175781,297.1499938964844,293.1499938964844,0.3238044679164886,-6147.14697265625,304.1583251953125,0.6854493021965027,0.3977004289627075,0.3916570544242859,293.3165283203125,297.1499938964844,293.1499938964844,0.0099619720131158,-3205.703125,300.0335998535156,0.2984654307365417,0.050000000745058,0.2996021807193756,291.175537109375,291.1499938964844,264.2242126464844,263.0379638671875,280.87274169921875,293.401123046875,291.1753845214844,1.0,0.5582906603813171,0.8366091847419739,0.8366091847419739,1.0,1.0,-1.30317485332489,0.559686541557312,0.7434882521629333,0.255704790353775,0.0,0.0,0.5765424966812134,410.5230407714844,410.0,-1.877638578414917,-13519.494140625,1035.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73931884765625,308.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.654296875,18000.0,0.0,0.0,0.3057407438755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891611576080322,0.5891673564910889,-6.191783995745936e-06,0.0,0.000310287985485,0.0,0.0,40.49560928344727,0.0,0.0,0.0,0.4014258682727813,4.0,0.0,1.0
386040,293.17755126953125,297.1499938964844,293.1499938964844,0.0415445007383823,-1253.7705078125,304.152099609375,0.3573263585567474,0.0720885917544364,0.0559443905949592,293.72509765625,297.1499938964844,293.1499938964844,0.0092973681166768,-646.4779052734375,299.6708374023437,0.2984654307365417,0.050000000745058,0.0631596446037292,293.2169494628906,297.1499938964844,293.1499938964844,0.2711640298366546,-3947.3203125,304.15777587890625,0.6528432965278625,0.3433582782745361,0.2515082955360412,293.2187805175781,297.1499938964844,293.1499938964844,0.3238044679164886,-6147.14697265625,304.1583251953125,0.6854493021965027,0.3977004289627075,0.3916570544242859,293.3165283203125,297.1499938964844,293.1499938964844,0.0099619720131158,-3205.703125,300.0335998535156,0.2984654307365417,0.050000000745058,0.2996021807193756,291.175537109375,291.1499938964844,264.2242126464844,263.0379638671875,280.87274169921875,293.401123046875,291.1753845214844,1.0,0.5582906603813171,0.8366091847419739,0.8366091847419739,1.0,1.0,-1.30317485332489,0.559686541557312,0.7434882521629333,0.255704790353775,0.0,0.0,0.5765424966812134,410.5230407714844,410.0,-1.877638578414917,-13519.494140625,1035.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73931884765625,308.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.654296875,18000.0,0.0,0.0,0.3057407438755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891611576080322,0.5891673564910889,-6.191783995745936e-06,0.0,0.000310287985485,0.0,0.0,40.49560928344727,0.0,0.0,0.0,0.4014258682727813,4.0,0.0,1.0
386100,293.1767272949219,297.1499938964844,293.1499938964844,0.041380401700735,-1251.1126708984375,304.15203857421875,0.3568516075611114,0.0719006210565567,0.0558234378695488,293.7307434082031,297.1499938964844,293.1499938964844,0.0091086570173501,-637.7427368164062,299.5559387207031,0.2984634935855865,0.050000000745058,0.0631602331995964,293.2167663574219,297.1499938964844,293.1499938964844,0.2704049348831177,-3938.596923828125,304.1577453613281,0.6523460149765015,0.3425435721874237,0.2509409487247467,293.2186584472656,297.1499938964844,293.1499938964844,0.3229860365390777,-6134.91943359375,304.1582946777344,0.6849473118782043,0.3968524634838104,0.3908596634864807,293.3166809082031,297.1499938964844,293.1499938964844,0.0099099976941943,-3195.287353515625,300.0041198730469,0.2984634935855865,0.050000000745058,0.2996049523353576,291.1748962402344,291.1499938964844,264.2554626464844,263.06549072265625,280.8913879394531,293.4028625488281,291.1747741699219,1.0,0.5581647753715515,0.8363566994667053,0.8363566994667053,1.0,1.0,-1.3013333082199097,0.5587058663368225,0.7426275014877319,0.2555841505527496,0.0,0.0,0.5749444365501404,410.5184631347656,410.0,-1.7703896760940552,-13475.3388671875,1034.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367858886719,308.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.3045899868011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859891772270203,0.5859953761100769,-6.168751497170888e-06,0.0,0.0003091201069764,0.0,0.0,40.07589340209961,0.0,0.0,0.0,0.4002479314804077,4.0,0.0,1.0
386160,293.1759338378906,297.1499938964844,293.1499938964844,0.0412247329950332,-1248.59130859375,304.1519470214844,0.3564012944698334,0.0717227756977081,0.0557088181376457,293.736328125,297.1499938964844,293.1499938964844,0.0089225824922323,-628.9359130859375,299.4401550292969,0.2984617054462433,0.050000000745058,0.0631607770919799,293.2165832519531,297.1499938964844,293.1499938964844,0.2696489989757538,-3929.90380859375,304.15771484375,0.6518517732620239,0.3417334258556366,0.2503766119480133,293.2185363769531,297.1499938964844,293.1499938964844,0.322168231010437,-6122.6923828125,304.15826416015625,0.6844462156295776,0.3960064351558685,0.3900638818740845,293.3168640136719,297.1499938964844,293.1499938964844,0.0098582487553358,-3184.846435546875,299.97467041015625,0.2984617054462433,0.050000000745058,0.299607515335083,291.1743469238281,291.1499938964844,264.2864074707031,263.0926513671875,280.91015625,293.40460205078125,291.1742553710937,1.0,0.5580400824546814,0.8361103534698486,0.8361103534698486,1.0,1.0,-1.299507975578308,0.5577212572097778,0.7417867183685303,0.2555035054683685,0.0,0.0,0.5733798146247864,410.5138854980469,410.0,-1.642186999320984,-13431.3818359375,1032.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7331237792969,308.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.3034572601318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829000473022461,0.582906186580658,-6.146466148493346e-06,0.0,0.000307970563881,0.0,0.0,39.67041778564453,0.0,0.0,0.0,0.3991040587425232,4.0,0.0,1.0
386220,293.1742858886719,297.1499938964844,293.1499938964844,0.0409374721348285,-1243.9384765625,304.1517639160156,0.3555709421634674,0.0713966488838195,0.0554976984858512,293.7474060058594,297.1499938964844,293.1499938964844,0.0085582267493009,-611.1178588867188,299.2061767578125,0.2984586358070373,0.050000000745058,0.063161700963974,293.2161865234375,297.1499938964844,293.1499938964844,0.2681465148925781,-3912.60595703125,304.1576538085937,0.650872528553009,0.3401264548301697,0.2492568492889404,293.2182922363281,297.1499938964844,293.1499938964844,0.3205342292785644,-6098.234375,304.1582336425781,0.6834464073181152,0.3943195044994354,0.388477087020874,293.3171691894531,297.1499938964844,293.1499938964844,0.0097554186359047,-3163.88916015625,299.91571044921875,0.2984586358070373,0.050000000745058,0.299611896276474,291.17340087890625,291.1499938964844,264.3472595214844,263.1461486816406,280.9480285644531,293.4080810546875,291.1733093261719,1.0,0.5577940940856934,0.83561772108078,0.83561772108078,1.0,1.0,-1.2959036827087402,0.5557359457015991,0.7401677370071411,0.2554667294025421,0.0,0.0,0.5703268647193909,410.5045166015625,410.0,-1.3418859243392944,-13343.943359375,1028.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,308.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5703125,18000.0,0.0,0.0,0.3012448251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769189596176147,0.5769250392913818,-6.103721261752071e-06,0.0,0.0003057252033613,0.0,0.0,38.89444732666016,0.0,0.0,0.0,0.3968984186649322,4.0,0.0,1.0
