time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1742858886719,297.1499938964844,293.1499938964844,0.0409374721348285,-1243.9384765625,304.1517639160156,0.3555709421634674,0.0713966488838195,0.0554976984858512,293.7474060058594,297.1499938964844,293.1499938964844,0.0085582267493009,-611.1178588867188,299.2061767578125,0.2984586358070373,0.050000000745058,0.063161700963974,293.2161865234375,297.1499938964844,293.1499938964844,0.2681465148925781,-3912.60595703125,304.1576538085937,0.650872528553009,0.3401264548301697,0.2492568492889404,293.2182922363281,297.1499938964844,293.1499938964844,0.3205342292785644,-6098.234375,304.1582336425781,0.6834464073181152,0.3943195044994354,0.388477087020874,293.3171691894531,297.1499938964844,293.1499938964844,0.0097554186359047,-3163.88916015625,299.91571044921875,0.2984586358070373,0.050000000745058,0.299611896276474,291.17340087890625,291.1499938964844,264.3472595214844,263.1461486816406,280.9480285644531,293.4080810546875,291.1733093261719,1.0,0.5577940940856934,0.83561772108078,0.83561772108078,1.0,1.0,-1.2959036827087402,0.5557359457015991,0.7401677370071411,0.2554667294025421,0.0,0.0,0.5703268647193909,410.5045166015625,410.0,-1.3418859243392944,-13343.943359375,1028.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,308.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5703125,18000.0,0.0,0.0,0.3012448251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769189596176147,0.5769250392913818,-6.103721261752071e-06,0.0,0.0003057252033613,0.0,0.0,38.89444732666016,0.0,0.0,0.0,0.3968984186649322,4.0,0.0,1.0
386340,293.17266845703125,297.1499938964844,293.1499938964844,0.0406860299408435,-1239.865234375,304.151611328125,0.3548459708690643,0.07111407071352,0.0553135573863983,293.7582702636719,297.1499938964844,293.1499938964844,0.0082036638632416,-593.0245971679688,298.96875,0.2984563410282135,0.050000000745058,0.0631624013185501,293.2157592773437,297.1499938964844,293.1499938964844,0.2666579484939575,-3895.443603515625,304.1575927734375,0.6499070525169373,0.3385397493839264,0.2481507211923599,293.2180480957031,297.1499938964844,293.1499938964844,0.318901777267456,-6073.76416015625,304.158203125,0.6824504733085632,0.3926401436328888,0.3868970274925232,293.3175048828125,297.1499938964844,293.1499938964844,0.0096534742042422,-3142.8291015625,299.85675048828125,0.2984563410282135,0.050000000745058,0.2996152341365814,291.1726989746094,291.1499938964844,264.40679931640625,263.19842529296875,280.98651123046875,293.4114990234375,291.1726379394531,1.0,0.5575529336929321,0.8351250886917114,0.8351250886917114,1.0,1.0,-1.2923686504364014,0.5537301301956177,0.7386384606361389,0.2556032836437225,0.0,0.0,0.5673521161079407,410.494873046875,410.0,-1.0096828937530518,-13257.115234375,1025.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,308.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.525390625,18000.0,0.0,0.0,0.2991093695163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711559653282166,0.5711620450019836,-6.063083674234804e-06,0.0,0.0003035579866264,0.0,0.0,38.15824890136719,0.0,0.0,0.0,0.3947851359844208,4.0,0.0,1.0
386400,293.17266845703125,297.1499938964844,293.1499938964844,0.0406860299408435,-1239.865234375,304.151611328125,0.3548459708690643,0.07111407071352,0.0553135573863983,293.7582702636719,297.1499938964844,293.1499938964844,0.0082036638632416,-593.0245971679688,298.96875,0.2984563410282135,0.050000000745058,0.0631624013185501,293.2157592773437,297.1499938964844,293.1499938964844,0.2666579484939575,-3895.443603515625,304.1575927734375,0.6499070525169373,0.3385397493839264,0.2481507211923599,293.2180480957031,297.1499938964844,293.1499938964844,0.318901777267456,-6073.76416015625,304.158203125,0.6824504733085632,0.3926401436328888,0.3868970274925232,293.3175048828125,297.1499938964844,293.1499938964844,0.0096534742042422,-3142.8291015625,299.85675048828125,0.2984563410282135,0.050000000745058,0.2996152341365814,291.1726989746094,291.1499938964844,264.40679931640625,263.19842529296875,280.98651123046875,293.4114990234375,291.1726379394531,1.0,0.5575529336929321,0.8351250886917114,0.8351250886917114,1.0,1.0,-1.2923686504364014,0.5537301301956177,0.7386384606361389,0.2556032836437225,0.0,0.0,0.5673521161079407,410.494873046875,410.0,-1.0096828937530518,-13257.115234375,1025.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,308.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.525390625,18000.0,0.0,0.0,0.2991093695163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711559653282166,0.5711620450019836,-6.063083674234804e-06,0.0,0.0003035579866264,0.0,0.0,38.15824890136719,0.0,0.0,0.0,0.3947851359844208,4.0,0.0,1.0
386460,293.1710205078125,297.1499938964844,293.1499938964844,0.0404685325920581,-1236.3414306640625,304.15142822265625,0.3542210459709167,0.0708722099661827,0.0551548935472965,293.7690124511719,297.1499938964844,293.1499938964844,0.0078584244474768,-574.6671752929688,298.728271484375,0.2984547317028045,0.050000000745058,0.0631628930568695,293.2152709960937,297.1499938964844,293.1499938964844,0.2651837468147278,-3878.423583984375,304.1575012207031,0.648955225944519,0.3369729816913605,0.247058019042015,293.2177734375,297.1499938964844,293.1499938964844,0.3172713220119476,-6049.28955078125,304.158203125,0.681458055973053,0.3909678161144256,0.3853233158588409,293.3178100585937,297.1499938964844,293.1499938964844,0.0095523986965417,-3121.670654296875,299.7977600097656,0.2984547317028045,0.050000000745058,0.2996175587177276,291.1722412109375,291.1499938964844,264.46502685546875,263.24951171875,281.0254821777344,293.4149169921875,291.17218017578125,1.0,0.5573164224624634,0.8346477150917053,0.8346477150917053,1.0,1.0,-1.288899540901184,0.5517038106918335,0.7371957302093506,0.2559121251106262,0.0,0.0,0.5644211173057556,410.4849548339844,410.0,-0.6844461560249329,-13170.7998046875,1021.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956787109375,308.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.2970435321331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655357837677002,0.5655418038368225,-6.02395084570162e-06,0.0,0.0003014614339917,0.0,0.0,37.4509162902832,0.0,0.0,0.0,0.3927355706691742,4.0,0.0,1.0
386520,293.1710205078125,297.1499938964844,293.1499938964844,0.0404685325920581,-1236.3414306640625,304.15142822265625,0.3542210459709167,0.0708722099661827,0.0551548935472965,293.7690124511719,297.1499938964844,293.1499938964844,0.0078584244474768,-574.6671752929688,298.728271484375,0.2984547317028045,0.050000000745058,0.0631628930568695,293.2152709960937,297.1499938964844,293.1499938964844,0.2651837468147278,-3878.423583984375,304.1575012207031,0.648955225944519,0.3369729816913605,0.247058019042015,293.2177734375,297.1499938964844,293.1499938964844,0.3172713220119476,-6049.28955078125,304.158203125,0.681458055973053,0.3909678161144256,0.3853233158588409,293.3178100585937,297.1499938964844,293.1499938964844,0.0095523986965417,-3121.670654296875,299.7977600097656,0.2984547317028045,0.050000000745058,0.2996175587177276,291.1722412109375,291.1499938964844,264.46502685546875,263.24951171875,281.0254821777344,293.4149169921875,291.17218017578125,1.0,0.5573164224624634,0.8346477150917053,0.8346477150917053,1.0,1.0,-1.288899540901184,0.5517038106918335,0.7371957302093506,0.2559121251106262,0.0,0.0,0.5644211173057556,410.4849548339844,410.0,-0.6844461560249329,-13170.7998046875,1021.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956787109375,308.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.2970435321331024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655357837677002,0.5655418038368225,-6.02395084570162e-06,0.0,0.0003014614339917,0.0,0.0,37.4509162902832,0.0,0.0,0.0,0.3927355706691742,4.0,0.0,1.0
386580,293.1694030761719,297.1499938964844,293.1499938964844,0.0402864404022693,-1233.3909912109375,304.1512756347656,0.3537004888057709,0.0706722289323806,0.0550227127969265,293.779541015625,297.1499938964844,293.1499938964844,0.0075220395810902,-556.0571899414062,298.4845886230469,0.2984538078308105,0.050000000745058,0.0631631761789321,293.2147216796875,297.1499938964844,293.1499938964844,0.2637263238430023,-3861.57421875,304.1574401855469,0.6480183005332947,0.3354283571243286,0.2459803819656372,293.217529296875,297.1499938964844,293.1499938964844,0.3156435787677765,-6024.82275390625,304.1581726074219,0.6804695725440979,0.3893031179904938,0.3837564289569855,293.3180847167969,297.1499938964844,293.1499938964844,0.0094522489234805,-3100.4306640625,299.7388000488281,0.2984538078308105,0.050000000745058,0.2996189296245575,291.1719665527344,291.1499938964844,264.5220031738281,263.29949951171875,281.06500244140625,293.4183044433594,291.1719665527344,1.0,0.5570849180221558,0.8341702818870544,0.8341702818870544,1.0,1.0,-1.2855008840560913,0.5496610999107361,0.7358397841453552,0.2563821673393249,0.0,0.0,0.5615102648735046,410.4748840332031,410.0,-0.3925752639770508,-13085.0302734375,1018.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,308.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.966796875,18000.0,0.0,0.0,0.2950461506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600110292434692,0.5600170493125916,-5.9859821703867055e-06,0.0,0.0002994343230966,0.0,0.0,36.76581954956055,0.0,0.0,0.0,0.390732079744339,4.0,0.0,1.0
386640,293.1694030761719,297.1499938964844,293.1499938964844,0.0402864404022693,-1233.3909912109375,304.1512756347656,0.3537004888057709,0.0706722289323806,0.0550227127969265,293.779541015625,297.1499938964844,293.1499938964844,0.0075220395810902,-556.0571899414062,298.4845886230469,0.2984538078308105,0.050000000745058,0.0631631761789321,293.2147216796875,297.1499938964844,293.1499938964844,0.2637263238430023,-3861.57421875,304.1574401855469,0.6480183005332947,0.3354283571243286,0.2459803819656372,293.217529296875,297.1499938964844,293.1499938964844,0.3156435787677765,-6024.82275390625,304.1581726074219,0.6804695725440979,0.3893031179904938,0.3837564289569855,293.3180847167969,297.1499938964844,293.1499938964844,0.0094522489234805,-3100.4306640625,299.7388000488281,0.2984538078308105,0.050000000745058,0.2996189296245575,291.1719665527344,291.1499938964844,264.5220031738281,263.29949951171875,281.06500244140625,293.4183044433594,291.1719665527344,1.0,0.5570849180221558,0.8341702818870544,0.8341702818870544,1.0,1.0,-1.2855008840560913,0.5496610999107361,0.7358397841453552,0.2563821673393249,0.0,0.0,0.5615102648735046,410.4748840332031,410.0,-0.3925752639770508,-13085.0302734375,1018.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,308.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.966796875,18000.0,0.0,0.0,0.2950461506843567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600110292434692,0.5600170493125916,-5.9859821703867055e-06,0.0,0.0002994343230966,0.0,0.0,36.76581954956055,0.0,0.0,0.0,0.390732079744339,4.0,0.0,1.0
386700,293.1685791015625,297.1499938964844,293.1499938964844,0.0402083806693553,-1232.1260986328125,304.15118408203125,0.3534783720970154,0.07058747112751,0.0549662820994854,293.78472900390625,297.1499938964844,293.1499938964844,0.0073569281958043,-546.6563110351562,298.361572265625,0.298453539609909,0.050000000745058,0.0631632506847381,293.2144470214844,297.1499938964844,293.1499938964844,0.2630046010017395,-3853.22216796875,304.15740966796875,0.6475555300712585,0.3346646726131439,0.2454474717378616,293.2174072265625,297.1499938964844,293.1499938964844,0.3148313164710998,-6012.60205078125,304.1581726074219,0.6799768805503845,0.388473778963089,0.3829757273197174,293.3182373046875,297.1499938964844,293.1499938964844,0.0094025200232863,-3089.782958984375,299.7093200683594,0.298453539609909,0.050000000745058,0.2996192872524261,291.1719055175781,291.1499938964844,264.5500183105469,263.32403564453125,281.0848999023437,293.41998291015625,291.1719055175781,1.0,0.55697101354599,0.833931565284729,0.833931565284729,1.0,1.0,-1.2838280200958252,0.548635721206665,0.7351922988891602,0.2566712200641632,0.0,0.0,0.5600559115409851,410.4698486328125,410.0,-0.2700340449810028,-13042.37109375,1016.7582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727294921875,308.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.615234375,18000.0,0.0,0.0,0.2940709888935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572701096534729,0.5572760701179504,-5.967322522337781e-06,0.0,0.0002984446764457,0.0,0.0,36.42961883544922,0.0,0.0,0.0,0.3897421956062317,4.0,0.0,1.0
386760,293.16778564453125,297.1499938964844,293.1499938964844,0.040138304233551,-1230.9906005859375,304.1510925292969,0.3532795310020447,0.0705117806792259,0.0549157410860061,293.7898864746094,297.1499938964844,293.1499938964844,0.007193801458925,-537.194091796875,298.2378234863281,0.2984534204006195,0.050000000745058,0.0631632953882217,293.2141418457031,297.1499938964844,293.1499938964844,0.2622876763343811,-3844.920654296875,304.1573486328125,0.6470964550971985,0.3339065313339233,0.2449183464050293,293.2172546386719,297.1499938964844,293.1499938964844,0.3140204548835754,-6000.39501953125,304.1581420898437,0.6794851422309875,0.3876464664936065,0.3821967840194702,293.318359375,297.1499938964844,293.1499938964844,0.0093530267477035,-3079.120361328125,299.6798400878906,0.2984534204006195,0.050000000745058,0.2996194660663605,291.171875,291.1499938964844,264.57769775390625,263.34832763671875,281.1048583984375,293.4216613769531,291.171875,1.0,0.5568583607673645,0.8337014317512512,0.8337014317512512,1.0,1.0,-1.2821717262268066,0.5476094484329224,0.7345622777938843,0.2569915652275085,0.0,0.0,0.5586004257202148,410.46484375,410.0,-0.1701065301895141,-12999.880859375,1015.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66522216796875,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3125,18000.0,0.0,0.0,0.2931093573570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545378923416138,0.5545438528060913,-5.9488293118192814e-06,0.0,0.000297468737699,0.0,0.0,36.09685897827149,0.0,0.0,0.0,0.3887582123279571,4.0,0.0,1.0
386820,293.1661682128906,297.1499938964844,293.1499938964844,0.0400198698043823,-1229.072021484375,304.1509094238281,0.3529448807239532,0.0703853070735931,0.0548305995762348,293.800048828125,297.1499938964844,293.1499938964844,0.0068734264932572,-518.1022338867188,297.9881591796875,0.2984534800052643,0.050000000745058,0.0631632879376411,293.2135314941406,297.1499938964844,293.1499938964844,0.260868489742279,-3828.472412109375,304.1572570800781,0.6461887955665588,0.332406222820282,0.2438711524009704,293.21697998046875,297.1499938964844,293.1499938964844,0.3124038279056549,-5976.03564453125,304.1581420898437,0.6785042881965637,0.3859975337982178,0.3806442022323608,293.3186340332031,297.1499938964844,293.1499938964844,0.0092547824606299,-3057.763427734375,299.620849609375,0.2984534800052643,0.050000000745058,0.2996194362640381,291.171875,291.1499938964844,264.6321716308594,263.3960876464844,281.14483642578125,293.4250183105469,291.171875,1.0,0.5566365122795105,0.8332412838935852,0.8332412838935852,1.0,1.0,-1.2789053916931152,0.5455561280250549,0.7333492636680603,0.2577071785926819,0.0,0.0,0.5556844472885132,410.4549560546875,410.0,-0.0287254303693771,-12915.4697265625,1011.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,308.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.791015625,18000.0,0.0,0.0,0.2912208437919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490942597389221,0.5491002202033997,-5.9122880884388e-06,0.0,0.0002955521340481,0.0,0.0,35.440799713134766,0.0,0.0,0.0,0.386805385351181,4.0,0.0,1.0
386880,293.1661682128906,297.1499938964844,293.1499938964844,0.0400198698043823,-1229.072021484375,304.1509094238281,0.3529448807239532,0.0703853070735931,0.0548305995762348,293.800048828125,297.1499938964844,293.1499938964844,0.0068734264932572,-518.1022338867188,297.9881591796875,0.2984534800052643,0.050000000745058,0.0631632879376411,293.2135314941406,297.1499938964844,293.1499938964844,0.260868489742279,-3828.472412109375,304.1572570800781,0.6461887955665588,0.332406222820282,0.2438711524009704,293.21697998046875,297.1499938964844,293.1499938964844,0.3124038279056549,-5976.03564453125,304.1581420898437,0.6785042881965637,0.3859975337982178,0.3806442022323608,293.3186340332031,297.1499938964844,293.1499938964844,0.0092547824606299,-3057.763427734375,299.620849609375,0.2984534800052643,0.050000000745058,0.2996194362640381,291.171875,291.1499938964844,264.6321716308594,263.3960876464844,281.14483642578125,293.4250183105469,291.171875,1.0,0.5566365122795105,0.8332412838935852,0.8332412838935852,1.0,1.0,-1.2789053916931152,0.5455561280250549,0.7333492636680603,0.2577071785926819,0.0,0.0,0.5556844472885132,410.4549560546875,410.0,-0.0287254303693771,-12915.4697265625,1011.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,308.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.791015625,18000.0,0.0,0.0,0.2912208437919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490942597389221,0.5491002202033997,-5.9122880884388e-06,0.0,0.0002955521340481,0.0,0.0,35.440799713134766,0.0,0.0,0.0,0.386805385351181,4.0,0.0,1.0
386940,293.16461181640625,297.1499938964844,293.1499938964844,0.0399304181337356,-1227.6243896484375,304.1507568359375,0.3526935875415802,0.0702912360429763,0.0547664798796176,293.8099975585937,297.1499938964844,293.1499938964844,0.0065601915121078,-498.780517578125,297.7354736328125,0.2984539866447449,0.050000000745058,0.0631631389260292,293.212646484375,297.1499938964844,293.1499938964844,0.2594885528087616,-3812.47021484375,304.1571350097656,0.6453078389167786,0.3309752643108368,0.2428533434867859,293.2167053222656,297.1499938964844,293.1499938964844,0.3107963502407074,-5951.78857421875,304.1581115722656,0.6775277256965637,0.3843570947647095,0.3790993392467499,293.31884765625,297.1499938964844,293.1499938964844,0.0091575654223561,-3036.3837890625,299.5617980957031,0.2984539866447449,0.050000000745058,0.2996187508106231,291.171875,291.1499938964844,264.6854248046875,263.4427490234375,281.1845397949219,293.4281005859375,291.171875,1.0,0.556419849395752,0.8327810764312744,0.8327810764312744,1.0,1.0,-1.2757188081741333,0.5435217022895813,0.7321970462799072,0.2584916055202484,0.0,0.0,0.5527642369270325,410.44427490234375,410.0,-0.0275567676872015,-12832.2158203125,1008.7716064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637939453125,307.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.322265625,18000.0,0.0,0.0,0.2893754541873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436766743659973,0.5436825752258301,-5.876313480257522e-06,0.0,0.0002936793025583,0.0,0.0,34.796913146972656,0.0,0.0,0.0,0.384872168302536,4.0,0.0,1.0
387000,293.16461181640625,297.1499938964844,293.1499938964844,0.0399304181337356,-1227.6243896484375,304.1507568359375,0.3526935875415802,0.0702912360429763,0.0547664798796176,293.8099975585937,297.1499938964844,293.1499938964844,0.0065601915121078,-498.780517578125,297.7354736328125,0.2984539866447449,0.050000000745058,0.0631631389260292,293.212646484375,297.1499938964844,293.1499938964844,0.2594885528087616,-3812.47021484375,304.1571350097656,0.6453078389167786,0.3309752643108368,0.2428533434867859,293.2167053222656,297.1499938964844,293.1499938964844,0.3107963502407074,-5951.78857421875,304.1581115722656,0.6775277256965637,0.3843570947647095,0.3790993392467499,293.31884765625,297.1499938964844,293.1499938964844,0.0091575654223561,-3036.3837890625,299.5617980957031,0.2984539866447449,0.050000000745058,0.2996187508106231,291.171875,291.1499938964844,264.6854248046875,263.4427490234375,281.1845397949219,293.4281005859375,291.171875,1.0,0.556419849395752,0.8327810764312744,0.8327810764312744,1.0,1.0,-1.2757188081741333,0.5435217022895813,0.7321970462799072,0.2584916055202484,0.0,0.0,0.5527642369270325,410.44427490234375,410.0,-0.0275567676872015,-12832.2158203125,1008.7716064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637939453125,307.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.322265625,18000.0,0.0,0.0,0.2893754541873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436766743659973,0.5436825752258301,-5.876313480257522e-06,0.0,0.0002936793025583,0.0,0.0,34.796913146972656,0.0,0.0,0.0,0.384872168302536,4.0,0.0,1.0
387060,293.1631164550781,297.1499938964844,293.1499938964844,0.0398731715977191,-1226.72998046875,304.1506042480469,0.352529376745224,0.0702258273959159,0.0547175109386444,293.8197021484375,297.1499938964844,293.1499938964844,0.0062537691555917,-479.2899475097656,297.47900390625,0.2984680533409118,0.050000000745058,0.0631589666008949,293.20050048828125,297.1499938964844,293.1499938964844,0.2594781219959259,-3813.0166015625,304.1546630859375,0.645370364189148,0.3318250775337219,0.2428933084011078,293.2164306640625,297.1499938964844,293.1499938964844,0.3092548251152038,-5928.58740234375,304.157958984375,0.6765826940536499,0.3827260732650757,0.3775583803653717,293.3189392089844,297.1499938964844,293.1499938964844,0.0090624773874878,-3015.462646484375,299.50244140625,0.2984680533409118,0.050000000745058,0.2995989620685577,291.1698608398437,291.1499938964844,264.7374572753906,263.4883728027344,281.21563720703125,293.41961669921875,291.1693115234375,1.0,0.5562435984611511,0.8323314189910889,0.8323314189910889,1.0,1.0,-1.2738037109375,0.5420936942100525,0.7317099571228027,0.2595142722129822,0.0,0.0,0.5501912832260132,410.3492431640625,410.0,-3.902862310409546,-12761.3642578125,1006.6975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,307.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.2875776290893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385555028915405,0.5385613441467285,-5.841805887030205e-06,0.0,0.0002918547252193,0.0,0.0,34.192256927490234,0.0,0.0,0.0,0.3830516338348388,4.0,0.0,1.0
387120,293.1631164550781,297.1499938964844,293.1499938964844,0.0398731715977191,-1226.72998046875,304.1506042480469,0.352529376745224,0.0702258273959159,0.0547175109386444,293.8197021484375,297.1499938964844,293.1499938964844,0.0062537691555917,-479.2899475097656,297.47900390625,0.2984680533409118,0.050000000745058,0.0631589666008949,293.20050048828125,297.1499938964844,293.1499938964844,0.2594781219959259,-3813.0166015625,304.1546630859375,0.645370364189148,0.3318250775337219,0.2428933084011078,293.2164306640625,297.1499938964844,293.1499938964844,0.3092548251152038,-5928.58740234375,304.157958984375,0.6765826940536499,0.3827260732650757,0.3775583803653717,293.3189392089844,297.1499938964844,293.1499938964844,0.0090624773874878,-3015.462646484375,299.50244140625,0.2984680533409118,0.050000000745058,0.2995989620685577,291.1698608398437,291.1499938964844,264.7374572753906,263.4883728027344,281.21563720703125,293.41961669921875,291.1693115234375,1.0,0.5562435984611511,0.8323314189910889,0.8323314189910889,1.0,1.0,-1.2738037109375,0.5420936942100525,0.7317099571228027,0.2595142722129822,0.0,0.0,0.5501912832260132,410.3492431640625,410.0,-3.902862310409546,-12761.3642578125,1006.6975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,307.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.099609375,18000.0,0.0,0.0,0.2875776290893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385555028915405,0.5385613441467285,-5.841805887030205e-06,0.0,0.0002918547252193,0.0,0.0,34.192256927490234,0.0,0.0,0.0,0.3830516338348388,4.0,0.0,1.0
387180,293.1615905761719,297.1499938964844,293.1499938964844,0.0398711860179901,-1226.799072265625,304.1504211425781,0.3524784445762634,0.0702050551772117,0.0546911619603633,293.8290405273437,297.1499938964844,293.1499938964844,0.0059555582702159,-459.8100891113281,297.217529296875,0.2984941005706787,0.050000000745058,0.0631512403488159,293.1818542480469,297.1499938964844,293.1499938964844,0.2615225613117218,-3838.08544921875,304.14971923828125,0.6467700600624084,0.33432736992836,0.2444482296705246,293.2160339355469,297.1499938964844,293.1499938964844,0.3078615367412567,-5907.74853515625,304.1576232910156,0.675672709941864,0.3811202049255371,0.3760328292846679,293.31854248046875,297.1499938964844,293.1499938964844,0.0089727519080042,-2996.033203125,299.4424743652344,0.2984941005706787,0.050000000745058,0.2995623052120209,291.1628112792969,291.1499938964844,264.7882995605469,263.532958984375,281.2408752441406,293.4057922363281,291.1621398925781,1.0,0.55615234375,0.8318817615509033,0.8318817615509033,1.0,1.0,-1.273740530014038,0.5415579676628113,0.732182502746582,0.2608551979064941,0.0,0.0,0.5489463210105896,410.1894836425781,410.0,-8.290502548217773,-12715.9736328125,1006.2899169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055908203125,307.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.533203125,18000.0,0.0,0.0,0.2859084904193878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353965759277344,0.5354023575782776,-5.817309101985302e-06,0.0,0.0002901607658714,0.0,0.0,33.806827545166016,0.0,0.0,0.0,0.3818941414356231,4.0,0.0,1.0
387240,293.1615905761719,297.1499938964844,293.1499938964844,0.0398711860179901,-1226.799072265625,304.1504211425781,0.3524784445762634,0.0702050551772117,0.0546911619603633,293.8290405273437,297.1499938964844,293.1499938964844,0.0059555582702159,-459.8100891113281,297.217529296875,0.2984941005706787,0.050000000745058,0.0631512403488159,293.1818542480469,297.1499938964844,293.1499938964844,0.2615225613117218,-3838.08544921875,304.14971923828125,0.6467700600624084,0.33432736992836,0.2444482296705246,293.2160339355469,297.1499938964844,293.1499938964844,0.3078615367412567,-5907.74853515625,304.1576232910156,0.675672709941864,0.3811202049255371,0.3760328292846679,293.31854248046875,297.1499938964844,293.1499938964844,0.0089727519080042,-2996.033203125,299.4424743652344,0.2984941005706787,0.050000000745058,0.2995623052120209,291.1628112792969,291.1499938964844,264.7882995605469,263.532958984375,281.2408752441406,293.4057922363281,291.1621398925781,1.0,0.55615234375,0.8318817615509033,0.8318817615509033,1.0,1.0,-1.273740530014038,0.5415579676628113,0.732182502746582,0.2608551979064941,0.0,0.0,0.5489463210105896,410.1894836425781,410.0,-8.290502548217773,-12715.9736328125,1006.2899169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6055908203125,307.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.533203125,18000.0,0.0,0.0,0.2859084904193878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353965759277344,0.5354023575782776,-5.817309101985302e-06,0.0,0.0002901607658714,0.0,0.0,33.806827545166016,0.0,0.0,0.0,0.3818941414356231,4.0,0.0,1.0
387300,293.1607971191406,297.1499938964844,293.1499938964844,0.03988528996706,-1227.0738525390625,304.1502990722656,0.3524995148181915,0.0702144280076026,0.0546904876828193,293.8335266113281,297.1499938964844,293.1499938964844,0.0058081946335732,-449.9617004394531,297.0861511230469,0.2985058128833771,0.050000000745058,0.0631477683782577,293.1724548339844,297.1499938964844,293.1499938964844,0.2627986967563629,-3853.4921875,304.1474609375,0.6476295590400696,0.335766464471817,0.2454120963811874,293.2158203125,297.1499938964844,293.1499938964844,0.3071672618389129,-5897.333984375,304.1575012207031,0.6752216815948486,0.3803299367427826,0.37528195977211,293.31817626953125,297.1499938964844,293.1499938964844,0.0089288083836436,-2986.399658203125,299.4131164550781,0.2985058128833771,0.050000000745058,0.2995458245277405,291.1596069335937,291.1499938964844,264.81329345703125,263.55487060546875,281.2533569335937,293.3998413085937,291.1590576171875,1.0,0.5561308860778809,0.8316569328308105,0.8316569328308105,1.0,1.0,-1.2739711999893188,0.5414222478866577,0.7325489521026611,0.2615535259246826,0.0,0.0,0.5486297011375427,410.1226806640625,410.0,-8.303943634033203,-12699.2509765625,1006.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5913391113281,307.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.853515625,18000.0,0.0,0.0,0.2851540446281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345589518547058,0.534564733505249,-5.8101527429244015e-06,0.0,0.0002893951022997,0.0,0.0,33.70185470581055,0.0,0.0,0.0,0.381574422121048,4.0,0.0,1.0
387360,293.15997314453125,297.1499938964844,293.1499938964844,0.0399084091186523,-1227.48876953125,304.15020751953125,0.3525509834289551,0.0702358558773994,0.0546982176601886,293.837890625,297.1499938964844,293.1499938964844,0.0056626382283866,-440.0885620117188,296.9544982910156,0.2985161542892456,0.050000000745058,0.0631446987390518,293.163330078125,297.1499938964844,293.1499938964844,0.2641574740409851,-3869.770263671875,304.1454467773437,0.6485390663146973,0.3372768759727478,0.2464359402656555,293.2155456542969,297.1499938964844,293.1499938964844,0.3064684271812439,-5886.8251953125,304.15740966796875,0.6747725009918213,0.3795479238033294,0.3745394349098205,293.3177185058594,297.1499938964844,293.1499938964844,0.0088854394853115,-2976.789306640625,299.3842163085937,0.2985161542892456,0.050000000745058,0.2995312809944153,291.1569519042969,291.1499938964844,264.8380126953125,263.5765380859375,281.26593017578125,293.39471435546875,291.1564636230469,1.0,0.5561220645904541,0.8314234018325806,0.8314234018325806,1.0,1.0,-1.2743011713027954,0.5413398742675781,0.7329612374305725,0.2622498571872711,0.0,0.0,0.5484412908554077,410.0669250488281,410.0,-7.725386619567871,-12684.279296875,1006.5706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57379150390625,307.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.263671875,18000.0,0.0,0.0,0.2844650745391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340163707733154,0.5340222120285034,-5.805382897960953e-06,0.0,0.000288695882773,0.0,0.0,33.63331604003906,0.0,0.0,0.0,0.3813656270503998,4.0,0.0,1.0
387420,293.15838623046875,297.1499938964844,293.1499938964844,0.0399766825139522,-1228.6630859375,304.1500244140625,0.3527248203754425,0.0703063607215881,0.0547334626317024,293.8464660644531,297.1499938964844,293.1499938964844,0.0053747445344924,-420.1518249511719,296.6898803710937,0.2985334098339081,0.050000000745058,0.0631395801901817,293.1461181640625,297.1499938964844,293.1499938964844,0.2670430541038513,-3904.029052734375,304.1422119140625,0.6504524350166321,0.3404373228549957,0.2485983818769455,293.2149658203125,297.1499938964844,293.1499938964844,0.3050661981105804,-5865.68408203125,304.15728759765625,0.6738795638084412,0.3780053555965423,0.3730765283107757,293.316650390625,297.1499938964844,293.1499938964844,0.0087999729439616,-2957.594970703125,299.3275146484375,0.2985334098339081,0.050000000745058,0.2995069622993469,291.1527099609375,291.1499938964844,264.88653564453125,263.619140625,281.2911071777344,293.3865966796875,291.1523742675781,1.0,0.5561326146125793,0.8309563994407654,0.8309563994407654,1.0,1.0,-1.2751662731170654,0.5412980318069458,0.7338681817054749,0.2636061906814575,0.0,0.0,0.5483860969543457,409.982177734375,410.0,-6.076418876647949,-12657.9541015625,1007.2301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,307.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.2832898199558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336016416549683,0.5336074829101562,-5.800857707072282e-06,0.0,0.0002875031495932,0.0,0.0,33.57672500610352,0.0,0.0,0.0,0.3811951279640198,4.0,0.0,1.0
387480,293.15838623046875,297.1499938964844,293.1499938964844,0.0399766825139522,-1228.6630859375,304.1500244140625,0.3527248203754425,0.0703063607215881,0.0547334626317024,293.8464660644531,297.1499938964844,293.1499938964844,0.0053747445344924,-420.1518249511719,296.6898803710937,0.2985334098339081,0.050000000745058,0.0631395801901817,293.1461181640625,297.1499938964844,293.1499938964844,0.2670430541038513,-3904.029052734375,304.1422119140625,0.6504524350166321,0.3404373228549957,0.2485983818769455,293.2149658203125,297.1499938964844,293.1499938964844,0.3050661981105804,-5865.68408203125,304.15728759765625,0.6738795638084412,0.3780053555965423,0.3730765283107757,293.316650390625,297.1499938964844,293.1499938964844,0.0087999729439616,-2957.594970703125,299.3275146484375,0.2985334098339081,0.050000000745058,0.2995069622993469,291.1527099609375,291.1499938964844,264.88653564453125,263.619140625,281.2911071777344,293.3865966796875,291.1523742675781,1.0,0.5561326146125793,0.8309563994407654,0.8309563994407654,1.0,1.0,-1.2751662731170654,0.5412980318069458,0.7338681817054749,0.2636061906814575,0.0,0.0,0.5483860969543457,409.982177734375,410.0,-6.076418876647949,-12657.9541015625,1007.2301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,307.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.2832898199558258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336016416549683,0.5336074829101562,-5.800857707072282e-06,0.0,0.0002875031495932,0.0,0.0,33.57672500610352,0.0,0.0,0.0,0.3811951279640198,4.0,0.0,1.0
387540,293.1568908691406,297.1499938964844,293.1499938964844,0.0400651581585407,-1230.148193359375,304.1498718261719,0.3529660105705261,0.0704024359583854,0.0547877997159957,293.8548278808594,297.1499938964844,293.1499938964844,0.0050909798592329,-399.9915771484375,296.42340087890625,0.2985467910766601,0.050000000745058,0.0631355941295623,293.1305847167969,297.1499938964844,293.1499938964844,0.2700662016868591,-3939.571533203125,304.1398010253906,0.6524382829666138,0.3437000811100006,0.2508504688739776,293.2143249511719,297.1499938964844,293.1499938964844,0.3036572337150574,-5844.37744140625,304.1571960449219,0.6729928851127625,0.3764873147010803,0.3716391026973724,293.3154296875,297.1499938964844,293.1499938964844,0.0087159862741827,-2938.409912109375,299.27197265625,0.2985467910766601,0.050000000745058,0.2994880974292755,291.1497497558594,291.1499938964844,264.9339599609375,263.6607666015625,281.3160400390625,293.3808898925781,291.1495361328125,1.0,0.5561705827713013,0.830489456653595,0.830489456653595,1.0,1.0,-1.2762101888656616,0.5413823127746582,0.7348278164863586,0.2648749351501465,0.0,0.0,0.5486395359039307,409.9257507324219,410.0,-4.352038860321045,-12635.1533203125,1008.1257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,307.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.2823938727378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338597297668457,0.5338655710220337,-5.801293355034432e-06,0.0,0.0002865938877221,0.0,0.0,33.60041809082031,0.0,0.0,0.0,0.3812696933746338,4.0,0.0,1.0
387600,293.1568908691406,297.1499938964844,293.1499938964844,0.0400651581585407,-1230.148193359375,304.1498718261719,0.3529660105705261,0.0704024359583854,0.0547877997159957,293.8548278808594,297.1499938964844,293.1499938964844,0.0050909798592329,-399.9915771484375,296.42340087890625,0.2985467910766601,0.050000000745058,0.0631355941295623,293.1305847167969,297.1499938964844,293.1499938964844,0.2700662016868591,-3939.571533203125,304.1398010253906,0.6524382829666138,0.3437000811100006,0.2508504688739776,293.2143249511719,297.1499938964844,293.1499938964844,0.3036572337150574,-5844.37744140625,304.1571960449219,0.6729928851127625,0.3764873147010803,0.3716391026973724,293.3154296875,297.1499938964844,293.1499938964844,0.0087159862741827,-2938.409912109375,299.27197265625,0.2985467910766601,0.050000000745058,0.2994880974292755,291.1497497558594,291.1499938964844,264.9339599609375,263.6607666015625,281.3160400390625,293.3808898925781,291.1495361328125,1.0,0.5561705827713013,0.830489456653595,0.830489456653595,1.0,1.0,-1.2762101888656616,0.5413823127746582,0.7348278164863586,0.2648749351501465,0.0,0.0,0.5486395359039307,409.9257507324219,410.0,-4.352038860321045,-12635.1533203125,1008.1257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,307.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.2823938727378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338597297668457,0.5338655710220337,-5.801293355034432e-06,0.0,0.0002865938877221,0.0,0.0,33.60041809082031,0.0,0.0,0.0,0.3812696933746338,4.0,0.0,1.0
387660,293.1554870605469,297.1499938964844,293.1499938964844,0.0401633866131305,-1231.7769775390625,304.1497497558594,0.3532420694828033,0.0705114230513572,0.0548526309430599,293.8630676269531,297.1499938964844,293.1499938964844,0.0048106671310961,-379.6130065917969,296.155029296875,0.2985570728778839,0.050000000745058,0.063132531940937,293.11688232421875,297.1499938964844,293.1499938964844,0.273136556148529,-3975.387451171875,304.1380920410156,0.6544400453567505,0.3469731509685516,0.2531259953975677,293.21368408203125,297.1499938964844,293.1499938964844,0.3022426962852478,-5822.93505859375,304.1571655273437,0.6721107363700867,0.3749882578849792,0.3702214658260345,293.314208984375,297.1499938964844,293.1499938964844,0.0086331292986869,-2919.190673828125,299.21728515625,0.2985570728778839,0.050000000745058,0.2994735538959503,291.1478271484375,291.1499938964844,264.9802551269531,263.70147705078125,281.3404846191406,293.37713623046875,291.1476745605469,1.0,0.5562249422073364,0.8299990892410278,0.8299990892410278,1.0,1.0,-1.2773302793502808,0.5415486097335815,0.7357816696166992,0.2660151720046997,0.0,0.0,0.5490686893463135,409.8900146484375,410.0,-2.8519399166107178,-12614.6181640625,1009.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.2817563414573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345203876495361,0.5345261693000793,-5.804787633678643e-06,0.0,0.0002859468513634,0.0,0.0,33.672630310058594,0.0,0.0,0.0,0.3814921081066131,4.0,0.0,1.0
387720,293.1554870605469,297.1499938964844,293.1499938964844,0.0401633866131305,-1231.7769775390625,304.1497497558594,0.3532420694828033,0.0705114230513572,0.0548526309430599,293.8630676269531,297.1499938964844,293.1499938964844,0.0048106671310961,-379.6130065917969,296.155029296875,0.2985570728778839,0.050000000745058,0.063132531940937,293.11688232421875,297.1499938964844,293.1499938964844,0.273136556148529,-3975.387451171875,304.1380920410156,0.6544400453567505,0.3469731509685516,0.2531259953975677,293.21368408203125,297.1499938964844,293.1499938964844,0.3022426962852478,-5822.93505859375,304.1571655273437,0.6721107363700867,0.3749882578849792,0.3702214658260345,293.314208984375,297.1499938964844,293.1499938964844,0.0086331292986869,-2919.190673828125,299.21728515625,0.2985570728778839,0.050000000745058,0.2994735538959503,291.1478271484375,291.1499938964844,264.9802551269531,263.70147705078125,281.3404846191406,293.37713623046875,291.1476745605469,1.0,0.5562249422073364,0.8299990892410278,0.8299990892410278,1.0,1.0,-1.2773302793502808,0.5415486097335815,0.7357816696166992,0.2660151720046997,0.0,0.0,0.5490686893463135,409.8900146484375,410.0,-2.8519399166107178,-12614.6181640625,1009.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222717285156,307.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.2817563414573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345203876495361,0.5345261693000793,-5.804787633678643e-06,0.0,0.0002859468513634,0.0,0.0,33.672630310058594,0.0,0.0,0.0,0.3814921081066131,4.0,0.0,1.0
387780,293.1542358398437,297.1499938964844,293.1499938964844,0.0402631908655166,-1233.4176025390625,304.149658203125,0.3535287380218506,0.070623368024826,0.0549216493964195,293.8712158203125,297.1499938964844,293.1499938964844,0.0045328666456043,-358.9984741210937,295.8844299316406,0.2985645234584808,0.050000000745058,0.0631303116679191,293.105224609375,297.1499938964844,293.1499938964844,0.2761784195899963,-4010.62109375,304.13702392578125,0.656410276889801,0.3501832485198974,0.255370169878006,293.2130432128906,297.1499938964844,293.1499938964844,0.3008217811584472,-5801.349609375,304.1571350097656,0.671231746673584,0.373504638671875,0.3688201904296875,293.31304931640625,297.1499938964844,293.1499938964844,0.0085511654615402,-2899.898681640625,299.1631774902344,0.2985645234584808,0.050000000745058,0.2994630038738251,291.14678955078125,291.1499938964844,265.02545166015625,263.74127197265625,281.3642578125,293.37506103515625,291.1467590332031,1.0,0.5562883615493774,0.8295087218284607,0.8295087218284607,1.0,1.0,-1.2784453630447388,0.541763961315155,0.7366814017295837,0.2670014798641205,0.0,0.0,0.5495737195014954,409.871337890625,410.0,-1.5473830699920654,-12595.7353515625,1010.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,307.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58203125,18000.0,0.0,0.0,0.2813621163368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353978276252747,0.5354036092758179,-5.810091352032032e-06,0.0,0.0002855467901099,0.0,0.0,33.77190399169922,0.0,0.0,0.0,0.3817960917949676,4.0,0.0,1.0
387840,293.1542358398437,297.1499938964844,293.1499938964844,0.0402631908655166,-1233.4176025390625,304.149658203125,0.3535287380218506,0.070623368024826,0.0549216493964195,293.8712158203125,297.1499938964844,293.1499938964844,0.0045328666456043,-358.9984741210937,295.8844299316406,0.2985645234584808,0.050000000745058,0.0631303116679191,293.105224609375,297.1499938964844,293.1499938964844,0.2761784195899963,-4010.62109375,304.13702392578125,0.656410276889801,0.3501832485198974,0.255370169878006,293.2130432128906,297.1499938964844,293.1499938964844,0.3008217811584472,-5801.349609375,304.1571350097656,0.671231746673584,0.373504638671875,0.3688201904296875,293.31304931640625,297.1499938964844,293.1499938964844,0.0085511654615402,-2899.898681640625,299.1631774902344,0.2985645234584808,0.050000000745058,0.2994630038738251,291.14678955078125,291.1499938964844,265.02545166015625,263.74127197265625,281.3642578125,293.37506103515625,291.1467590332031,1.0,0.5562883615493774,0.8295087218284607,0.8295087218284607,1.0,1.0,-1.2784453630447388,0.541763961315155,0.7366814017295837,0.2670014798641205,0.0,0.0,0.5495737195014954,409.871337890625,410.0,-1.5473830699920654,-12595.7353515625,1010.1886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,307.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58203125,18000.0,0.0,0.0,0.2813621163368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353978276252747,0.5354036092758179,-5.810091352032032e-06,0.0,0.0002855467901099,0.0,0.0,33.77190399169922,0.0,0.0,0.0,0.3817960917949676,4.0,0.0,1.0
387900,293.1537170410156,297.1499938964844,293.1499938964844,0.0403104238212108,-1234.1893310546875,304.149658203125,0.3536666333675384,0.0706764236092567,0.0549552887678146,293.8753662109375,297.1499938964844,293.1499938964844,0.0043944385834038,-348.5834045410156,295.7480163574219,0.2985672950744629,0.050000000745058,0.0631294846534729,293.1002197265625,297.1499938964844,293.1499938964844,0.2776672542095184,-4027.7822265625,304.1366882324219,0.6573705077171326,0.3517442345619201,0.2564656436443329,293.2127380371094,297.1499938964844,293.1499938964844,0.3001081645488739,-5790.49169921875,304.1571350097656,0.6707928776741028,0.3727672696113586,0.3681244552135467,293.3125,297.1499938964844,293.1499938964844,0.0085104228928685,-2890.206298828125,299.1363220214844,0.2985672950744629,0.050000000745058,0.2994590997695923,291.1466064453125,291.1499938964844,265.04766845703125,263.7608337402344,281.3758850097656,293.3746643066406,291.1466064453125,1.0,0.5563213229179382,0.8292635679244995,0.8292635679244995,1.0,1.0,-1.2789772748947144,0.5418791770935059,0.7370981574058533,0.2674311399459839,0.0,0.0,0.549819827079773,409.8673706054688,410.0,-0.9438013434410096,-12586.6865234375,1010.6994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,307.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.2812457978725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358536839485168,0.5358594655990601,-5.813003554067109e-06,0.0,0.0002854287449736,0.0,0.0,33.824310302734375,0.0,0.0,0.0,0.3819559812545776,4.0,0.0,1.0
387960,293.1532287597656,297.1499938964844,293.1499938964844,0.0403544902801513,-1234.906494140625,304.1496276855469,0.3537967801094055,0.0707259699702262,0.0549872554838657,293.8796081542969,297.1499938964844,293.1499938964844,0.00425626616925,-338.1004638671875,295.61090087890625,0.2985695004463196,0.050000000745058,0.0631288215517997,293.0956420898437,297.1499938964844,293.1499938964844,0.2791285514831543,-4044.5771484375,304.1364440917969,0.6583108901977539,0.3532698452472687,0.2575394511222839,293.2124328613281,297.1499938964844,293.1499938964844,0.2993921935558319,-5779.587890625,304.1571350097656,0.6703540086746216,0.372031956911087,0.3674309849739074,293.3119812011719,297.1499938964844,293.1499938964844,0.008469795808196,-2880.47607421875,299.1094970703125,0.2985695004463196,0.050000000745058,0.2994559407234192,291.1466064453125,291.1499938964844,265.069580078125,263.7801818847656,281.38739013671875,293.3746337890625,291.1466369628906,1.0,0.5563541650772095,0.8290150761604309,0.8290150761604309,1.0,1.0,-1.2794842720031738,0.5419950485229492,0.7374891638755798,0.2678174674510956,0.0,0.0,0.5500458478927612,409.8661804199219,410.0,-0.3650723993778229,-12577.771484375,1011.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,307.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.2811712920665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362902283668518,0.536296010017395,-5.815879376314115e-06,0.0,0.0002853531041182,0.0,0.0,33.87496566772461,0.0,0.0,0.0,0.3821101486682892,4.0,0.0,1.0
