time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.15240478515625,297.1499938964844,293.1499938964844,0.0404286310076713,-1236.1041259765625,304.1496276855469,0.3540208339691162,0.070809818804264,0.0550428740680217,293.8882141113281,297.1499938964844,293.1499938964844,0.0039800675585865,-316.9086303710937,295.3343811035156,0.2985722124576568,0.050000000745058,0.0631280019879341,293.0881042480469,297.1499938964844,293.1499938964844,0.28193199634552,-4076.655517578125,304.13629150390625,0.6601085066795349,0.3561798334121704,0.2595956921577453,293.2118530273437,297.1499938964844,293.1499938964844,0.2979522347450256,-5757.626953125,304.1571655273437,0.6694754958152771,0.3705660402774811,0.3660496771335602,293.31109619140625,297.1499938964844,293.1499938964844,0.0083887549117207,-2860.871826171875,299.0560302734375,0.2985722124576568,0.050000000745058,0.2994520664215088,291.1471862792969,291.1499938964844,265.1126708984375,263.8182067871094,281.4099426269531,293.3755798339844,291.14727783203125,1.0,0.5564168691635132,0.8285180926322937,0.8285180926322937,1.0,1.0,-1.2803844213485718,0.5422096848487854,0.7381746768951416,0.2684582471847534,0.0,0.0,0.5503892302513123,409.8720703125,410.0,0.7124256491661072,-12559.9658203125,1012.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,307.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2811330556869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370140671730042,0.5370199084281921,-5.820926162414253e-06,0.0,0.0002853143087122,0.0,0.0,33.960411071777344,0.0,0.0,0.0,0.3823690116405487,4.0,0.0,1.0
388080,293.15240478515625,297.1499938964844,293.1499938964844,0.0404286310076713,-1236.1041259765625,304.1496276855469,0.3540208339691162,0.070809818804264,0.0550428740680217,293.8882141113281,297.1499938964844,293.1499938964844,0.0039800675585865,-316.9086303710937,295.3343811035156,0.2985722124576568,0.050000000745058,0.0631280019879341,293.0881042480469,297.1499938964844,293.1499938964844,0.28193199634552,-4076.655517578125,304.13629150390625,0.6601085066795349,0.3561798334121704,0.2595956921577453,293.2118530273437,297.1499938964844,293.1499938964844,0.2979522347450256,-5757.626953125,304.1571655273437,0.6694754958152771,0.3705660402774811,0.3660496771335602,293.31109619140625,297.1499938964844,293.1499938964844,0.0083887549117207,-2860.871826171875,299.0560302734375,0.2985722124576568,0.050000000745058,0.2994520664215088,291.1471862792969,291.1499938964844,265.1126708984375,263.8182067871094,281.4099426269531,293.3755798339844,291.14727783203125,1.0,0.5564168691635132,0.8285180926322937,0.8285180926322937,1.0,1.0,-1.2803844213485718,0.5422096848487854,0.7381746768951416,0.2684582471847534,0.0,0.0,0.5503892302513123,409.8720703125,410.0,0.7124256491661072,-12559.9658203125,1012.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,307.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12890625,18000.0,0.0,0.0,0.2811330556869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370140671730042,0.5370199084281921,-5.820926162414253e-06,0.0,0.0002853143087122,0.0,0.0,33.960411071777344,0.0,0.0,0.0,0.3823690116405487,4.0,0.0,1.0
388140,293.1518249511719,297.1499938964844,293.1499938964844,0.0404792316257953,-1236.907470703125,304.149658203125,0.3541826605796814,0.0708679780364036,0.0550837144255638,293.89703369140625,297.1499938964844,293.1499938964844,0.0037038743030279,-295.4436950683594,295.05474853515625,0.2985729277133941,0.050000000745058,0.0631277784705162,293.0825500488281,297.1499938964844,293.1499938964844,0.2845470309257507,-4106.4091796875,304.1365051269531,0.6617787480354309,0.3588808476924896,0.2615108489990234,293.2113647460937,297.1499938964844,293.1499938964844,0.2965003550052643,-5735.44384765625,304.1571960449219,0.6685948967933655,0.3691037893295288,0.3646731674671173,293.3104248046875,297.1499938964844,293.1499938964844,0.0083079086616635,-2841.06005859375,299.0025939941406,0.2985729277133941,0.050000000745058,0.2994510233402252,291.1484375,291.1499938964844,265.1546936035156,263.8554077148437,281.4319763183594,293.3778076171875,291.1485900878906,1.0,0.5564722418785095,0.8280210494995117,0.8280210494995117,1.0,1.0,-1.2810996770858765,0.5423808097839355,0.7387188673019409,0.2689308524131775,0.0,0.0,0.5505163073539734,409.8868713378906,410.0,1.6711961030960083,-12541.6376953125,1012.8153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,307.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.281202495098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374032855033875,0.5374091267585754,-5.824124400533037e-06,0.0,0.0002853847690857,0.0,0.0,34.008766174316406,0.0,0.0,0.0,0.3825135231018066,4.0,0.0,1.0
388200,293.1518249511719,297.1499938964844,293.1499938964844,0.0404792316257953,-1236.907470703125,304.149658203125,0.3541826605796814,0.0708679780364036,0.0550837144255638,293.89703369140625,297.1499938964844,293.1499938964844,0.0037038743030279,-295.4436950683594,295.05474853515625,0.2985729277133941,0.050000000745058,0.0631277784705162,293.0825500488281,297.1499938964844,293.1499938964844,0.2845470309257507,-4106.4091796875,304.1365051269531,0.6617787480354309,0.3588808476924896,0.2615108489990234,293.2113647460937,297.1499938964844,293.1499938964844,0.2965003550052643,-5735.44384765625,304.1571960449219,0.6685948967933655,0.3691037893295288,0.3646731674671173,293.3104248046875,297.1499938964844,293.1499938964844,0.0083079086616635,-2841.06005859375,299.0025939941406,0.2985729277133941,0.050000000745058,0.2994510233402252,291.1484375,291.1499938964844,265.1546936035156,263.8554077148437,281.4319763183594,293.3778076171875,291.1485900878906,1.0,0.5564722418785095,0.8280210494995117,0.8280210494995117,1.0,1.0,-1.2810996770858765,0.5423808097839355,0.7387188673019409,0.2689308524131775,0.0,0.0,0.5505163073539734,409.8868713378906,410.0,1.6711961030960083,-12541.6376953125,1012.8153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,307.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.281202495098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374032855033875,0.5374091267585754,-5.824124400533037e-06,0.0,0.0002853847690857,0.0,0.0,34.008766174316406,0.0,0.0,0.0,0.3825135231018066,4.0,0.0,1.0
388260,293.1514587402344,297.1499938964844,293.1499938964844,0.0405024215579032,-1237.255859375,304.1497497558594,0.3542703688144684,0.0708960220217704,0.0551065169274807,293.90606689453125,297.1499938964844,293.1499938964844,0.0034268940798938,-273.6968078613281,294.7720031738281,0.2985720336437225,0.050000000745058,0.0631280392408371,293.0787658691406,297.1499938964844,293.1499938964844,0.2869546711444855,-4133.66064453125,304.1369934082031,0.6633114218711853,0.3613579273223877,0.263272762298584,293.2109069824219,297.1499938964844,293.1499938964844,0.2950374782085418,-5713.0556640625,304.1572265625,0.6677113771438599,0.3676426410675049,0.3632986843585968,293.3099365234375,297.1499938964844,293.1499938964844,0.0082271099090576,-2821.019287109375,298.94903564453125,0.2985720336437225,0.050000000745058,0.2994522452354431,291.1502685546875,291.1499938964844,265.1957397460937,263.89178466796875,281.45361328125,293.3810729980469,291.1504821777344,1.0,0.5565171837806702,0.8275221586227417,0.8275221586227417,1.0,1.0,-1.281605839729309,0.5424883961677551,0.739117443561554,0.2692548334598541,0.0,0.0,0.5503596067428589,409.9078979492188,410.0,2.453796625137329,-12522.166015625,1013.3558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,307.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.2813257575035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373177528381348,0.5373235940933228,-5.824491381645203e-06,0.0,0.000285509857349,0.0,0.0,34.00334930419922,0.0,0.0,0.0,0.3824933767318725,4.0,0.0,1.0
388320,293.1514587402344,297.1499938964844,293.1499938964844,0.0405024215579032,-1237.255859375,304.1497497558594,0.3542703688144684,0.0708960220217704,0.0551065169274807,293.90606689453125,297.1499938964844,293.1499938964844,0.0034268940798938,-273.6968078613281,294.7720031738281,0.2985720336437225,0.050000000745058,0.0631280392408371,293.0787658691406,297.1499938964844,293.1499938964844,0.2869546711444855,-4133.66064453125,304.1369934082031,0.6633114218711853,0.3613579273223877,0.263272762298584,293.2109069824219,297.1499938964844,293.1499938964844,0.2950374782085418,-5713.0556640625,304.1572265625,0.6677113771438599,0.3676426410675049,0.3632986843585968,293.3099365234375,297.1499938964844,293.1499938964844,0.0082271099090576,-2821.019287109375,298.94903564453125,0.2985720336437225,0.050000000745058,0.2994522452354431,291.1502685546875,291.1499938964844,265.1957397460937,263.89178466796875,281.45361328125,293.3810729980469,291.1504821777344,1.0,0.5565171837806702,0.8275221586227417,0.8275221586227417,1.0,1.0,-1.281605839729309,0.5424883961677551,0.739117443561554,0.2692548334598541,0.0,0.0,0.5503596067428589,409.9078979492188,410.0,2.453796625137329,-12522.166015625,1013.3558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,307.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.2813257575035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373177528381348,0.5373235940933228,-5.824491381645203e-06,0.0,0.000285509857349,0.0,0.0,34.00334930419922,0.0,0.0,0.0,0.3824933767318725,4.0,0.0,1.0
388380,293.1513061523437,297.1499938964844,293.1499938964844,0.040496576577425,-1237.1251220703125,304.1498413085937,0.3542781174182892,0.0708918571472168,0.0551096014678478,293.9152526855469,297.1499938964844,293.1499938964844,0.0031485490035265,-251.6741485595703,294.486083984375,0.2985698580741882,0.050000000745058,0.0631286650896072,293.0765991210937,297.1499938964844,293.1499938964844,0.289147287607193,-4158.3583984375,304.1376953125,0.6647030115127563,0.3636062145233154,0.2648766636848449,293.21051025390625,297.1499938964844,293.1499938964844,0.2935656309127807,-5690.4990234375,304.15728759765625,0.6668246388435364,0.3661808371543884,0.3619243204593658,293.3096618652344,297.1499938964844,293.1499938964844,0.0081463120877742,-2800.753173828125,298.8952331542969,0.2985698580741882,0.050000000745058,0.2994552254676819,291.1524963378906,291.1499938964844,265.2357482910156,263.9273681640625,281.4750366210937,293.38525390625,291.1527404785156,1.0,0.5565497875213623,0.8270232081413269,0.8270232081413269,1.0,1.0,-1.281891107559204,0.5425171256065369,0.739374041557312,0.2694573700428009,0.0,0.0,0.5498763918876648,409.93310546875,410.0,3.0415000915527344,-12501.046875,1013.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634826660156,307.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03125,18000.0,0.0,0.0,0.2814510464668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366648435592651,0.5366706848144531,-5.821349532197928e-06,0.0,0.0002856370410881,0.0,0.0,33.933074951171875,0.0,0.0,0.0,0.3822749555110931,4.0,0.0,1.0
388440,293.1513061523437,297.1499938964844,293.1499938964844,0.040496576577425,-1237.1251220703125,304.1498413085937,0.3542781174182892,0.0708918571472168,0.0551096014678478,293.9152526855469,297.1499938964844,293.1499938964844,0.0031485490035265,-251.6741485595703,294.486083984375,0.2985698580741882,0.050000000745058,0.0631286650896072,293.0765991210937,297.1499938964844,293.1499938964844,0.289147287607193,-4158.3583984375,304.1376953125,0.6647030115127563,0.3636062145233154,0.2648766636848449,293.21051025390625,297.1499938964844,293.1499938964844,0.2935656309127807,-5690.4990234375,304.15728759765625,0.6668246388435364,0.3661808371543884,0.3619243204593658,293.3096618652344,297.1499938964844,293.1499938964844,0.0081463120877742,-2800.753173828125,298.8952331542969,0.2985698580741882,0.050000000745058,0.2994552254676819,291.1524963378906,291.1499938964844,265.2357482910156,263.9273681640625,281.4750366210937,293.38525390625,291.1527404785156,1.0,0.5565497875213623,0.8270232081413269,0.8270232081413269,1.0,1.0,-1.281891107559204,0.5425171256065369,0.739374041557312,0.2694573700428009,0.0,0.0,0.5498763918876648,409.93310546875,410.0,3.0415000915527344,-12501.046875,1013.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634826660156,307.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03125,18000.0,0.0,0.0,0.2814510464668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366648435592651,0.5366706848144531,-5.821349532197928e-06,0.0,0.0002856370410881,0.0,0.0,33.933074951171875,0.0,0.0,0.0,0.3822749555110931,4.0,0.0,1.0
388500,293.1512756347656,297.1499938964844,293.1499938964844,0.0404823645949363,-1236.8741455078125,304.14990234375,0.3542504906654358,0.0708771720528602,0.055103313177824,293.9198913574219,297.1499938964844,293.1499938964844,0.0030087248887866,-240.5636749267578,294.34185791015625,0.2985684275627136,0.050000000745058,0.0631290972232818,293.0760498046875,297.1499938964844,293.1499938964844,0.2901605069637298,-4169.73095703125,304.1380615234375,0.6653446555137634,0.3646430969238281,0.2656177282333374,293.2103271484375,297.1499938964844,293.1499938964844,0.2928270697593689,-5679.16943359375,304.15728759765625,0.6663800477981567,0.36544930934906,0.3612367510795593,293.3096008300781,297.1499938964844,293.1499938964844,0.0081059150397777,-2790.5400390625,298.86822509765625,0.2985684275627136,0.050000000745058,0.2994572520256042,291.1537170410156,291.1499938964844,265.2554016113281,263.94488525390625,281.4856872558594,293.3876342773437,291.1539611816406,1.0,0.5565609335899353,0.8267737627029419,0.8267737627029419,1.0,1.0,-1.2819476127624512,0.5424970984458923,0.7394504547119141,0.269521951675415,0.0,0.0,0.5495007634162903,409.9467468261719,410.0,3.2578516006469727,-12489.70703125,1013.7747802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567687988281,307.5886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.2814992368221283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361005663871765,0.5361064076423645,-5.81828271606355e-06,0.0,0.0002856859355233,0.0,0.0,33.870704650878906,0.0,0.0,0.0,0.3820824027061462,4.0,0.0,1.0
388560,293.1513061523437,297.1499938964844,293.1499938964844,0.0404609777033329,-1236.505859375,304.14996337890625,0.3542026281356811,0.070854477584362,0.0550919659435749,293.924560546875,297.1499938964844,293.1499938964844,0.0028683505952358,-229.38552856445312,294.1968688964844,0.2985667884349823,0.050000000745058,0.06312957406044,293.0758361816406,297.1499938964844,293.1499938964844,0.2911210358142853,-4180.490234375,304.13848876953125,0.6659520864486694,0.3656247556209564,0.2663201987743377,293.21014404296875,297.1499938964844,293.1499938964844,0.2920873463153839,-5667.814453125,304.1573181152344,0.6659346222877502,0.3647172451019287,0.360548734664917,293.3096008300781,297.1499938964844,293.1499938964844,0.0080655151978135,-2780.275390625,298.8410949707031,0.2985667884349823,0.050000000745058,0.2994595170021057,291.1549987792969,291.1499938964844,265.2747802734375,263.9621887207031,281.496337890625,293.39019775390625,291.1552429199219,1.0,0.5565686225891113,0.8265259861946106,0.8265259861946106,1.0,1.0,-1.281948804855347,0.5424536466598511,0.7394952178001404,0.2695678174495697,0.0,0.0,0.5490362644195557,409.9607849121094,410.0,3.421015501022339,-12477.8017578125,1013.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,307.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.2815305888652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353764891624451,0.5353822708129883,-5.814200903841993e-06,0.0,0.00028571774601,0.0,0.0,33.79005813598633,0.0,0.0,0.0,0.3818338215351105,4.0,0.0,1.0
388620,293.1514892578125,297.1499938964844,293.1499938964844,0.0403977110981941,-1235.4345703125,304.15008544921875,0.3540481925010681,0.0707857981324195,0.055054560303688,293.9339599609375,297.1499938964844,293.1499938964844,0.0025857791770249,-206.83248901367188,293.90435791015625,0.2985630631446838,0.050000000745058,0.0631306767463684,293.0762634277344,297.1499938964844,293.1499938964844,0.2928846180438995,-4200.18310546875,304.1393737792969,0.667064368724823,0.367420345544815,0.267609030008316,293.2098693847656,297.1499938964844,293.1499938964844,0.2906062602996826,-5645.0625,304.1573486328125,0.6650415062904358,0.3632513284683227,0.3591712713241577,293.3097229003906,297.1499938964844,293.1499938964844,0.0079847443848848,-2759.607666015625,298.7865295410156,0.2985630631446838,0.050000000745058,0.2994647324085235,291.1575927734375,291.1499938964844,265.3128662109375,263.9962463378906,281.51776123046875,293.3957824707031,291.1578674316406,1.0,0.5565734505653381,0.826030433177948,0.826030433177948,1.0,1.0,-1.28178608417511,0.5422914624214172,0.7394945621490479,0.2696167230606079,0.0,0.0,0.5478423237800598,409.9895935058594,410.0,3.5891189575195312,-12452.1220703125,1013.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.2815237045288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334455966949463,0.5334514379501343,-5.802949090139009e-06,0.0,0.0002857107610907,0.0,0.0,33.57379531860352,0.0,0.0,0.0,0.3811674416065216,4.0,0.0,1.0
388680,293.1514892578125,297.1499938964844,293.1499938964844,0.0403977110981941,-1235.4345703125,304.15008544921875,0.3540481925010681,0.0707857981324195,0.055054560303688,293.9339599609375,297.1499938964844,293.1499938964844,0.0025857791770249,-206.83248901367188,293.90435791015625,0.2985630631446838,0.050000000745058,0.0631306767463684,293.0762634277344,297.1499938964844,293.1499938964844,0.2928846180438995,-4200.18310546875,304.1393737792969,0.667064368724823,0.367420345544815,0.267609030008316,293.2098693847656,297.1499938964844,293.1499938964844,0.2906062602996826,-5645.0625,304.1573486328125,0.6650415062904358,0.3632513284683227,0.3591712713241577,293.3097229003906,297.1499938964844,293.1499938964844,0.0079847443848848,-2759.607666015625,298.7865295410156,0.2985630631446838,0.050000000745058,0.2994647324085235,291.1575927734375,291.1499938964844,265.3128662109375,263.9962463378906,281.51776123046875,293.3957824707031,291.1578674316406,1.0,0.5565734505653381,0.826030433177948,0.826030433177948,1.0,1.0,-1.28178608417511,0.5422914624214172,0.7394945621490479,0.2696167230606079,0.0,0.0,0.5478423237800598,409.9895935058594,410.0,3.5891189575195312,-12452.1220703125,1013.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15264892578125,307.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.79296875,18000.0,0.0,0.0,0.2815237045288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334455966949463,0.5334514379501343,-5.802949090139009e-06,0.0,0.0002857107610907,0.0,0.0,33.57379531860352,0.0,0.0,0.0,0.3811674416065216,4.0,0.0,1.0
388740,293.1518249511719,297.1499938964844,293.1499938964844,0.0403059497475624,-1233.8994140625,304.15020751953125,0.3538108766078949,0.0706829130649566,0.0549963526427745,293.9434509277344,297.1499938964844,293.1499938964844,0.002300476655364,-184.0205993652344,293.60845947265625,0.29855877161026,0.050000000745058,0.0631319433450698,293.0777587890625,297.1499938964844,293.1499938964844,0.2944310903549194,-4217.375,304.1403503417969,0.6680350303649902,0.3689828217029571,0.2687372267246246,293.2096252441406,297.1499938964844,293.1499938964844,0.2891252338886261,-5622.2880859375,304.1573791503906,0.6641454696655273,0.361782968044281,0.3577916026115417,293.3100280761719,297.1499938964844,293.1499938964844,0.0079040303826332,-2738.76904296875,298.7314453125,0.29855877161026,0.050000000745058,0.2994707524776459,291.1601867675781,291.1499938964844,265.3500061035156,264.02960205078125,281.5394287109375,293.40203857421875,291.1604309082031,1.0,0.5565636157989502,0.8255348801612854,0.8255348801612854,1.0,1.0,-1.2813931703567505,0.5420181155204773,0.739375114440918,0.269625574350357,0.0,0.0,0.546299934387207,410.0194091796875,410.0,3.58971643447876,-12423.625,1013.3909912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,307.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.044921875,18000.0,0.0,0.0,0.2813953757286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530877947807312,0.5308837294578552,-5.787618647445925e-06,0.0,0.0002855805214494,0.0,0.0,33.28571319580078,0.0,0.0,0.0,0.3802783191204071,4.0,0.0,1.0
388800,293.1518249511719,297.1499938964844,293.1499938964844,0.0403059497475624,-1233.8994140625,304.15020751953125,0.3538108766078949,0.0706829130649566,0.0549963526427745,293.9434509277344,297.1499938964844,293.1499938964844,0.002300476655364,-184.0205993652344,293.60845947265625,0.29855877161026,0.050000000745058,0.0631319433450698,293.0777587890625,297.1499938964844,293.1499938964844,0.2944310903549194,-4217.375,304.1403503417969,0.6680350303649902,0.3689828217029571,0.2687372267246246,293.2096252441406,297.1499938964844,293.1499938964844,0.2891252338886261,-5622.2880859375,304.1573791503906,0.6641454696655273,0.361782968044281,0.3577916026115417,293.3100280761719,297.1499938964844,293.1499938964844,0.0079040303826332,-2738.76904296875,298.7314453125,0.29855877161026,0.050000000745058,0.2994707524776459,291.1601867675781,291.1499938964844,265.3500061035156,264.02960205078125,281.5394287109375,293.40203857421875,291.1604309082031,1.0,0.5565636157989502,0.8255348801612854,0.8255348801612854,1.0,1.0,-1.2813931703567505,0.5420181155204773,0.739375114440918,0.269625574350357,0.0,0.0,0.546299934387207,410.0194091796875,410.0,3.58971643447876,-12423.625,1013.3909912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,307.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.044921875,18000.0,0.0,0.0,0.2813953757286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530877947807312,0.5308837294578552,-5.787618647445925e-06,0.0,0.0002855805214494,0.0,0.0,33.28571319580078,0.0,0.0,0.0,0.3802783191204071,4.0,0.0,1.0
388860,293.1471252441406,297.1499938964844,293.1499938964844,0.0409055538475513,-1243.7379150390625,304.14910888671875,0.3555854558944702,0.0715982168912887,0.0554379522800445,293.94708251953125,297.1499938964844,293.1499938964844,0.0020294715650379,-162.3531036376953,293.3234558105469,0.2985800504684448,0.050000000745058,0.0631256476044654,293.0756530761719,297.1499938964844,293.1499938964844,0.2965082228183746,-4240.916015625,304.1400756835937,0.6693806052207947,0.3712554275989532,0.2702335715293884,293.2043762207031,297.1499938964844,293.1499938964844,0.2884359359741211,-5612.2119140625,304.1560363769531,0.6637951135635376,0.3613469898700714,0.3571750521659851,293.3044128417969,297.1499938964844,293.1499938964844,0.0078494492918252,-2724.758056640625,298.6915283203125,0.2985800504684448,0.050000000745058,0.2994408905506134,291.1600341796875,291.1499938964844,265.3866577148437,264.06268310546875,281.5592041015625,293.4076232910156,291.15972900390625,1.0,0.5566139817237854,0.8250462412834167,0.8250462412834167,1.0,1.0,-1.283162236213684,0.5427221655845642,0.7404400706291199,0.2702083587646484,0.0,0.0,0.5448933839797974,409.89306640625,410.0,-0.8057605028152466,-12406.5263671875,1014.8465576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,307.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.02734375,18000.0,0.0,0.0,0.2811476290225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280676484107971,0.5280734300613403,-5.769636572949821e-06,0.0,0.0002853291225619,0.0,0.0,32.966346740722656,0.0,0.0,0.0,0.379302829504013,4.0,0.0,1.0
388920,293.1471252441406,297.1499938964844,293.1499938964844,0.0409055538475513,-1243.7379150390625,304.14910888671875,0.3555854558944702,0.0715982168912887,0.0554379522800445,293.94708251953125,297.1499938964844,293.1499938964844,0.0020294715650379,-162.3531036376953,293.3234558105469,0.2985800504684448,0.050000000745058,0.0631256476044654,293.0756530761719,297.1499938964844,293.1499938964844,0.2965082228183746,-4240.916015625,304.1400756835937,0.6693806052207947,0.3712554275989532,0.2702335715293884,293.2043762207031,297.1499938964844,293.1499938964844,0.2884359359741211,-5612.2119140625,304.1560363769531,0.6637951135635376,0.3613469898700714,0.3571750521659851,293.3044128417969,297.1499938964844,293.1499938964844,0.0078494492918252,-2724.758056640625,298.6915283203125,0.2985800504684448,0.050000000745058,0.2994408905506134,291.1600341796875,291.1499938964844,265.3866577148437,264.06268310546875,281.5592041015625,293.4076232910156,291.15972900390625,1.0,0.5566139817237854,0.8250462412834167,0.8250462412834167,1.0,1.0,-1.283162236213684,0.5427221655845642,0.7404400706291199,0.2702083587646484,0.0,0.0,0.5448933839797974,409.89306640625,410.0,-0.8057605028152466,-12406.5263671875,1014.8465576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,307.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.02734375,18000.0,0.0,0.0,0.2811476290225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280676484107971,0.5280734300613403,-5.769636572949821e-06,0.0,0.0002853291225619,0.0,0.0,32.966346740722656,0.0,0.0,0.0,0.379302829504013,4.0,0.0,1.0
388980,293.1454467773437,297.1499938964844,293.1499938964844,0.0413409583270549,-1250.8441162109375,304.1487121582031,0.3568349480628967,0.0720129534602165,0.0557558089494705,293.9527587890625,297.1499938964844,293.1499938964844,0.0017504255520179,-140.03221130371094,293.03143310546875,0.2985840141773224,0.050000000745058,0.0631244629621505,293.0776062011719,297.1499938964844,293.1499938964844,0.2981311380863189,-4259.03076171875,304.1407165527344,0.670377254486084,0.3727459013462066,0.2713727653026581,293.2020263671875,297.1499938964844,293.1499938964844,0.2876241207122803,-5599.95556640625,304.1553955078125,0.6633114814758301,0.3604500293731689,0.3564097583293915,293.3009338378906,297.1499938964844,293.1499938964844,0.0077875922434031,-2708.75244140625,298.6475830078125,0.2985840141773224,0.050000000745058,0.2994352579116821,291.1597595214844,291.1499938964844,265.42333984375,264.0959777832031,281.5834350585937,293.4192810058594,291.1600036621094,1.0,0.5566738247871399,0.8245576620101929,0.8245576620101929,1.0,1.0,-1.2841485738754272,0.5430440902709961,0.7411045432090759,0.2706675231456756,0.0,0.0,0.5436720848083496,409.8857116699219,410.0,0.9644356966018676,-12390.4853515625,1015.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,307.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.736328125,18000.0,0.0,0.0,0.2808209657669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259930491447449,0.5259988307952881,-5.755688562203432e-06,0.0,0.0002849975717253,0.0,0.0,32.72854995727539,0.0,0.0,0.0,0.3785573840141296,4.0,0.0,1.0
389040,293.1454467773437,297.1499938964844,293.1499938964844,0.0413409583270549,-1250.8441162109375,304.1487121582031,0.3568349480628967,0.0720129534602165,0.0557558089494705,293.9527587890625,297.1499938964844,293.1499938964844,0.0017504255520179,-140.03221130371094,293.03143310546875,0.2985840141773224,0.050000000745058,0.0631244629621505,293.0776062011719,297.1499938964844,293.1499938964844,0.2981311380863189,-4259.03076171875,304.1407165527344,0.670377254486084,0.3727459013462066,0.2713727653026581,293.2020263671875,297.1499938964844,293.1499938964844,0.2876241207122803,-5599.95556640625,304.1553955078125,0.6633114814758301,0.3604500293731689,0.3564097583293915,293.3009338378906,297.1499938964844,293.1499938964844,0.0077875922434031,-2708.75244140625,298.6475830078125,0.2985840141773224,0.050000000745058,0.2994352579116821,291.1597595214844,291.1499938964844,265.42333984375,264.0959777832031,281.5834350585937,293.4192810058594,291.1600036621094,1.0,0.5566738247871399,0.8245576620101929,0.8245576620101929,1.0,1.0,-1.2841485738754272,0.5430440902709961,0.7411045432090759,0.2706675231456756,0.0,0.0,0.5436720848083496,409.8857116699219,410.0,0.9644356966018676,-12390.4853515625,1015.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,307.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.736328125,18000.0,0.0,0.0,0.2808209657669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259930491447449,0.5259988307952881,-5.755688562203432e-06,0.0,0.0002849975717253,0.0,0.0,32.72854995727539,0.0,0.0,0.0,0.3785573840141296,4.0,0.0,1.0
389100,293.1451110839844,297.1499938964844,293.1499938964844,0.0414641499519348,-1252.8310546875,304.1487121582031,0.357196182012558,0.072138525545597,0.055849589407444,293.9561462402344,297.1499938964844,293.1499938964844,0.0016088142292574,-128.69769287109375,292.8843994140625,0.2985819280147552,0.050000000745058,0.0631250664591789,293.07928466796875,297.1499938964844,293.1499938964844,0.2987436950206756,-4265.75390625,304.1412658691406,0.670755922794342,0.3733338415622711,0.2718150019645691,293.2013244628906,297.1499938964844,293.1499938964844,0.2871062457561493,-5591.98486328125,304.1553649902344,0.6630032062530518,0.359927237033844,0.3559373617172241,293.2998352050781,297.1499938964844,293.1499938964844,0.0077547640539705,-2700.089599609375,298.6249694824219,0.2985819280147552,0.050000000745058,0.2994381487369537,291.1610107421875,291.1499938964844,265.4416809082031,264.1126708984375,281.5961608886719,293.4253845214844,291.1612548828125,1.0,0.5566937923431396,0.8243133425712585,0.8243133425712585,1.0,1.0,-1.2842776775360107,0.5430314540863037,0.7412461638450623,0.2708268761634826,0.0,0.0,0.5428109765052795,409.90716552734375,410.0,2.109013080596924,-12377.763671875,1015.9683837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,307.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.091796875,18000.0,0.0,0.0,0.2806242406368255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246182084083557,0.5246239900588989,-5.747728664573515e-06,0.0,0.0002847979194484,0.0,0.0,32.57762145996094,0.0,0.0,0.0,0.3780843019485473,4.0,0.0,1.0
389160,293.1449584960937,297.1499938964844,293.1499938964844,0.0415527746081352,-1254.25244140625,304.1488037109375,0.3574554026126861,0.0722285434603691,0.0559177696704864,293.9598083496094,297.1499938964844,293.1499938964844,0.0014658955624327,-117.25963592529295,292.7359924316406,0.2985788881778717,0.050000000745058,0.0631259605288505,293.081298828125,297.1499938964844,293.1499938964844,0.2992713451385498,-4271.5048828125,304.14190673828125,0.6710771322250366,0.3738345503807068,0.27219358086586,293.2008361816406,297.1499938964844,293.1499938964844,0.2865598499774933,-5583.5517578125,304.1553955078125,0.6626720428466797,0.3593764305114746,0.355432778596878,293.29901123046875,297.1499938964844,293.1499938964844,0.007721216417849,-2691.212158203125,298.6017150878906,0.2985788881778717,0.050000000745058,0.2994423806667328,291.1622314453125,291.1499938964844,265.4599914550781,264.12945556640625,281.609130859375,293.4314880371094,291.1624755859375,1.0,0.5567063689231873,0.8240604996681213,0.8240604996681213,1.0,1.0,-1.2842496633529663,0.5429415106773376,0.7413081526756287,0.2709605693817138,0.0,0.0,0.5418673753738403,409.933837890625,410.0,2.679220199584961,-12362.7744140625,1015.9992065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,307.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.20703125,18000.0,0.0,0.0,0.2803974449634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230405926704407,0.5230463147163391,-5.738460458815098e-06,0.0,0.0002845677663572,0.0,0.0,32.4043083190918,0.0,0.0,0.0,0.3775433897972107,4.0,0.0,1.0
389220,293.1451110839844,297.1499938964844,293.1499938964844,0.0416549630463123,-1255.8682861328125,304.1490173339844,0.3577568829059601,0.0723288729786872,0.0559991151094436,293.9677429199219,297.1499938964844,293.1499938964844,0.0011766420211642,-94.11322021484376,292.4356994628906,0.2985715568065643,0.050000000745058,0.0631281211972236,293.08612060546875,297.1499938964844,293.1499938964844,0.3000958561897278,-4280.37939453125,304.1432189941406,0.6715701818466187,0.3745961487293243,0.2727817893028259,293.2001953125,297.1499938964844,293.1499938964844,0.2854116559028625,-5565.791015625,304.1554870605469,0.6619689464569092,0.3582209050655365,0.3543643057346344,293.2981262207031,297.1499938964844,293.1499938964844,0.0076525136828422,-2672.93505859375,298.5536499023437,0.2985715568065643,0.050000000745058,0.2994526326656341,291.1646728515625,291.1499938964844,265.4966735839844,264.1630859375,281.63555908203125,293.443603515625,291.1649169921875,1.0,0.5567097663879395,0.8235548734664917,0.8235548734664917,1.0,1.0,-1.2838279008865356,0.5425798296928406,0.7412480711936951,0.2711787819862366,0.0,0.0,0.5397406816482544,409.9917907714844,410.0,3.22019100189209,-12328.1259765625,1015.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2734375,18000.0,0.0,0.0,0.2798453867435455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194541215896606,0.5194598436355591,-5.717059138987679e-06,0.0,0.000284007488517,0.0,0.0,32.01078796386719,0.0,0.0,0.0,0.3763100504875183,4.0,0.0,1.0
389280,293.1451110839844,297.1499938964844,293.1499938964844,0.0416549630463123,-1255.8682861328125,304.1490173339844,0.3577568829059601,0.0723288729786872,0.0559991151094436,293.9677429199219,297.1499938964844,293.1499938964844,0.0011766420211642,-94.11322021484376,292.4356994628906,0.2985715568065643,0.050000000745058,0.0631281211972236,293.08612060546875,297.1499938964844,293.1499938964844,0.3000958561897278,-4280.37939453125,304.1432189941406,0.6715701818466187,0.3745961487293243,0.2727817893028259,293.2001953125,297.1499938964844,293.1499938964844,0.2854116559028625,-5565.791015625,304.1554870605469,0.6619689464569092,0.3582209050655365,0.3543643057346344,293.2981262207031,297.1499938964844,293.1499938964844,0.0076525136828422,-2672.93505859375,298.5536499023437,0.2985715568065643,0.050000000745058,0.2994526326656341,291.1646728515625,291.1499938964844,265.4966735839844,264.1630859375,281.63555908203125,293.443603515625,291.1649169921875,1.0,0.5567097663879395,0.8235548734664917,0.8235548734664917,1.0,1.0,-1.2838279008865356,0.5425798296928406,0.7412480711936951,0.2711787819862366,0.0,0.0,0.5397406816482544,409.9917907714844,410.0,3.22019100189209,-12328.1259765625,1015.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,307.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2734375,18000.0,0.0,0.0,0.2798453867435455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194541215896606,0.5194598436355591,-5.717059138987679e-06,0.0,0.000284007488517,0.0,0.0,32.01078796386719,0.0,0.0,0.0,0.3763100504875183,4.0,0.0,1.0
389340,293.1456298828125,297.1499938964844,293.1499938964844,0.0416794419288635,-1256.2176513671875,304.1492919921875,0.3578349649906158,0.0723448246717453,0.0560234077274799,293.97625732421875,297.1499938964844,293.1499938964844,0.00088337744819,-70.65043640136719,292.1311340332031,0.2985635697841644,0.050000000745058,0.0631304904818534,293.0919189453125,297.1499938964844,293.1499938964844,0.3006183505058288,-4285.83251953125,304.14459228515625,0.6718699336051941,0.3750397264957428,0.2731487452983856,293.1998596191406,297.1499938964844,293.1499938964844,0.2842160165309906,-5547.271484375,304.1556701660156,0.6612306833267212,0.3570161759853363,0.3532436192035675,293.2979431152344,297.1499938964844,293.1499938964844,0.0075822607614099,-2654.1162109375,298.50390625,0.2985635697841644,0.050000000745058,0.2994638383388519,291.1670227050781,291.1499938964844,265.5333251953125,264.1968994140625,281.6627502441406,293.45574951171875,291.167236328125,1.0,0.5566849708557129,0.8230491876602173,0.8230491876602173,1.0,1.0,-1.2829813957214355,0.5420054197311401,0.7409759759902954,0.2713450193405151,0.0,0.0,0.5373039841651917,410.0495300292969,410.0,3.214047431945801,-12287.634765625,1015.0101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,307.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.744140625,18000.0,0.0,0.0,0.2791473865509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153119564056396,0.5153176784515381,-5.692246759281261e-06,0.0,0.0002832991012837,0.0,0.0,31.559398651123047,0.0,0.0,0.0,0.3748874366283417,4.0,0.0,1.0
389400,293.1456298828125,297.1499938964844,293.1499938964844,0.0416794419288635,-1256.2176513671875,304.1492919921875,0.3578349649906158,0.0723448246717453,0.0560234077274799,293.97625732421875,297.1499938964844,293.1499938964844,0.00088337744819,-70.65043640136719,292.1311340332031,0.2985635697841644,0.050000000745058,0.0631304904818534,293.0919189453125,297.1499938964844,293.1499938964844,0.3006183505058288,-4285.83251953125,304.14459228515625,0.6718699336051941,0.3750397264957428,0.2731487452983856,293.1998596191406,297.1499938964844,293.1499938964844,0.2842160165309906,-5547.271484375,304.1556701660156,0.6612306833267212,0.3570161759853363,0.3532436192035675,293.2979431152344,297.1499938964844,293.1499938964844,0.0075822607614099,-2654.1162109375,298.50390625,0.2985635697841644,0.050000000745058,0.2994638383388519,291.1670227050781,291.1499938964844,265.5333251953125,264.1968994140625,281.6627502441406,293.45574951171875,291.167236328125,1.0,0.5566849708557129,0.8230491876602173,0.8230491876602173,1.0,1.0,-1.2829813957214355,0.5420054197311401,0.7409759759902954,0.2713450193405151,0.0,0.0,0.5373039841651917,410.0495300292969,410.0,3.214047431945801,-12287.634765625,1015.0101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,307.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.744140625,18000.0,0.0,0.0,0.2791473865509033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153119564056396,0.5153176784515381,-5.692246759281261e-06,0.0,0.0002832991012837,0.0,0.0,31.559398651123047,0.0,0.0,0.0,0.3748874366283417,4.0,0.0,1.0
389460,293.1464233398437,297.1499938964844,293.1499938964844,0.0416442714631557,-1255.599365234375,304.14959716796875,0.3577402532100677,0.0722943991422653,0.0560034178197383,293.985107421875,297.1499938964844,293.1499938964844,0.0005864705890417,-46.90089797973633,291.8224792480469,0.2985552549362182,0.050000000745058,0.0631329417228698,293.0985717773437,297.1499938964844,293.1499938964844,0.3008401095867157,-4287.892578125,304.1460266113281,0.6719763875007629,0.3751610219478607,0.2732930779457092,293.1997375488281,297.1499938964844,293.1499938964844,0.2829932272434234,-5528.32275390625,304.15582275390625,0.660469651222229,0.3557780981063843,0.3520883619785309,293.2982482910156,297.1499938964844,293.1499938964844,0.0075110127218067,-2634.909423828125,298.4527893066406,0.2985552549362182,0.050000000745058,0.2994754910469055,291.16912841796875,291.1499938964844,265.57000732421875,264.2308654785156,281.690673828125,293.4681091308594,291.1693115234375,1.0,0.5566333532333374,0.8225657939910889,0.8225657939910889,1.0,1.0,-1.2817507982254028,0.5412407517433167,0.740510106086731,0.271465927362442,0.0,0.0,0.5346062183380127,410.104736328125,410.0,2.935028553009033,-12241.9775390625,1013.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.419921875,18000.0,0.0,0.0,0.2782921493053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107004642486572,0.5107061266899109,-5.664604032062925e-06,0.0,0.0002824311668518,0.0,0.0,31.06122779846192,0.0,0.0,0.0,0.3733074069023132,4.0,0.0,1.0
389520,293.1464233398437,297.1499938964844,293.1499938964844,0.0416442714631557,-1255.599365234375,304.14959716796875,0.3577402532100677,0.0722943991422653,0.0560034178197383,293.985107421875,297.1499938964844,293.1499938964844,0.0005864705890417,-46.90089797973633,291.8224792480469,0.2985552549362182,0.050000000745058,0.0631329417228698,293.0985717773437,297.1499938964844,293.1499938964844,0.3008401095867157,-4287.892578125,304.1460266113281,0.6719763875007629,0.3751610219478607,0.2732930779457092,293.1997375488281,297.1499938964844,293.1499938964844,0.2829932272434234,-5528.32275390625,304.15582275390625,0.660469651222229,0.3557780981063843,0.3520883619785309,293.2982482910156,297.1499938964844,293.1499938964844,0.0075110127218067,-2634.909423828125,298.4527893066406,0.2985552549362182,0.050000000745058,0.2994754910469055,291.16912841796875,291.1499938964844,265.57000732421875,264.2308654785156,281.690673828125,293.4681091308594,291.1693115234375,1.0,0.5566333532333374,0.8225657939910889,0.8225657939910889,1.0,1.0,-1.2817507982254028,0.5412407517433167,0.740510106086731,0.271465927362442,0.0,0.0,0.5346062183380127,410.104736328125,410.0,2.935028553009033,-12241.9775390625,1013.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999572753906,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.419921875,18000.0,0.0,0.0,0.2782921493053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107004642486572,0.5107061266899109,-5.664604032062925e-06,0.0,0.0002824311668518,0.0,0.0,31.06122779846192,0.0,0.0,0.0,0.3733074069023132,4.0,0.0,1.0
389580,293.1473999023437,297.1499938964844,293.1499938964844,0.0415605455636978,-1254.195068359375,304.1498718261719,0.3575044870376587,0.0721892789006233,0.0559473223984241,293.99420166015625,297.1499938964844,293.1499938964844,0.0004277424595784,-22.39501953125,291.509765625,0.2985466718673706,0.050000000745058,0.0631354823708534,293.1060485839844,297.1499938964844,293.1499938964844,0.3007486760616302,-4286.42041015625,304.1474914550781,0.6718818545341492,0.3749453127384186,0.2732059061527252,293.1997375488281,297.1499938964844,293.1499938964844,0.2817526757717132,-5509.0927734375,304.15594482421875,0.659692108631134,0.354515790939331,0.3509084284305572,293.29888916015625,297.1499938964844,293.1499938964844,0.0074390801601111,-2615.390869140625,298.4005126953125,0.2985466718673706,0.050000000745058,0.2994875609874725,291.17095947265625,291.1499938964844,265.6066589355469,264.2649230957031,281.7193908691406,293.4808349609375,291.171142578125,1.0,0.556555986404419,0.8220823407173157,0.8220823407173157,1.0,1.0,-1.2801514863967896,0.5402939319610596,0.73985755443573,0.2715345919132232,0.0,0.0,0.5316803455352783,410.1574401855469,410.0,2.5956876277923584,-12191.4716796875,1012.4771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,307.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.2772729694843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056952238082886,0.5057008862495422,-5.63470439374214e-06,0.0,0.0002813968167174,0.0,0.0,30.526296615600582,0.0,0.0,0.0,0.371598333120346,4.0,0.0,1.0
389640,293.1473999023437,297.1499938964844,293.1499938964844,0.0415605455636978,-1254.195068359375,304.1498718261719,0.3575044870376587,0.0721892789006233,0.0559473223984241,293.99420166015625,297.1499938964844,293.1499938964844,0.0004277424595784,-22.39501953125,291.509765625,0.2985466718673706,0.050000000745058,0.0631354823708534,293.1060485839844,297.1499938964844,293.1499938964844,0.3007486760616302,-4286.42041015625,304.1474914550781,0.6718818545341492,0.3749453127384186,0.2732059061527252,293.1997375488281,297.1499938964844,293.1499938964844,0.2817526757717132,-5509.0927734375,304.15594482421875,0.659692108631134,0.354515790939331,0.3509084284305572,293.29888916015625,297.1499938964844,293.1499938964844,0.0074390801601111,-2615.390869140625,298.4005126953125,0.2985466718673706,0.050000000745058,0.2994875609874725,291.17095947265625,291.1499938964844,265.6066589355469,264.2649230957031,281.7193908691406,293.4808349609375,291.171142578125,1.0,0.556555986404419,0.8220823407173157,0.8220823407173157,1.0,1.0,-1.2801514863967896,0.5402939319610596,0.73985755443573,0.2715345919132232,0.0,0.0,0.5316803455352783,410.1574401855469,410.0,2.5956876277923584,-12191.4716796875,1012.4771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,307.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.2772729694843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056952238082886,0.5057008862495422,-5.63470439374214e-06,0.0,0.0002813968167174,0.0,0.0,30.526296615600582,0.0,0.0,0.0,0.371598333120346,4.0,0.0,1.0
389700,293.1479187011719,297.1499938964844,293.1499938964844,0.041502833366394,-1253.23681640625,304.1499938964844,0.3573403358459472,0.0721186697483062,0.0559074841439724,293.998779296875,297.1499938964844,293.1499938964844,0.0003582481585908,-10.728386878967283,291.35205078125,0.2985422015190124,0.050000000745058,0.0631368085741996,293.110107421875,297.1499938964844,293.1499938964844,0.3005782067775726,-4284.2763671875,304.14825439453125,0.6717545390129089,0.374702513217926,0.273070216178894,293.1997985839844,297.1499938964844,293.1499938964844,0.2811275422573089,-5499.400390625,304.156005859375,0.659298300743103,0.3538773953914642,0.3503112196922302,293.29931640625,297.1499938964844,293.1499938964844,0.0074029159732162,-2605.5283203125,298.3739929199219,0.2985422015190124,0.050000000745058,0.2994938194751739,291.1718139648437,291.1499938964844,265.625,264.2820129394531,281.73406982421875,293.4874267578125,291.17193603515625,1.0,0.5565077662467957,0.8218406438827515,0.8218406438827515,1.0,1.0,-1.2792127132415771,0.5397531390190125,0.7394595742225647,0.271545261144638,0.0,0.0,0.5301402807235718,410.1831665039063,410.0,2.428186178207397,-12164.4189453125,1011.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,307.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.693359375,18000.0,0.0,0.0,0.2767007946968078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030634999275208,0.5030691623687744,-5.619055627903435e-06,0.0,0.0002808161370921,0.0,0.0,30.24755859375,0.0,0.0,0.0,0.3707024753093719,4.0,0.0,1.0
