time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1484680175781,297.1499938964844,293.1499938964844,0.0414362289011478,-1252.1348876953125,304.1501159667969,0.3571500778198242,0.0720379129052162,0.0558610372245311,294.0033874511719,297.1499938964844,293.1499938964844,0.0001911338476929,-0.0,291.1936950683594,0.2985376119613647,0.050000000745058,0.0631381720304489,293.1143493652344,297.1499938964844,293.1499938964844,0.3003266453742981,-4281.21630859375,304.1490173339844,0.671575129032135,0.3743715286254883,0.272874653339386,293.1998596191406,297.1499938964844,293.1499938964844,0.2805001139640808,-5489.66943359375,304.1560363769531,0.6589018702507019,0.3532352447509765,0.3497102260589599,293.2997741699219,297.1499938964844,293.1499938964844,0.007366678211838,-2595.611083984375,298.3472900390625,0.2985376119613647,0.050000000745058,0.2995002865791321,291.1725769042969,291.1499938964844,265.6433410644531,264.2991027832031,281.7489318847656,293.4941711425781,291.1726989746094,1.0,0.5564537048339844,0.8216082453727722,0.8216082453727722,1.0,1.0,-1.2781864404678345,0.5391715168952942,0.7390149235725403,0.271539568901062,0.0,0.0,0.528556764125824,410.2086791992188,410.0,2.264495611190796,-12136.2578125,1010.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,307.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.830078125,18000.0,0.0,0.0,0.2760901153087616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500361442565918,0.5003670454025269,-5.603047156910179e-06,0.0,0.0002801963710226,0.0,0.0,29.96320343017578,0.0,0.0,0.0,0.3697848916053772,4.0,0.0,1.0
389820,293.149658203125,297.1499938964844,293.1499938964844,0.0412706285715103,-1249.404296875,304.1503601074219,0.3566759824752807,0.0718334913253784,0.0557445809245109,294.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.2985276579856872,0.050000000745058,0.0631411224603653,293.12359619140625,297.1499938964844,293.1499938964844,0.2995446324348449,-4271.9345703125,304.1506652832031,0.6710383296012878,0.3734062314033508,0.2722799777984619,293.20001220703125,297.1499938964844,293.1499938964844,0.279234766960144,-5470.03515625,304.1561279296875,0.6581001281738281,0.3519378900527954,0.3484968245029449,293.30084228515625,297.1499938964844,293.1499938964844,0.0072938068769872,-2575.550048828125,298.29315185546875,0.2985276579856872,0.050000000745058,0.2995142936706543,291.1741027832031,291.1499938964844,265.67999267578125,264.3333740234375,281.7801818847656,293.5097351074219,291.1742553710937,1.0,0.5563265085220337,0.8211435675621033,0.8211435675621033,1.0,1.0,-1.2758370637893677,0.5378705263137817,0.7379665374755859,0.2714604437351227,0.0,0.0,0.5252438187599182,410.2607421875,410.0,2.223639488220215,-12075.91015625,1008.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,307.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.2747491896152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947474300861358,0.4947530031204223,-5.5700538723613136e-06,0.0,0.0002788354759104,0.0,0.0,29.37864875793457,0.0,0.0,0.0,0.367885559797287,4.0,0.0,1.0
389880,293.149658203125,297.1499938964844,293.1499938964844,0.0412706285715103,-1249.404296875,304.1503601074219,0.3566759824752807,0.0718334913253784,0.0557445809245109,294.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.2985276579856872,0.050000000745058,0.0631411224603653,293.12359619140625,297.1499938964844,293.1499938964844,0.2995446324348449,-4271.9345703125,304.1506652832031,0.6710383296012878,0.3734062314033508,0.2722799777984619,293.20001220703125,297.1499938964844,293.1499938964844,0.279234766960144,-5470.03515625,304.1561279296875,0.6581001281738281,0.3519378900527954,0.3484968245029449,293.30084228515625,297.1499938964844,293.1499938964844,0.0072938068769872,-2575.550048828125,298.29315185546875,0.2985276579856872,0.050000000745058,0.2995142936706543,291.1741027832031,291.1499938964844,265.67999267578125,264.3333740234375,281.7801818847656,293.5097351074219,291.1742553710937,1.0,0.5563265085220337,0.8211435675621033,0.8211435675621033,1.0,1.0,-1.2758370637893677,0.5378705263137817,0.7379665374755859,0.2714604437351227,0.0,0.0,0.5252438187599182,410.2607421875,410.0,2.223639488220215,-12075.91015625,1008.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,307.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.2747491896152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947474300861358,0.4947530031204223,-5.5700538723613136e-06,0.0,0.0002788354759104,0.0,0.0,29.37864875793457,0.0,0.0,0.0,0.367885559797287,4.0,0.0,1.0
389940,293.15106201171875,297.1499938964844,293.1499938964844,0.0410440452396869,-1245.6773681640625,304.1506042480469,0.356027752161026,0.0715569406747818,0.0555844455957412,294.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.2985162138938904,0.050000000745058,0.0631445199251174,293.13385009765625,297.1499938964844,293.1499938964844,0.2983473539352417,-4257.9296875,304.1524353027344,0.6702383160591125,0.3719977140426636,0.2713855504989624,293.2002868652344,297.1499938964844,293.1499938964844,0.2779466509819031,-5450.02099609375,304.15625,0.6572831869125366,0.3506189286708832,0.3472644984722137,293.3021545410156,297.1499938964844,293.1499938964844,0.0072201746515929,-2555.09765625,298.2381286621094,0.2985162138938904,0.050000000745058,0.299530416727066,291.17584228515625,291.1499938964844,265.7166748046875,264.3677062988281,281.8133850097656,293.528076171875,291.1759948730469,1.0,0.5561718940734863,0.8206788301467896,0.8206788301467896,1.0,1.0,-1.2730333805084229,0.5363603234291077,0.7366730570793152,0.2712728083133697,0.0,0.0,0.5216845273971558,410.3172607421875,410.0,2.377904891967773,-12009.1474609375,1005.8751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,307.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.537109375,18000.0,0.0,0.0,0.2732497453689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887839257717132,0.4887894690036773,-5.535564469028032e-06,0.0,0.000277313782135,0.0,0.0,28.76757431030273,0.0,0.0,0.0,0.3658815026283264,4.0,0.0,1.0
390000,293.15106201171875,297.1499938964844,293.1499938964844,0.0410440452396869,-1245.6773681640625,304.1506042480469,0.356027752161026,0.0715569406747818,0.0555844455957412,294.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.2985162138938904,0.050000000745058,0.0631445199251174,293.13385009765625,297.1499938964844,293.1499938964844,0.2983473539352417,-4257.9296875,304.1524353027344,0.6702383160591125,0.3719977140426636,0.2713855504989624,293.2002868652344,297.1499938964844,293.1499938964844,0.2779466509819031,-5450.02099609375,304.15625,0.6572831869125366,0.3506189286708832,0.3472644984722137,293.3021545410156,297.1499938964844,293.1499938964844,0.0072201746515929,-2555.09765625,298.2381286621094,0.2985162138938904,0.050000000745058,0.299530416727066,291.17584228515625,291.1499938964844,265.7166748046875,264.3677062988281,281.8133850097656,293.528076171875,291.1759948730469,1.0,0.5561718940734863,0.8206788301467896,0.8206788301467896,1.0,1.0,-1.2730333805084229,0.5363603234291077,0.7366730570793152,0.2712728083133697,0.0,0.0,0.5216845273971558,410.3172607421875,410.0,2.377904891967773,-12009.1474609375,1005.8751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,307.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.537109375,18000.0,0.0,0.0,0.2732497453689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887839257717132,0.4887894690036773,-5.535564469028032e-06,0.0,0.000277313782135,0.0,0.0,28.76757431030273,0.0,0.0,0.0,0.3658815026283264,4.0,0.0,1.0
390060,293.1526184082031,297.1499938964844,293.1499938964844,0.040759902447462,-1241.011962890625,304.15087890625,0.3552139103412628,0.0712178871035575,0.0553828962147235,294.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.2985034883022308,0.050000000745058,0.0631483048200607,293.1452331542969,297.1499938964844,293.1499938964844,0.2966949641704559,-4238.73779296875,304.1543884277344,0.6691476702690125,0.3700989782810211,0.2701596319675445,293.2006225585937,297.1499938964844,293.1499938964844,0.2766363024711609,-5429.63818359375,304.1563415527344,0.6564505696296692,0.349277913570404,0.3460115194320678,293.3036804199219,297.1499938964844,293.1499938964844,0.0071458024904131,-2534.261962890625,298.18212890625,0.2985034883022308,0.050000000745058,0.2995483577251434,291.1776733398437,291.1499938964844,265.7533264160156,264.402099609375,281.8487854003906,293.5484313964844,291.1778564453125,1.0,0.5559875965118408,0.8202332258224487,0.8202332258224487,1.0,1.0,-1.2697386741638184,0.5345956683158875,0.7351430058479309,0.2710584700107574,0.0,0.0,0.5178712010383606,410.3781127929688,410.0,2.5856077671051025,-11935.435546875,1002.7971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.177734375,18000.0,0.0,0.0,0.2715901732444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482452929019928,0.4824584126472473,-5.499466169567313e-06,0.0,0.0002756295143626,0.0,0.0,28.12933158874512,0.0,0.0,0.0,0.3637678623199463,4.0,0.0,1.0
390120,293.1526184082031,297.1499938964844,293.1499938964844,0.040759902447462,-1241.011962890625,304.15087890625,0.3552139103412628,0.0712178871035575,0.0553828962147235,294.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.2985034883022308,0.050000000745058,0.0631483048200607,293.1452331542969,297.1499938964844,293.1499938964844,0.2966949641704559,-4238.73779296875,304.1543884277344,0.6691476702690125,0.3700989782810211,0.2701596319675445,293.2006225585937,297.1499938964844,293.1499938964844,0.2766363024711609,-5429.63818359375,304.1563415527344,0.6564505696296692,0.349277913570404,0.3460115194320678,293.3036804199219,297.1499938964844,293.1499938964844,0.0071458024904131,-2534.261962890625,298.18212890625,0.2985034883022308,0.050000000745058,0.2995483577251434,291.1776733398437,291.1499938964844,265.7533264160156,264.402099609375,281.8487854003906,293.5484313964844,291.1778564453125,1.0,0.5559875965118408,0.8202332258224487,0.8202332258224487,1.0,1.0,-1.2697386741638184,0.5345956683158875,0.7351430058479309,0.2710584700107574,0.0,0.0,0.5178712010383606,410.3781127929688,410.0,2.5856077671051025,-11935.435546875,1002.7971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,307.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.177734375,18000.0,0.0,0.0,0.2715901732444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482452929019928,0.4824584126472473,-5.499466169567313e-06,0.0,0.0002756295143626,0.0,0.0,28.12933158874512,0.0,0.0,0.0,0.3637678623199463,4.0,0.0,1.0
390180,293.1542053222656,297.1499938964844,293.1499938964844,0.0404279753565788,-1235.5650634765625,304.1511535644531,0.3542658388614654,0.0708270967006683,0.0551479831337928,294.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.2984898388385772,0.050000000745058,0.0631523579359054,293.1579284667969,297.1499938964844,293.1499938964844,0.294528990983963,-4213.6689453125,304.1565246582031,0.6677318215370178,0.3676498830318451,0.2685622870922088,293.20098876953125,297.1499938964844,293.1499938964844,0.2752995491027832,-5408.814453125,304.1564636230469,0.6556040644645691,0.3479166030883789,0.3447393178939819,293.3053894042969,297.1499938964844,293.1499938964844,0.0070706470869481,-2513.00390625,298.12530517578125,0.2984898388385772,0.050000000745058,0.2995676100254059,291.17987060546875,291.1499938964844,265.7900085449219,264.4365539550781,281.8876037597656,293.5713195800781,291.1801147460937,1.0,0.5557714700698853,0.8197876214981079,0.8197876214981079,1.0,1.0,-1.265919804573059,0.5325221419334412,0.7333976626396179,0.2709187269210815,0.0,0.0,0.5137441158294678,410.4431762695313,410.0,3.0784575939178467,-11853.591796875,999.2227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.291015625,18000.0,0.0,0.0,0.2697661519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756990373134613,0.4757045209407806,-5.4616421039099805e-06,0.0,0.0002737783361226,0.0,0.0,27.460622787475582,0.0,0.0,0.0,0.3615294396877289,4.0,0.0,1.0
390240,293.1542053222656,297.1499938964844,293.1499938964844,0.0404279753565788,-1235.5650634765625,304.1511535644531,0.3542658388614654,0.0708270967006683,0.0551479831337928,294.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.2984898388385772,0.050000000745058,0.0631523579359054,293.1579284667969,297.1499938964844,293.1499938964844,0.294528990983963,-4213.6689453125,304.1565246582031,0.6677318215370178,0.3676498830318451,0.2685622870922088,293.20098876953125,297.1499938964844,293.1499938964844,0.2752995491027832,-5408.814453125,304.1564636230469,0.6556040644645691,0.3479166030883789,0.3447393178939819,293.3053894042969,297.1499938964844,293.1499938964844,0.0070706470869481,-2513.00390625,298.12530517578125,0.2984898388385772,0.050000000745058,0.2995676100254059,291.17987060546875,291.1499938964844,265.7900085449219,264.4365539550781,281.8876037597656,293.5713195800781,291.1801147460937,1.0,0.5557714700698853,0.8197876214981079,0.8197876214981079,1.0,1.0,-1.265919804573059,0.5325221419334412,0.7333976626396179,0.2709187269210815,0.0,0.0,0.5137441158294678,410.4431762695313,410.0,3.0784575939178467,-11853.591796875,999.2227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.291015625,18000.0,0.0,0.0,0.2697661519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756990373134613,0.4757045209407806,-5.4616421039099805e-06,0.0,0.0002737783361226,0.0,0.0,27.460622787475582,0.0,0.0,0.0,0.3615294396877289,4.0,0.0,1.0
390300,293.155029296875,297.1499938964844,293.1499938964844,0.0402450151741504,-1232.5625,304.1512756347656,0.3537446558475494,0.0706134662032127,0.0550188794732093,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.2984826862812042,0.050000000745058,0.0631544813513755,293.164794921875,297.1499938964844,293.1499938964844,0.2932355105876922,-4198.716796875,304.1576843261719,0.6668908596038818,0.366201251745224,0.2676117122173309,293.2012023925781,297.1499938964844,293.1499938964844,0.2746202051639557,-5398.21875,304.1565246582031,0.6551758050918579,0.3472286760807037,0.3440963923931122,293.3062744140625,297.1499938964844,293.1499938964844,0.0070327627472579,-2502.205322265625,298.0965881347656,0.2984826862812042,0.050000000745058,0.2995776832103729,291.1811828613281,291.1499938964844,265.8083190917969,264.4537658691406,281.9085693359375,293.5838928222656,291.1814270019531,1.0,0.5556507706642151,0.8195648193359375,0.8195648193359375,1.0,1.0,-1.2638005018234253,0.5313570499420166,0.7324435114860535,0.2708924412727356,0.0,0.0,0.5115364193916321,410.47747802734375,410.0,3.4012014865875244,-11809.140625,997.2376708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,307.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1640625,18000.0,0.0,0.0,0.2687899172306061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721267521381378,0.4721322059631347,-5.441945631901035e-06,0.0,0.0002727875835262,0.0,0.0,27.112041473388672,0.0,0.0,0.0,0.3603528141975403,4.0,0.0,1.0
390360,293.1558532714844,297.1499938964844,293.1499938964844,0.0400512963533401,-1229.38330078125,304.1513977050781,0.353193461894989,0.0703883692622184,0.0548824183642864,294.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.2984753251075744,0.050000000745058,0.0631566792726516,293.1720275878906,297.1499938964844,293.1499938964844,0.2917938530445099,-4182.05859375,304.1589050292969,0.6659557819366455,0.364595502614975,0.2665538191795349,293.2014465332031,297.1499938964844,293.1499938964844,0.2739337384700775,-5387.50390625,304.1565856933594,0.6547443866729736,0.3465360701084137,0.3434490263462066,293.3072204589844,297.1499938964844,293.1499938964844,0.0069946809671819,-2491.295654296875,298.06768798828125,0.2984753251075744,0.050000000745058,0.2995880842208862,291.1825866699219,291.1499938964844,265.82666015625,264.47100830078125,281.9306335449219,293.5973205566406,291.182861328125,1.0,0.5555213093757629,0.8193560838699341,0.8193560838699341,1.0,1.0,-1.2615350484848022,0.5301036238670349,0.7314313650131226,0.2708975672721863,0.0,0.0,0.5092211365699768,410.5129699707031,410.0,3.736164569854736,-11762.1376953125,995.1148681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,307.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.21484375,18000.0,0.0,0.0,0.2677685022354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468406617641449,0.4684120416641235,-5.421647529146867e-06,0.0,0.000271750963293,0.0,0.0,26.7526912689209,0.0,0.0,0.0,0.3591327369213104,4.0,0.0,1.0
390420,293.1575012207031,297.1499938964844,293.1499938964844,0.0396336577832698,-1222.5283203125,304.151611328125,0.3520058691501617,0.0699055567383766,0.0545887127518653,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.2984599471092224,0.050000000745058,0.0631612539291381,293.1875,297.1499938964844,293.1499938964844,0.2884527444839477,-4143.458984375,304.1615295410156,0.6637933850288391,0.3608996272087097,0.2641048431396484,293.201904296875,297.1499938964844,293.1499938964844,0.2725411057472229,-5365.7431640625,304.1567077636719,0.6538724303245544,0.3451375365257263,0.342141717672348,293.3092041015625,297.1499938964844,293.1499938964844,0.0069179767742753,-2469.1572265625,298.0093688964844,0.2984599471092224,0.050000000745058,0.2996097803115845,291.185791015625,291.1499938964844,265.86334228515625,264.5054626464844,281.97833251953125,293.62713623046875,291.18609619140625,1.0,0.5552350282669067,0.818938672542572,0.818938672542572,1.0,1.0,-1.2565546035766602,0.527327299118042,0.7292273640632629,0.27098548412323,0.0,0.0,0.5042415261268616,410.58685302734375,410.0,4.378267288208008,-11660.0712890625,990.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106262207031,307.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.69140625,18000.0,0.0,0.0,0.2655813694000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604866504669189,0.4604920446872711,-5.379107733460842e-06,0.0,0.0002695313305594,0.0,0.0,25.999719619750977,0.0,0.0,0.0,0.356552243232727,4.0,0.0,1.0
390480,293.1575012207031,297.1499938964844,293.1499938964844,0.0396336577832698,-1222.5283203125,304.151611328125,0.3520058691501617,0.0699055567383766,0.0545887127518653,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.2984599471092224,0.050000000745058,0.0631612539291381,293.1875,297.1499938964844,293.1499938964844,0.2884527444839477,-4143.458984375,304.1615295410156,0.6637933850288391,0.3608996272087097,0.2641048431396484,293.201904296875,297.1499938964844,293.1499938964844,0.2725411057472229,-5365.7431640625,304.1567077636719,0.6538724303245544,0.3451375365257263,0.342141717672348,293.3092041015625,297.1499938964844,293.1499938964844,0.0069179767742753,-2469.1572265625,298.0093688964844,0.2984599471092224,0.050000000745058,0.2996097803115845,291.185791015625,291.1499938964844,265.86334228515625,264.5054626464844,281.97833251953125,293.62713623046875,291.18609619140625,1.0,0.5552350282669067,0.818938672542572,0.818938672542572,1.0,1.0,-1.2565546035766602,0.527327299118042,0.7292273640632629,0.27098548412323,0.0,0.0,0.5042415261268616,410.58685302734375,410.0,4.378267288208008,-11660.0712890625,990.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106262207031,307.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.69140625,18000.0,0.0,0.0,0.2655813694000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604866504669189,0.4604920446872711,-5.379107733460842e-06,0.0,0.0002695313305594,0.0,0.0,25.999719619750977,0.0,0.0,0.0,0.356552243232727,4.0,0.0,1.0
390540,293.1591491699219,297.1499938964844,293.1499938964844,0.039178691804409,-1215.058837890625,304.1518249511719,0.3507108688354492,0.0693820267915725,0.0542689897119998,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.2984437942504883,0.050000000745058,0.0631660670042038,293.2042541503906,297.1499938964844,293.1499938964844,0.2844947278499603,-4097.7099609375,304.1642761230469,0.6612348556518555,0.3565541207790375,0.2612039744853973,293.202392578125,297.1499938964844,293.1499938964844,0.2711255252361297,-5343.595703125,304.1568298339844,0.6529892683029175,0.343722403049469,0.3408186137676239,293.311279296875,297.1499938964844,293.1499938964844,0.0068406416103243,-2446.625244140625,297.9502868652344,0.2984437942504883,0.050000000745058,0.2996326386928558,291.1893310546875,291.1499938964844,265.8999938964844,264.5399169921875,282.0308837890625,293.6614074707031,291.1896667480469,1.0,0.5549114942550659,0.81852126121521,0.81852126121521,1.0,1.0,-1.2509700059890747,0.5242021679878235,0.7267677783966064,0.2711353600025177,0.0,0.0,0.4987627863883972,410.6630554199219,410.0,4.872074127197266,-11546.888671875,985.2081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,307.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.41796875,18000.0,0.0,0.0,0.2631851136684418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518871903419494,0.4518925249576568,-5.333889021130744e-06,0.0,0.0002670994144864,0.0,0.0,25.20016288757324,0.0,0.0,0.0,0.3537753522396087,4.0,0.0,1.0
390600,293.1591491699219,297.1499938964844,293.1499938964844,0.039178691804409,-1215.058837890625,304.1518249511719,0.3507108688354492,0.0693820267915725,0.0542689897119998,294.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.2984437942504883,0.050000000745058,0.0631660670042038,293.2042541503906,297.1499938964844,293.1499938964844,0.2844947278499603,-4097.7099609375,304.1642761230469,0.6612348556518555,0.3565541207790375,0.2612039744853973,293.202392578125,297.1499938964844,293.1499938964844,0.2711255252361297,-5343.595703125,304.1568298339844,0.6529892683029175,0.343722403049469,0.3408186137676239,293.311279296875,297.1499938964844,293.1499938964844,0.0068406416103243,-2446.625244140625,297.9502868652344,0.2984437942504883,0.050000000745058,0.2996326386928558,291.1893310546875,291.1499938964844,265.8999938964844,264.5399169921875,282.0308837890625,293.6614074707031,291.1896667480469,1.0,0.5549114942550659,0.81852126121521,0.81852126121521,1.0,1.0,-1.2509700059890747,0.5242021679878235,0.7267677783966064,0.2711353600025177,0.0,0.0,0.4987627863883972,410.6630554199219,410.0,4.872074127197266,-11546.888671875,985.2081909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,307.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.41796875,18000.0,0.0,0.0,0.2631851136684418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518871903419494,0.4518925249576568,-5.333889021130744e-06,0.0,0.0002670994144864,0.0,0.0,25.20016288757324,0.0,0.0,0.0,0.3537753522396087,4.0,0.0,1.0
390660,293.1607666015625,297.1499938964844,293.1499938964844,0.0386908464133739,-1207.048583984375,304.15203857421875,0.3493169844150543,0.0688215419650077,0.0539255067706108,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.2984269857406616,0.050000000745058,0.0631710737943649,293.22198486328125,297.1499938964844,293.1499938964844,0.2799432873725891,-4045.045654296875,304.1670837402344,0.6582914590835571,0.3515847325325012,0.2578629553318023,293.2029113769531,297.1499938964844,293.1499938964844,0.2696944177150726,-5321.1826171875,304.1569519042969,0.6520962119102478,0.3422925770282745,0.3394813537597656,293.3134155273437,297.1499938964844,293.1499938964844,0.0067628636024892,-2423.77197265625,297.8904113769531,0.2984269857406616,0.050000000745058,0.2996563613414764,291.1929931640625,291.1499938964844,265.9366760253906,264.5743408203125,282.0880126953125,293.7006225585937,291.1933288574219,1.0,0.5545508861541748,0.8181424736976624,0.8181424736976624,1.0,1.0,-1.2448005676269531,0.5207639336585999,0.7240366339683533,0.2712869346141815,0.0,0.0,0.4927819669246673,410.7388305664063,410.0,5.057261943817139,-11422.7919921875,979.4178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,307.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.900390625,18000.0,0.0,0.0,0.2605595588684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426145255565643,0.4426198005676269,-5.286160558171105e-06,0.0,0.0002644348132889,0.0,0.0,24.358203887939453,0.0,0.0,0.0,0.3508082926273346,4.0,0.0,1.0
390720,293.1607666015625,297.1499938964844,293.1499938964844,0.0386908464133739,-1207.048583984375,304.15203857421875,0.3493169844150543,0.0688215419650077,0.0539255067706108,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.2984269857406616,0.050000000745058,0.0631710737943649,293.22198486328125,297.1499938964844,293.1499938964844,0.2799432873725891,-4045.045654296875,304.1670837402344,0.6582914590835571,0.3515847325325012,0.2578629553318023,293.2029113769531,297.1499938964844,293.1499938964844,0.2696944177150726,-5321.1826171875,304.1569519042969,0.6520962119102478,0.3422925770282745,0.3394813537597656,293.3134155273437,297.1499938964844,293.1499938964844,0.0067628636024892,-2423.77197265625,297.8904113769531,0.2984269857406616,0.050000000745058,0.2996563613414764,291.1929931640625,291.1499938964844,265.9366760253906,264.5743408203125,282.0880126953125,293.7006225585937,291.1933288574219,1.0,0.5545508861541748,0.8181424736976624,0.8181424736976624,1.0,1.0,-1.2448005676269531,0.5207639336585999,0.7240366339683533,0.2712869346141815,0.0,0.0,0.4927819669246673,410.7388305664063,410.0,5.057261943817139,-11422.7919921875,979.4178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,307.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.900390625,18000.0,0.0,0.0,0.2605595588684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426145255565643,0.4426198005676269,-5.286160558171105e-06,0.0,0.0002644348132889,0.0,0.0,24.358203887939453,0.0,0.0,0.0,0.3508082926273346,4.0,0.0,1.0
390780,293.162353515625,297.1499938964844,293.1499938964844,0.0381752513349056,-1198.5819091796875,304.1522216796875,0.3478345572948456,0.0682286024093627,0.0535608977079391,294.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.2984098196029663,0.050000000745058,0.063176192343235,293.2403259277344,297.1499938964844,293.1499938964844,0.2748512625694275,-3986.029296875,304.1698913574219,0.6549943089485168,0.3460460305213928,0.2541145086288452,293.2033996582031,297.1499938964844,293.1499938964844,0.2682563364505768,-5298.64453125,304.1570129394531,0.6511952877044678,0.3408505916595459,0.3381320536136627,293.3155517578125,297.1499938964844,293.1499938964844,0.0066849025897681,-2400.694091796875,297.82977294921875,0.2984098196029663,0.050000000745058,0.2996806800365448,291.196533203125,291.1499938964844,265.97332763671875,264.6087341308594,282.14923095703125,293.74481201171875,291.19683837890625,1.0,0.5541548132896423,0.8177636861801147,0.8177636861801147,1.0,1.0,-1.238092303276062,0.5170571208000183,0.7210351824760437,0.2713695466518402,0.0,0.0,0.4863352477550506,410.8110961914063,410.0,4.883708477020264,-11288.6552734375,973.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,307.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.623046875,18000.0,0.0,0.0,0.2576882243156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327445924282074,0.4327498078346252,-5.236453034740407e-06,0.0,0.0002615207922644,0.0,0.0,23.48423385620117,0.0,0.0,0.0,0.3476791083812713,4.0,0.0,1.0
390840,293.162353515625,297.1499938964844,293.1499938964844,0.0381752513349056,-1198.5819091796875,304.1522216796875,0.3478345572948456,0.0682286024093627,0.0535608977079391,294.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.2984098196029663,0.050000000745058,0.063176192343235,293.2403259277344,297.1499938964844,293.1499938964844,0.2748512625694275,-3986.029296875,304.1698913574219,0.6549943089485168,0.3460460305213928,0.2541145086288452,293.2033996582031,297.1499938964844,293.1499938964844,0.2682563364505768,-5298.64453125,304.1570129394531,0.6511952877044678,0.3408505916595459,0.3381320536136627,293.3155517578125,297.1499938964844,293.1499938964844,0.0066849025897681,-2400.694091796875,297.82977294921875,0.2984098196029663,0.050000000745058,0.2996806800365448,291.196533203125,291.1499938964844,265.97332763671875,264.6087341308594,282.14923095703125,293.74481201171875,291.19683837890625,1.0,0.5541548132896423,0.8177636861801147,0.8177636861801147,1.0,1.0,-1.238092303276062,0.5170571208000183,0.7210351824760437,0.2713695466518402,0.0,0.0,0.4863352477550506,410.8110961914063,410.0,4.883708477020264,-11288.6552734375,973.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,307.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.623046875,18000.0,0.0,0.0,0.2576882243156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327445924282074,0.4327498078346252,-5.236453034740407e-06,0.0,0.0002615207922644,0.0,0.0,23.48423385620117,0.0,0.0,0.0,0.3476791083812713,4.0,0.0,1.0
390900,293.1631164550781,297.1499938964844,293.1499938964844,0.0379089377820491,-1194.20849609375,304.1522827148437,0.3470642864704132,0.0679216831922531,0.0533717088401317,294.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979064941406,0.2984011769294739,0.050000000745058,0.0631787776947021,293.24969482421875,297.1499938964844,293.1499938964844,0.2721209526062011,-3954.333740234375,304.1712341308594,0.6532238125801086,0.3430594503879547,0.2520987093448639,293.2035522460937,297.1499938964844,293.1499938964844,0.267541229724884,-5287.43603515625,304.15704345703125,0.650745153427124,0.3401444256305694,0.3374578058719635,293.3166198730469,297.1499938964844,293.1499938964844,0.0066459337249398,-2389.101806640625,297.7991638183594,0.2984011769294739,0.050000000745058,0.2996929287910461,291.1981811523437,291.1499938964844,265.9916687011719,264.6258850097656,282.18115234375,293.7687072753906,291.1984558105469,1.0,0.55394446849823,0.8175743222236633,0.8175743222236633,1.0,1.0,-1.234557032585144,0.5151212811470032,0.7194356918334961,0.2713649570941925,0.0,0.0,0.4829592108726501,410.8450012207031,410.0,4.657240867614746,-11218.2373046875,969.7945556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7884521484375,307.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.076171875,18000.0,0.0,0.0,0.2561578452587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276259541511535,0.427631139755249,-5.211106326896697e-06,0.0,0.0002599676372483,0.0,0.0,23.039794921875,0.0,0.0,0.0,0.3460674583911896,4.0,0.0,1.0
390960,293.1638488769531,297.1499938964844,293.1499938964844,0.0376375950872898,-1189.7510986328125,304.1523742675781,0.3462768197059631,0.0676088705658912,0.053178533911705,294.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.2983924150466919,0.050000000745058,0.0631813928484916,293.26043701171875,297.1499938964844,293.1499938964844,0.2691600918769836,-3919.867431640625,304.1727600097656,0.6512970328330994,0.3396878540515899,0.2499014139175415,293.2027282714844,297.1499938964844,293.1499938964844,0.2669100761413574,-5277.5927734375,304.15692138671875,0.6503527164459229,0.3396258056163788,0.3368736505508423,293.317626953125,297.1499938964844,293.1499938964844,0.0066070230677723,-2377.484619140625,297.7684020996094,0.2983924150466919,0.050000000745058,0.2997053265571594,291.1997375488281,291.1499938964844,266.010009765625,264.6430358886719,282.2146911621094,293.7953186035156,291.2000427246094,1.0,0.553726315498352,0.8174095749855042,0.8174095749855042,1.0,1.0,-1.2309054136276243,0.5131385922431946,0.7177667617797852,0.2713214755058288,0.0,0.0,0.4794862270355224,410.8776245117188,410.0,4.578475475311279,-11145.46875,966.3629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172607421875,307.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.2734375,18000.0,0.0,0.0,0.2545636594295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224084019660949,0.4224135875701904,-5.185585450817598e-06,0.0,0.0002583497553132,0.0,0.0,22.59290885925293,0.0,0.0,0.0,0.3444321155548095,4.0,0.0,1.0
391020,293.165283203125,297.1499938964844,293.1499938964844,0.0370805189013481,-1180.5869140625,304.1524963378906,0.3446604013442993,0.0669692754745483,0.0527823902666568,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.2983753681182861,0.050000000745058,0.0631864964962005,293.284912109375,297.1499938964844,293.1499938964844,0.2622465789318084,-3838.995361328125,304.1766967773437,0.6467819809913635,0.3319340944290161,0.2447355836629867,293.1983642578125,297.1499938964844,293.1499938964844,0.2661732733249664,-5266.3896484375,304.15582275390625,0.6499353647232056,0.3391718864440918,0.3362767398357391,293.319580078125,297.1499938964844,293.1499938964844,0.0065292511135339,-2354.094970703125,297.7068786621094,0.2983753681182861,0.050000000745058,0.2997295260429382,291.2032165527344,291.1499938964844,266.0466613769531,264.67724609375,282.2865600585937,293.8569641113281,291.2035217285156,1.0,0.5532701015472412,0.8170801401138306,0.8170801401138306,1.0,1.0,-1.2233444452285769,0.5090826749801636,0.7142618298530579,0.271094262599945,0.0,0.0,0.4721613824367523,410.9337768554688,410.0,4.773462295532227,-10992.4931640625,959.2506103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,307.4968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.072265625,18000.0,0.0,0.0,0.2511821389198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116132855415344,0.4116184413433075,-5.134068032930372e-06,0.0,0.0002549179480411,0.0,0.0,21.688684463500977,0.0,0.0,0.0,0.34107506275177,4.0,0.0,1.0
391080,293.165283203125,297.1499938964844,293.1499938964844,0.0370805189013481,-1180.5869140625,304.1524963378906,0.3446604013442993,0.0669692754745483,0.0527823902666568,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.2983753681182861,0.050000000745058,0.0631864964962005,293.284912109375,297.1499938964844,293.1499938964844,0.2622465789318084,-3838.995361328125,304.1766967773437,0.6467819809913635,0.3319340944290161,0.2447355836629867,293.1983642578125,297.1499938964844,293.1499938964844,0.2661732733249664,-5266.3896484375,304.15582275390625,0.6499353647232056,0.3391718864440918,0.3362767398357391,293.319580078125,297.1499938964844,293.1499938964844,0.0065292511135339,-2354.094970703125,297.7068786621094,0.2983753681182861,0.050000000745058,0.2997295260429382,291.2032165527344,291.1499938964844,266.0466613769531,264.67724609375,282.2865600585937,293.8569641113281,291.2035217285156,1.0,0.5532701015472412,0.8170801401138306,0.8170801401138306,1.0,1.0,-1.2233444452285769,0.5090826749801636,0.7142618298530579,0.271094262599945,0.0,0.0,0.4721613824367523,410.9337768554688,410.0,4.773462295532227,-10992.4931640625,959.2506103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,307.4968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.072265625,18000.0,0.0,0.0,0.2511821389198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116132855415344,0.4116184413433075,-5.134068032930372e-06,0.0,0.0002549179480411,0.0,0.0,21.688684463500977,0.0,0.0,0.0,0.34107506275177,4.0,0.0,1.0
391140,293.16619873046875,297.1499938964844,293.1499938964844,0.0365522690117359,-1171.908447265625,304.1525573730469,0.3431048095226288,0.0663942620158195,0.052401378750801,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.2983605861663818,0.050000000745058,0.0631909295916557,293.30963134765625,297.1499938964844,293.1499938964844,0.2545417845249176,-3748.50927734375,304.1806030273437,0.6417273283004761,0.3234956562519073,0.2389274537563324,293.1921691894531,297.1499938964844,293.1499938964844,0.2659893631935119,-5264.0419921875,304.1541748046875,0.649865448474884,0.3392010033130646,0.3362146914005279,293.32110595703125,297.1499938964844,293.1499938964844,0.0064533264376223,-2331.221435546875,297.6451110839844,0.2983605861663818,0.050000000745058,0.2997505664825439,291.2052001953125,291.1499938964844,266.0833435058594,264.7113952636719,282.353759765625,293.91259765625,291.2050476074219,1.0,0.5527969002723694,0.8167506456375122,0.8167506456375122,1.0,1.0,-1.215675711631775,0.5050376653671265,0.7106381058692932,0.2706688940525055,0.0,0.0,0.4646246135234833,410.9671325683594,410.0,1.6572134494781494,-10835.9228515625,952.0111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372863769531,307.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.666015625,18000.0,0.0,0.0,0.2475464642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005081951618194,0.4005132913589477,-5.082253210275667e-06,0.0,0.0002512281935196,0.0,0.0,20.78421211242676,0.0,0.0,0.0,0.33765509724617,4.0,0.0,1.0
391200,293.16619873046875,297.1499938964844,293.1499938964844,0.0365522690117359,-1171.908447265625,304.1525573730469,0.3431048095226288,0.0663942620158195,0.052401378750801,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.2983605861663818,0.050000000745058,0.0631909295916557,293.30963134765625,297.1499938964844,293.1499938964844,0.2545417845249176,-3748.50927734375,304.1806030273437,0.6417273283004761,0.3234956562519073,0.2389274537563324,293.1921691894531,297.1499938964844,293.1499938964844,0.2659893631935119,-5264.0419921875,304.1541748046875,0.649865448474884,0.3392010033130646,0.3362146914005279,293.32110595703125,297.1499938964844,293.1499938964844,0.0064533264376223,-2331.221435546875,297.6451110839844,0.2983605861663818,0.050000000745058,0.2997505664825439,291.2052001953125,291.1499938964844,266.0833435058594,264.7113952636719,282.353759765625,293.91259765625,291.2050476074219,1.0,0.5527969002723694,0.8167506456375122,0.8167506456375122,1.0,1.0,-1.215675711631775,0.5050376653671265,0.7106381058692932,0.2706688940525055,0.0,0.0,0.4646246135234833,410.9671325683594,410.0,1.6572134494781494,-10835.9228515625,952.0111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372863769531,307.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.666015625,18000.0,0.0,0.0,0.2475464642047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005081951618194,0.4005132913589477,-5.082253210275667e-06,0.0,0.0002512281935196,0.0,0.0,20.78421211242676,0.0,0.0,0.0,0.33765509724617,4.0,0.0,1.0
391260,293.1656494140625,297.1499938964844,293.1499938964844,0.0362660586833953,-1167.343994140625,304.15216064453125,0.3421604335308075,0.0660938397049903,0.052165437489748,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.2983620762825012,0.050000000745058,0.0631905347108841,293.32037353515625,297.1499938964844,293.1499938964844,0.2481932491064071,-3674.395263671875,304.1808166503906,0.6375160813331604,0.3172411620616913,0.2340518534183502,293.1874389648437,297.1499938964844,293.1499938964844,0.2661304473876953,-5266.927734375,304.1525573730469,0.6498742699623108,0.3391022086143493,0.3362239897251129,293.3215637207031,297.1499938964844,293.1499938964844,0.0063831489533185,-2310.763427734375,297.58087158203125,0.2983620762825012,0.050000000745058,0.2997486889362335,291.1975402832031,291.1499938964844,266.1199951171875,264.7453918457031,282.3861694335937,293.9162292480469,291.19598388671875,1.0,0.5523571968078613,0.8164567351341248,0.8164567351341248,1.0,1.0,-1.2094265222549438,0.5017826557159424,0.7076439261436462,0.2701970338821411,0.0,0.0,0.4586293399333954,410.8897705078125,410.0,-11.639859199523926,-10708.7939453125,945.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9919128417969,307.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.326171875,18000.0,0.0,0.0,0.2437366396188736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908300399780273,0.3908350765705108,-5.0351318350294605e-06,0.0,0.0002473616914357,0.0,0.0,20.006298065185547,0.0,0.0,0.0,0.3346680104732513,4.0,0.0,1.0
391320,293.1656494140625,297.1499938964844,293.1499938964844,0.0362660586833953,-1167.343994140625,304.15216064453125,0.3421604335308075,0.0660938397049903,0.052165437489748,294.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.2983620762825012,0.050000000745058,0.0631905347108841,293.32037353515625,297.1499938964844,293.1499938964844,0.2481932491064071,-3674.395263671875,304.1808166503906,0.6375160813331604,0.3172411620616913,0.2340518534183502,293.1874389648437,297.1499938964844,293.1499938964844,0.2661304473876953,-5266.927734375,304.1525573730469,0.6498742699623108,0.3391022086143493,0.3362239897251129,293.3215637207031,297.1499938964844,293.1499938964844,0.0063831489533185,-2310.763427734375,297.58087158203125,0.2983620762825012,0.050000000745058,0.2997486889362335,291.1975402832031,291.1499938964844,266.1199951171875,264.7453918457031,282.3861694335937,293.9162292480469,291.19598388671875,1.0,0.5523571968078613,0.8164567351341248,0.8164567351341248,1.0,1.0,-1.2094265222549438,0.5017826557159424,0.7076439261436462,0.2701970338821411,0.0,0.0,0.4586293399333954,410.8897705078125,410.0,-11.639859199523926,-10708.7939453125,945.9147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9919128417969,307.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.326171875,18000.0,0.0,0.0,0.2437366396188736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908300399780273,0.3908350765705108,-5.0351318350294605e-06,0.0,0.0002473616914357,0.0,0.0,20.006298065185547,0.0,0.0,0.0,0.3346680104732513,4.0,0.0,1.0
391380,293.1640930175781,297.1499938964844,293.1499938964844,0.0362199805676937,-1166.824951171875,304.1515197753906,0.3418435752391815,0.0660106912255287,0.052082285284996,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.298370897769928,0.050000000745058,0.0631879493594169,293.32135009765625,297.1499938964844,293.1499938964844,0.2439146190881729,-3625.086669921875,304.1776733398437,0.6346244812011719,0.3127143979072571,0.2306911200284958,293.1861877441406,297.1499938964844,293.1499938964844,0.2659662067890167,-5264.78125,304.1520080566406,0.6495544910430908,0.3384097814559936,0.3356971740722656,293.3209533691406,297.1499938964844,293.1499938964844,0.0063191698864102,-2292.63916015625,297.5152587890625,0.298370897769928,0.050000000745058,0.2997364401817322,291.1819763183594,291.1499938964844,266.1566772460937,264.7792358398437,282.3995056152344,293.8943786621094,291.1805725097656,1.0,0.5519832968711853,0.8161627650260925,0.8161627650260925,1.0,1.0,-1.2045996189117432,0.4993083775043487,0.705291211605072,0.2696976959705353,0.0,0.0,0.4554298222064972,410.7690124511719,410.0,-18.240339279174805,-10629.2353515625,941.0926513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02203369140625,307.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.2399961650371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851458430290222,0.3851508200168609,-5.003687419957714e-06,0.0,0.0002435656060697,0.0,0.0,19.54383850097656,0.0,0.0,0.0,0.3328506648540497,4.0,0.0,1.0
391440,293.1640930175781,297.1499938964844,293.1499938964844,0.0362199805676937,-1166.824951171875,304.1515197753906,0.3418435752391815,0.0660106912255287,0.052082285284996,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.298370897769928,0.050000000745058,0.0631879493594169,293.32135009765625,297.1499938964844,293.1499938964844,0.2439146190881729,-3625.086669921875,304.1776733398437,0.6346244812011719,0.3127143979072571,0.2306911200284958,293.1861877441406,297.1499938964844,293.1499938964844,0.2659662067890167,-5264.78125,304.1520080566406,0.6495544910430908,0.3384097814559936,0.3356971740722656,293.3209533691406,297.1499938964844,293.1499938964844,0.0063191698864102,-2292.63916015625,297.5152587890625,0.298370897769928,0.050000000745058,0.2997364401817322,291.1819763183594,291.1499938964844,266.1566772460937,264.7792358398437,282.3995056152344,293.8943786621094,291.1805725097656,1.0,0.5519832968711853,0.8161627650260925,0.8161627650260925,1.0,1.0,-1.2045996189117432,0.4993083775043487,0.705291211605072,0.2696976959705353,0.0,0.0,0.4554298222064972,410.7690124511719,410.0,-18.240339279174805,-10629.2353515625,941.0926513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02203369140625,307.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.2399961650371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851458430290222,0.3851508200168609,-5.003687419957714e-06,0.0,0.0002435656060697,0.0,0.0,19.54383850097656,0.0,0.0,0.0,0.3328506648540497,4.0,0.0,1.0
391500,293.16314697265625,297.1499938964844,293.1499938964844,0.0362390279769897,-1167.236083984375,304.1512145996094,0.3418260812759399,0.0660158172249794,0.0520766004920005,294.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.2983736395835876,0.050000000745058,0.063187152147293,293.32061767578125,297.1499938964844,293.1499938964844,0.2420491278171539,-3603.5673828125,304.176025390625,0.6333706974983215,0.3106899559497833,0.2292393893003463,293.186279296875,297.1499938964844,293.1499938964844,0.2657119631767273,-5260.86376953125,304.1521301269531,0.6492940783500671,0.3379348218441009,0.3352820575237274,293.3204040527344,297.1499938964844,293.1499938964844,0.0062878583557903,-2283.603271484375,297.4839172363281,0.2983736395835876,0.050000000745058,0.2997326254844665,291.1756286621094,291.1499938964844,266.17498779296875,264.7961120605469,282.4047546386719,293.8824157714844,291.1744079589844,1.0,0.5518134832382202,0.8160157799720764,0.8160157799720764,1.0,1.0,-1.202343463897705,0.4981731176376343,0.7041704058647156,0.2694014012813568,0.0,0.0,0.4543699026107788,410.7213745117188,410.0,-17.590795516967773,-10597.779296875,938.8607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0235900878906,307.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.947265625,18000.0,0.0,0.0,0.2382337003946304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833377659320831,0.3833427727222442,-4.993597940483596e-06,0.0,0.0002417769137537,0.0,0.0,19.39768409729004,0.0,0.0,0.0,0.3322670757770538,4.0,0.0,1.0
