time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1622009277344,297.1499938964844,293.1499938964844,0.0362734869122505,-1167.8863525390625,304.15093994140625,0.3418634831905365,0.0660387203097343,0.0520851798355579,294.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.2983751595020294,0.050000000745058,0.063186727464199,293.3195495605469,297.1499938964844,293.1499938964844,0.2402635812759399,-3582.902099609375,304.174560546875,0.6321721076965332,0.3087382912635803,0.2278565764427185,293.1865539550781,297.1499938964844,293.1499938964844,0.2653876841068268,-5255.7978515625,304.1523132324219,0.6489980816841125,0.3374201953411102,0.3348153829574585,293.3197326660156,297.1499938964844,293.1499938964844,0.0062568122521042,-2274.53662109375,297.4533996582031,0.2983751595020294,0.050000000745058,0.2997305989265442,291.1701965332031,291.1499938964844,266.1933288574219,264.8129577636719,282.4100036621094,293.87115478515625,291.1691589355469,1.0,0.5516518950462341,0.8158628940582275,0.8158628940582275,1.0,1.0,-1.200135350227356,0.4970751106739044,0.7030601501464844,0.2690714597702026,0.0,0.0,0.4535734057426452,410.6828002929688,410.0,-16.06170082092285,-10568.4423828125,936.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160217285156,307.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.669921875,18000.0,0.0,0.0,0.2365688234567642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819585144519806,0.3819635212421417,-4.98594590681023e-06,0.0,0.0002400872763246,0.0,0.0,19.28675079345703,0.0,0.0,0.0,0.3318237364292145,4.0,0.0,1.0
391620,293.1603088378906,297.1499938964844,293.1499938964844,0.0363641381263732,-1169.504638671875,304.1504821777344,0.3420275747776031,0.0661115646362304,0.0521260686218738,294.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.2983750700950622,0.050000000745058,0.0631867796182632,293.3170471191406,297.1499938964844,293.1499938964844,0.2368074357509613,-3542.65380859375,304.1721496582031,0.6298514604568481,0.3049477338790893,0.2251956909894943,293.18731689453125,297.1499938964844,293.1499938964844,0.2646131515502929,-5243.61328125,304.15283203125,0.6483566164970398,0.3363428115844726,0.3338141739368438,293.3182678222656,297.1499938964844,293.1499938964844,0.0061951992101967,-2256.2431640625,297.3944091796875,0.2983750700950622,0.050000000745058,0.299730896949768,291.1618347167969,291.1499938964844,266.2300109863281,264.8464660644531,282.42138671875,293.851806640625,291.1611328125,1.0,0.5513468384742737,0.8155571222305298,0.8155571222305298,1.0,1.0,-1.195810079574585,0.4949610233306885,0.7008490562438965,0.2683208584785461,0.0,0.0,0.45258429646492,410.6272277832031,410.0,-11.956562995910645,-10513.275390625,932.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97589111328125,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.233578085899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801993131637573,0.380204290151596,-4.975970114173833e-06,0.0,0.0002370520669501,0.0,0.0,19.145023345947266,0.0,0.0,0.0,0.3312559127807617,4.0,0.0,1.0
391680,293.1603088378906,297.1499938964844,293.1499938964844,0.0363641381263732,-1169.504638671875,304.1504821777344,0.3420275747776031,0.0661115646362304,0.0521260686218738,294.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.2983750700950622,0.050000000745058,0.0631867796182632,293.3170471191406,297.1499938964844,293.1499938964844,0.2368074357509613,-3542.65380859375,304.1721496582031,0.6298514604568481,0.3049477338790893,0.2251956909894943,293.18731689453125,297.1499938964844,293.1499938964844,0.2646131515502929,-5243.61328125,304.15283203125,0.6483566164970398,0.3363428115844726,0.3338141739368438,293.3182678222656,297.1499938964844,293.1499938964844,0.0061951992101967,-2256.2431640625,297.3944091796875,0.2983750700950622,0.050000000745058,0.299730896949768,291.1618347167969,291.1499938964844,266.2300109863281,264.8464660644531,282.42138671875,293.851806640625,291.1611328125,1.0,0.5513468384742737,0.8155571222305298,0.8155571222305298,1.0,1.0,-1.195810079574585,0.4949610233306885,0.7008490562438965,0.2683208584785461,0.0,0.0,0.45258429646492,410.6272277832031,410.0,-11.956562995910645,-10513.275390625,932.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97589111328125,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.265625,18000.0,0.0,0.0,0.233578085899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801993131637573,0.380204290151596,-4.975970114173833e-06,0.0,0.0002370520669501,0.0,0.0,19.145023345947266,0.0,0.0,0.0,0.3312559127807617,4.0,0.0,1.0
391740,293.1586303710937,297.1499938964844,293.1499938964844,0.0364566184580326,-1171.1063232421875,304.1501770019531,0.3422268033027649,0.0661912485957145,0.0521771907806396,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2983720004558563,0.050000000745058,0.063187725841999,293.31451416015625,297.1499938964844,293.1499938964844,0.233414813876152,-3502.819091796875,304.1704406738281,0.6275674700737,0.3012319207191467,0.2226011604070663,293.1880187988281,297.1499938964844,293.1499938964844,0.2637412548065185,-5229.85400390625,304.1533508300781,0.6476937532424927,0.3352513909339905,0.3327886462211609,293.31671142578125,297.1499938964844,293.1499938964844,0.0061339396052062,-2237.692138671875,297.3375549316406,0.2983720004558563,0.050000000745058,0.2997353971004486,291.15643310546875,291.1499938964844,266.26666259765625,264.8798217773437,282.4344177246094,293.83709716796875,291.1559753417969,1.0,0.5510585904121399,0.815251350402832,0.815251350402832,1.0,1.0,-1.1915589570999146,0.4929238259792328,0.6986351609230042,0.26746866106987,0.0,0.0,0.4521177411079407,410.5923461914063,410.0,-8.023202896118164,-10459.2998046875,928.4259033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081726074219,307.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.2310820668935775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793302178382873,0.3793351650238037,-4.970819645677693e-06,0.0,0.0002345189277548,0.0,0.0,19.07445335388184,0.0,0.0,0.0,0.3309718370437622,4.0,0.0,1.0
391800,293.1586303710937,297.1499938964844,293.1499938964844,0.0364566184580326,-1171.1063232421875,304.1501770019531,0.3422268033027649,0.0661912485957145,0.0521771907806396,294.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2983720004558563,0.050000000745058,0.063187725841999,293.31451416015625,297.1499938964844,293.1499938964844,0.233414813876152,-3502.819091796875,304.1704406738281,0.6275674700737,0.3012319207191467,0.2226011604070663,293.1880187988281,297.1499938964844,293.1499938964844,0.2637412548065185,-5229.85400390625,304.1533508300781,0.6476937532424927,0.3352513909339905,0.3327886462211609,293.31671142578125,297.1499938964844,293.1499938964844,0.0061339396052062,-2237.692138671875,297.3375549316406,0.2983720004558563,0.050000000745058,0.2997353971004486,291.15643310546875,291.1499938964844,266.26666259765625,264.8798217773437,282.4344177246094,293.83709716796875,291.1559753417969,1.0,0.5510585904121399,0.815251350402832,0.815251350402832,1.0,1.0,-1.1915589570999146,0.4929238259792328,0.6986351609230042,0.26746866106987,0.0,0.0,0.4521177411079407,410.5923461914063,410.0,-8.023202896118164,-10459.2998046875,928.4259033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081726074219,307.3170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.2310820668935775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793302178382873,0.3793351650238037,-4.970819645677693e-06,0.0,0.0002345189277548,0.0,0.0,19.07445335388184,0.0,0.0,0.0,0.3309718370437622,4.0,0.0,1.0
391860,293.1572570800781,297.1499938964844,293.1499938964844,0.036531027406454,-1172.376953125,304.1499938964844,0.3423938453197479,0.066254012286663,0.0522213131189346,294.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.298366904258728,0.050000000745058,0.0631892755627632,293.3121032714844,297.1499938964844,293.1499938964844,0.230049729347229,-3463.0302734375,304.16925048828125,0.6252849698066711,0.297553688287735,0.2200373113155365,293.18865966796875,297.1499938964844,293.1499938964844,0.2628158032894134,-5215.23828125,304.1537780761719,0.6470279097557068,0.3341620862483978,0.3317643105983734,293.31524658203125,297.1499938964844,293.1499938964844,0.0060727507807314,-2218.870361328125,297.2821044921875,0.298366904258728,0.050000000745058,0.299742728471756,291.1531066894531,291.1499938964844,266.3033447265625,264.9129333496094,282.4492492675781,293.82672119140625,291.15283203125,1.0,0.5507804155349731,0.8149448037147522,0.8149448037147522,1.0,1.0,-1.1873382329940796,0.4909321963787079,0.6964060664176941,0.2665368914604187,0.0,0.0,0.451941967010498,410.571044921875,410.0,-4.921601295471191,-10404.8203125,924.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219909667969,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2290807664394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789649307727813,0.3789699077606201,-4.968440862285206e-06,0.0,0.0002324878587387,0.0,0.0,19.04410171508789,0.0,0.0,0.0,0.3308488428592682,4.0,0.0,1.0
391920,293.1572570800781,297.1499938964844,293.1499938964844,0.036531027406454,-1172.376953125,304.1499938964844,0.3423938453197479,0.066254012286663,0.0522213131189346,294.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.298366904258728,0.050000000745058,0.0631892755627632,293.3121032714844,297.1499938964844,293.1499938964844,0.230049729347229,-3463.0302734375,304.16925048828125,0.6252849698066711,0.297553688287735,0.2200373113155365,293.18865966796875,297.1499938964844,293.1499938964844,0.2628158032894134,-5215.23828125,304.1537780761719,0.6470279097557068,0.3341620862483978,0.3317643105983734,293.31524658203125,297.1499938964844,293.1499938964844,0.0060727507807314,-2218.870361328125,297.2821044921875,0.298366904258728,0.050000000745058,0.299742728471756,291.1531066894531,291.1499938964844,266.3033447265625,264.9129333496094,282.4492492675781,293.82672119140625,291.15283203125,1.0,0.5507804155349731,0.8149448037147522,0.8149448037147522,1.0,1.0,-1.1873382329940796,0.4909321963787079,0.6964060664176941,0.2665368914604187,0.0,0.0,0.451941967010498,410.571044921875,410.0,-4.921601295471191,-10404.8203125,924.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8219909667969,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.2290807664394378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789649307727813,0.3789699077606201,-4.968440862285206e-06,0.0,0.0002324878587387,0.0,0.0,19.04410171508789,0.0,0.0,0.0,0.3308488428592682,4.0,0.0,1.0
391980,293.1561889648437,297.1499938964844,293.1499938964844,0.0365745313465595,-1173.11279296875,304.1499328613281,0.3424874246120453,0.0662851929664611,0.0522478632628917,294.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.2983603477478027,0.050000000745058,0.063191257417202,293.30987548828125,297.1499938964844,293.1499938964844,0.2267009913921356,-3423.196044921875,304.1684265136719,0.622987687587738,0.2939009964466095,0.2174930572509765,293.189208984375,297.1499938964844,293.1499938964844,0.2618468701839447,-5199.92529296875,304.15411376953125,0.6463596224784851,0.3330711126327514,0.3307403028011322,293.31396484375,297.1499938964844,293.1499938964844,0.0060115200467407,-2199.780517578125,297.2275390625,0.2983603477478027,0.050000000745058,0.2997521162033081,291.1514587402344,291.1499938964844,266.3399963378906,264.94580078125,282.46588134765625,293.8203125,291.1513671875,1.0,0.5505079627037048,0.8146383166313171,0.8146383166313171,1.0,1.0,-1.1831142902374268,0.4889615178108215,0.6941527724266052,0.2655442357063293,0.0,0.0,0.451872855424881,410.5592651367188,410.0,-2.475830316543579,-10349.4375,920.4282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,307.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.2275471091270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378834992647171,0.3788399398326874,-4.967536824551644e-06,0.0,0.0002309314004378,0.0,0.0,19.033111572265625,0.0,0.0,0.0,0.3308034539222717,4.0,0.0,1.0
392040,293.1561889648437,297.1499938964844,293.1499938964844,0.0365745313465595,-1173.11279296875,304.1499328613281,0.3424874246120453,0.0662851929664611,0.0522478632628917,294.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.2983603477478027,0.050000000745058,0.063191257417202,293.30987548828125,297.1499938964844,293.1499938964844,0.2267009913921356,-3423.196044921875,304.1684265136719,0.622987687587738,0.2939009964466095,0.2174930572509765,293.189208984375,297.1499938964844,293.1499938964844,0.2618468701839447,-5199.92529296875,304.15411376953125,0.6463596224784851,0.3330711126327514,0.3307403028011322,293.31396484375,297.1499938964844,293.1499938964844,0.0060115200467407,-2199.780517578125,297.2275390625,0.2983603477478027,0.050000000745058,0.2997521162033081,291.1514587402344,291.1499938964844,266.3399963378906,264.94580078125,282.46588134765625,293.8203125,291.1513671875,1.0,0.5505079627037048,0.8146383166313171,0.8146383166313171,1.0,1.0,-1.1831142902374268,0.4889615178108215,0.6941527724266052,0.2655442357063293,0.0,0.0,0.451872855424881,410.5592651367188,410.0,-2.475830316543579,-10349.4375,920.4282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260437011719,307.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.2275471091270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378834992647171,0.3788399398326874,-4.967536824551644e-06,0.0,0.0002309314004378,0.0,0.0,19.033111572265625,0.0,0.0,0.0,0.3308034539222717,4.0,0.0,1.0
392100,293.1557922363281,297.1499938964844,293.1499938964844,0.0365823991596698,-1173.2445068359375,304.1499328613281,0.3424990773200989,0.0662863403558731,0.0522525869309902,294.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.298356682062149,0.050000000745058,0.0631923675537109,293.3088073730469,297.1499938964844,293.1499938964844,0.2250313311815261,-3403.25537109375,304.1681213378906,0.6218295097351074,0.2920826077461242,0.2162266373634338,293.189453125,297.1499938964844,293.1499938964844,0.2613469958305359,-5192.0205078125,304.154296875,0.6460236310958862,0.3325228989124298,0.3302264213562011,293.3133850097656,297.1499938964844,293.1499938964844,0.0059808464720845,-2190.130615234375,297.20050048828125,0.298356682062149,0.050000000745058,0.2997573912143707,291.15118408203125,291.1499938964844,266.3583374023437,264.962158203125,282.4748229980469,293.8183898925781,291.151123046875,1.0,0.5503727793693542,0.8144850730895996,0.8144850730895996,1.0,1.0,-1.1809930801391602,0.4879780113697052,0.6930150985717773,0.2650299966335296,0.0,0.0,0.4518253207206726,410.5559387207031,410.0,-1.4291666746139526,-10321.3642578125,918.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6770935058594,307.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.2269346863031387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787802755832672,0.3787852525711059,-4.967277163814288e-06,0.0,0.0002303098590346,0.0,0.0,19.028902053833008,0.0,0.0,0.0,0.3307860493659973,4.0,0.0,1.0
392160,293.15545654296875,297.1499938964844,293.1499938964844,0.0365809611976146,-1173.2186279296875,304.1499328613281,0.3424870073795318,0.0662797912955284,0.0522514842450618,294.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.2983528673648834,0.050000000745058,0.0631935223937034,293.3077697753906,297.1499938964844,293.1499938964844,0.2233675271272659,-3383.336669921875,304.1678466796875,0.6206651926040649,0.290277749300003,0.2149659842252731,293.189697265625,297.1499938964844,293.1499938964844,0.2608376145362854,-5183.9619140625,304.1544189453125,0.6456863284111023,0.3319738209247589,0.3297109603881836,293.3128662109375,297.1499938964844,293.1499938964844,0.0059501007199287,-2180.40380859375,297.173583984375,0.2983528673648834,0.050000000745058,0.29976287484169,291.15118408203125,291.1499938964844,266.3766784667969,264.9784240722656,282.4840393066406,293.81707763671875,291.1512145996094,1.0,0.5502380728721619,0.8143364787101746,0.8143364787101746,1.0,1.0,-1.178867220878601,0.4869958758354187,0.6918714046478271,0.2645071744918823,0.0,0.0,0.4517445564270019,410.5535888671875,410.0,-0.5080715417861938,-10293.1025390625,916.4393310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,307.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.2264142483472824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786959052085876,0.3787008821964264,-4.966979759046808e-06,0.0,0.0002297816681675,0.0,0.0,19.022762298583984,0.0,0.0,0.0,0.3307610750198364,4.0,0.0,1.0
392220,293.1549987792969,297.1499938964844,293.1499938964844,0.0365684702992439,-1173.0047607421875,304.14996337890625,0.3424433767795563,0.0662622898817062,0.0522435903549194,294.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.2983468770980835,0.050000000745058,0.0631953328847885,293.3059387207031,297.1499938964844,293.1499938964844,0.2207460254430771,-3351.87451171875,304.1674499511719,0.6188056468963623,0.2874438166618347,0.2129808068275451,293.1900939941406,297.1499938964844,293.1499938964844,0.2600113153457641,-5170.888671875,304.1546325683594,0.6451467871665955,0.3310939073562622,0.3288856446743011,293.3121643066406,297.1499938964844,293.1499938964844,0.0059008249081671,-2164.72265625,297.1305847167969,0.2983468770980835,0.050000000745058,0.2997714579105377,291.1516418457031,291.1499938964844,266.406005859375,265.0043334960937,282.4988098144531,293.815185546875,291.1517028808594,1.0,0.5500240325927734,0.8140987157821655,0.8140987157821655,1.0,1.0,-1.1754926443099976,0.4854424893856048,0.6900501847267151,0.2636627554893493,0.0,0.0,0.4515349268913269,410.5489196777344,410.0,0.5218318700790405,-10247.9921875,913.2747192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,307.08154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.2257454544305801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784592747688293,0.3784642517566681,-4.966183041688055e-06,0.0,0.0002291029377374,0.0,0.0,19.00568008422852,0.0,0.0,0.0,0.3306927978992462,4.0,0.0,1.0
392280,293.1548767089844,297.1499938964844,293.1499938964844,0.0365636050701141,-1172.921875,304.1499938964844,0.342428058385849,0.0662556141614914,0.0522405169904232,294.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.2983453869819641,0.050000000745058,0.0631957873702049,293.30548095703125,297.1499938964844,293.1499938964844,0.2200989872217178,-3344.094482421875,304.1673583984375,0.6183410286903381,0.2867426574230194,0.2124907374382019,293.190185546875,297.1499938964844,293.1499938964844,0.2598023116588592,-5167.5810546875,304.1546630859375,0.645011305809021,0.3308720886707306,0.3286783099174499,293.31201171875,297.1499938964844,293.1499938964844,0.0058885086327791,-2160.787353515625,297.1198425292969,0.2983453869819641,0.050000000745058,0.2997736036777496,291.1518249511719,291.1499938964844,266.413330078125,265.01080322265625,282.5025329589844,293.8148803710937,291.1518859863281,1.0,0.5499708652496338,0.8140392899513245,0.8140392899513245,1.0,1.0,-1.17465341091156,0.4850569367408752,0.68959641456604,0.2634507417678833,0.0,0.0,0.45146644115448,410.5477294921875,410.0,0.7377228736877441,-10236.7783203125,912.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,307.06964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.2256052643060684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783794343471527,0.378384381532669,-4.965904736309312e-06,0.0,0.0002289606636622,0.0,0.0,18.9998836517334,0.0,0.0,0.0,0.3306697010993957,4.0,0.0,1.0
392340,293.1545715332031,297.1499938964844,293.1499938964844,0.036519605666399,-1172.17626953125,304.1500549316406,0.3423004746437073,0.0661987215280532,0.0522125884890556,294.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.2983376085758209,0.050000000745058,0.0631981268525123,293.3032531738281,297.1499938964844,293.1499938964844,0.2168884426355362,-3305.39306640625,304.1669311523437,0.6159982085227966,0.2832576334476471,0.2100609540939331,293.1907043457031,297.1499938964844,293.1499938964844,0.2587306797504425,-5150.607421875,304.1549072265625,0.6443248391151428,0.3297475278377533,0.3276281952857971,293.31134033203125,297.1499938964844,293.1499938964844,0.0058267596177756,-2140.943603515625,297.0662841796875,0.2983376085758209,0.050000000745058,0.2997847199440002,291.1531982421875,291.1499938964844,266.45001220703125,265.0428466796875,282.52215576171875,293.8147888183594,291.15338134765625,1.0,0.5497056841850281,0.8137421607971191,0.8137421607971191,1.0,1.0,-1.1704446077346802,0.4831258356571197,0.687318742275238,0.2623839378356933,0.0,0.0,0.4509571492671966,410.5439453125,410.0,2.0012216567993164,-10180.70703125,908.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,307.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.2250369489192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377796471118927,0.3778014183044433,-4.96386701342999e-06,0.0,0.0002283838839503,0.0,0.0,18.957582473754883,0.0,0.0,0.0,0.3305005729198456,4.0,0.0,1.0
392400,293.1545715332031,297.1499938964844,293.1499938964844,0.036519605666399,-1172.17626953125,304.1500549316406,0.3423004746437073,0.0661987215280532,0.0522125884890556,294.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.2983376085758209,0.050000000745058,0.0631981268525123,293.3032531738281,297.1499938964844,293.1499938964844,0.2168884426355362,-3305.39306640625,304.1669311523437,0.6159982085227966,0.2832576334476471,0.2100609540939331,293.1907043457031,297.1499938964844,293.1499938964844,0.2587306797504425,-5150.607421875,304.1549072265625,0.6443248391151428,0.3297475278377533,0.3276281952857971,293.31134033203125,297.1499938964844,293.1499938964844,0.0058267596177756,-2140.943603515625,297.0662841796875,0.2983376085758209,0.050000000745058,0.2997847199440002,291.1531982421875,291.1499938964844,266.45001220703125,265.0428466796875,282.52215576171875,293.8147888183594,291.15338134765625,1.0,0.5497056841850281,0.8137421607971191,0.8137421607971191,1.0,1.0,-1.1704446077346802,0.4831258356571197,0.687318742275238,0.2623839378356933,0.0,0.0,0.4509571492671966,410.5439453125,410.0,2.0012216567993164,-10180.70703125,908.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,307.0141906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.2250369489192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377796471118927,0.3778014183044433,-4.96386701342999e-06,0.0,0.0002283838839503,0.0,0.0,18.957582473754883,0.0,0.0,0.0,0.3305005729198456,4.0,0.0,1.0
392460,293.164794921875,297.1499938964844,293.1499938964844,0.0350027419626712,-1146.9581298828125,304.1526184082031,0.3377476334571838,0.0639878064393997,0.0511106923222541,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.2982804775238037,0.050000000745058,0.0632151886820793,293.3109130859375,297.1499938964844,293.1499938964844,0.2122428119182586,-3248.49169921875,304.1690673828125,0.6123725771903992,0.2778017520904541,0.2065398693084716,293.20184326171875,297.1499938964844,293.1499938964844,0.2560297548770904,-5106.88134765625,304.1578369140625,0.6425197720527649,0.3264427483081817,0.3249770104885101,293.3230895996094,297.1499938964844,293.1499938964844,0.0057227052748203,-2106.811767578125,296.98193359375,0.2982804775238037,0.050000000745058,0.2998656332492828,291.16082763671875,291.1499938964844,266.4866638183594,265.0747375488281,282.5483703613281,293.8146667480469,291.1623229980469,1.0,0.5492972135543823,0.8134562373161316,0.8134562373161316,1.0,1.0,-1.161265850067139,0.4788459241390228,0.6824199557304382,0.2603838443756103,0.0,0.0,0.4491767585277557,410.84661865234375,410.0,12.194866180419922,-10098.0078125,900.6095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,306.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.2245876193046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762203752994537,0.3762253224849701,-4.959380021318793e-06,0.0,0.0002279278705827,0.0,0.0,18.84695243835449,0.0,0.0,0.0,0.3300462067127228,4.0,0.0,1.0
392520,293.164794921875,297.1499938964844,293.1499938964844,0.0350027419626712,-1146.9581298828125,304.1526184082031,0.3377476334571838,0.0639878064393997,0.0511106923222541,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.2982804775238037,0.050000000745058,0.0632151886820793,293.3109130859375,297.1499938964844,293.1499938964844,0.2122428119182586,-3248.49169921875,304.1690673828125,0.6123725771903992,0.2778017520904541,0.2065398693084716,293.20184326171875,297.1499938964844,293.1499938964844,0.2560297548770904,-5106.88134765625,304.1578369140625,0.6425197720527649,0.3264427483081817,0.3249770104885101,293.3230895996094,297.1499938964844,293.1499938964844,0.0057227052748203,-2106.811767578125,296.98193359375,0.2982804775238037,0.050000000745058,0.2998656332492828,291.16082763671875,291.1499938964844,266.4866638183594,265.0747375488281,282.5483703613281,293.8146667480469,291.1623229980469,1.0,0.5492972135543823,0.8134562373161316,0.8134562373161316,1.0,1.0,-1.161265850067139,0.4788459241390228,0.6824199557304382,0.2603838443756103,0.0,0.0,0.4491767585277557,410.84661865234375,410.0,12.194866180419922,-10098.0078125,900.6095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,306.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.2245876193046569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762203752994537,0.3762253224849701,-4.959380021318793e-06,0.0,0.0002279278705827,0.0,0.0,18.84695243835449,0.0,0.0,0.0,0.3300462067127228,4.0,0.0,1.0
392580,293.16949462890625,297.1499938964844,293.1499938964844,0.0337250158190727,-1125.6309814453125,304.1538391113281,0.3339345157146454,0.0626550465822219,0.0501842051744461,294.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.2982518374919891,0.050000000745058,0.0632237866520881,293.3121032714844,297.1499938964844,293.1499938964844,0.2080561816692352,-3197.29541015625,304.1696472167969,0.6090081334114075,0.2734773755073547,0.2033900469541549,293.2084045410156,297.1499938964844,293.1499938964844,0.2533689141273498,-5064.1416015625,304.1596069335937,0.6408161520957947,0.3237935602664947,0.322393923997879,293.3312072753906,297.1499938964844,293.1499938964844,0.0056302002631127,-2076.205322265625,296.90386962890625,0.2982518374919891,0.050000000745058,0.2999064326286316,291.1687316894531,291.1499938964844,266.5233459472656,265.1065368652344,282.5629577636719,293.79864501953125,291.1688842773437,1.0,0.5488309264183044,0.8131703734397888,0.8131703734397888,1.0,1.0,-1.152854561805725,0.4750109612941742,0.6778435707092285,0.2583132684230804,0.0,0.0,0.4460029602050781,410.94049072265625,410.0,7.687305927276611,-10002.5791015625,892.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,306.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.390625,18000.0,0.0,0.0,0.2240466624498367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720455765724182,0.3720505237579345,-4.944835836795392e-06,0.0,0.0002273788850288,0.0,0.0,18.54654693603516,0.0,0.0,0.0,0.3288665115833282,4.0,0.0,1.0
392640,293.16949462890625,297.1499938964844,293.1499938964844,0.0337250158190727,-1125.6309814453125,304.1538391113281,0.3339345157146454,0.0626550465822219,0.0501842051744461,294.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.2982518374919891,0.050000000745058,0.0632237866520881,293.3121032714844,297.1499938964844,293.1499938964844,0.2080561816692352,-3197.29541015625,304.1696472167969,0.6090081334114075,0.2734773755073547,0.2033900469541549,293.2084045410156,297.1499938964844,293.1499938964844,0.2533689141273498,-5064.1416015625,304.1596069335937,0.6408161520957947,0.3237935602664947,0.322393923997879,293.3312072753906,297.1499938964844,293.1499938964844,0.0056302002631127,-2076.205322265625,296.90386962890625,0.2982518374919891,0.050000000745058,0.2999064326286316,291.1687316894531,291.1499938964844,266.5233459472656,265.1065368652344,282.5629577636719,293.79864501953125,291.1688842773437,1.0,0.5488309264183044,0.8131703734397888,0.8131703734397888,1.0,1.0,-1.152854561805725,0.4750109612941742,0.6778435707092285,0.2583132684230804,0.0,0.0,0.4460029602050781,410.94049072265625,410.0,7.687305927276611,-10002.5791015625,892.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,306.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.390625,18000.0,0.0,0.0,0.2240466624498367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720455765724182,0.3720505237579345,-4.944835836795392e-06,0.0,0.0002273788850288,0.0,0.0,18.54654693603516,0.0,0.0,0.0,0.3288665115833282,4.0,0.0,1.0
392700,293.1710510253906,297.1499938964844,293.1499938964844,0.0332345701754093,-1117.4375,304.1540222167969,0.3324407637119293,0.0621043406426906,0.0498209036886692,294.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.298244446516037,0.050000000745058,0.0632260218262672,293.311767578125,297.1499938964844,293.1499938964844,0.206217423081398,-3174.86181640625,304.1694030761719,0.6074775457382202,0.2714897990226745,0.2019772082567215,293.2109375,297.1499938964844,293.1499938964844,0.252194881439209,-5045.4208984375,304.1600036621094,0.6400466561317444,0.3225583434104919,0.3212096989154815,293.334228515625,297.1499938964844,293.1499938964844,0.0055865407921373,-2061.883544921875,296.86480712890625,0.298244446516037,0.050000000745058,0.2999170422554016,291.16943359375,291.1499938964844,266.5416564941406,265.1224060058594,282.5697937011719,293.79205322265625,291.1695861816406,1.0,0.5486013889312744,0.8130274415016174,0.8130274415016174,1.0,1.0,-1.1491295099258425,0.4733465313911438,0.6757829785346985,0.2573009133338928,0.0,0.0,0.4446340203285217,410.940185546875,410.0,5.240570068359375,-9961.9267578125,889.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,306.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2237122356891632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701191544532776,0.3701240718364715,-4.936542609357275e-06,0.0,0.000227039476158,0.0,0.0,18.403467178344727,0.0,0.0,0.0,0.3282967209815979,4.0,0.0,1.0
392760,293.1723022460937,297.1499938964844,293.1499938964844,0.0327833779156208,-1109.871337890625,304.15411376953125,0.3310679495334625,0.0615903735160827,0.0494873262941837,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.298238605260849,0.050000000745058,0.0632278025150299,293.3111877441406,297.1499938964844,293.1499938964844,0.2044361233711242,-3153.09326171875,304.16912841796875,0.6059852242469788,0.2695537805557251,0.2006131559610366,293.21307373046875,297.1499938964844,293.1499938964844,0.2510492503643036,-5027.16455078125,304.1602478027344,0.6393067836761475,0.3213631808757782,0.3200671076774597,293.33673095703125,297.1499938964844,293.1499938964844,0.0055439742282032,-2047.83642578125,296.8267517089844,0.298238605260849,0.050000000745058,0.2999254763126373,291.17047119140625,291.1499938964844,266.5599975585937,265.13824462890625,282.5770568847656,293.787353515625,291.17071533203125,1.0,0.5483759641647339,0.8129239678382874,0.8129239678382874,1.0,1.0,-1.14556086063385,0.471775084733963,0.6737857460975647,0.2562797963619232,0.0,0.0,0.4431657493114471,410.9294128417969,410.0,4.356317520141602,-9923.4033203125,886.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347900390625,306.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.396484375,18000.0,0.0,0.0,0.223336637020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681997060775757,0.3682046234607696,-4.928518592350883e-06,0.0,0.0002266582887386,0.0,0.0,18.262290954589844,0.0,0.0,0.0,0.3277289867401123,4.0,0.0,1.0
392820,293.1742858886719,297.1499938964844,293.1499938964844,0.0319495126605033,-1095.813720703125,304.15411376953125,0.3285167515277862,0.0606236234307289,0.0488691516220569,294.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.2982284128665924,0.050000000745058,0.0632309019565582,293.3097839355469,297.1499938964844,293.1499938964844,0.2009718418121338,-3110.6357421875,304.16851806640625,0.6030315160751343,0.2657569050788879,0.1979558169841766,293.21649169921875,297.1499938964844,293.1499938964844,0.2488429248332977,-4992.03271484375,304.1604919433594,0.6378929018974304,0.3190699517726898,0.3178804814815521,293.34063720703125,297.1499938964844,293.1499938964844,0.005460999906063,-2020.2880859375,296.7525634765625,0.2982284128665924,0.050000000745058,0.2999401986598968,291.1728210449219,291.1499938964844,266.5966796875,265.1698913574219,282.5932922363281,293.7833251953125,291.17303466796875,1.0,0.5479379296302795,0.8127169609069824,0.8127169609069824,1.0,1.0,-1.1387076377868652,0.4688135981559753,0.6698940396308899,0.2541697025299072,0.0,0.0,0.4399610161781311,410.8976440429688,410.0,3.4058949947357178,-9846.9248046875,879.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,306.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.58203125,18000.0,0.0,0.0,0.2224510759115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640190064907074,0.3640239238739013,-4.911745691060787e-06,0.0,0.0002257595624541,0.0,0.0,17.959110260009766,0.0,0.0,0.0,0.3265126347541809,4.0,0.0,1.0
392880,293.1742858886719,297.1499938964844,293.1499938964844,0.0319495126605033,-1095.813720703125,304.15411376953125,0.3285167515277862,0.0606236234307289,0.0488691516220569,294.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.2982284128665924,0.050000000745058,0.0632309019565582,293.3097839355469,297.1499938964844,293.1499938964844,0.2009718418121338,-3110.6357421875,304.16851806640625,0.6030315160751343,0.2657569050788879,0.1979558169841766,293.21649169921875,297.1499938964844,293.1499938964844,0.2488429248332977,-4992.03271484375,304.1604919433594,0.6378929018974304,0.3190699517726898,0.3178804814815521,293.34063720703125,297.1499938964844,293.1499938964844,0.005460999906063,-2020.2880859375,296.7525634765625,0.2982284128665924,0.050000000745058,0.2999401986598968,291.1728210449219,291.1499938964844,266.5966796875,265.1698913574219,282.5932922363281,293.7833251953125,291.17303466796875,1.0,0.5479379296302795,0.8127169609069824,0.8127169609069824,1.0,1.0,-1.1387076377868652,0.4688135981559753,0.6698940396308899,0.2541697025299072,0.0,0.0,0.4399610161781311,410.8976440429688,410.0,3.4058949947357178,-9846.9248046875,879.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,306.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.58203125,18000.0,0.0,0.0,0.2224510759115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640190064907074,0.3640239238739013,-4.911745691060787e-06,0.0,0.0002257595624541,0.0,0.0,17.959110260009766,0.0,0.0,0.0,0.3265126347541809,4.0,0.0,1.0
392940,293.17584228515625,297.1499938964844,293.1499938964844,0.0311642028391361,-1082.4766845703125,304.154052734375,0.3260825872421264,0.0596934258937835,0.0482823364436626,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.2982181012630462,0.050000000745058,0.0632340461015701,293.3084411621094,297.1499938964844,293.1499938964844,0.1975757032632827,-3068.83544921875,304.1679992675781,0.6000533699989319,0.2619813978672027,0.1953344494104385,293.21893310546875,297.1499938964844,293.1499938964844,0.2467415481805801,-4958.58642578125,304.1604919433594,0.6365469098091125,0.3168909549713135,0.3158013224601745,293.3435363769531,297.1499938964844,293.1499938964844,0.0053801485337316,-1993.2698974609373,296.6797790527344,0.2982181012630462,0.050000000745058,0.2999550998210907,291.1749572753906,291.1499938964844,266.6333312988281,265.20147705078125,282.6114501953125,293.7857360839844,291.1751403808594,1.0,0.5475155711174011,0.8125099539756775,0.8125099539756775,1.0,1.0,-1.1320806741714478,0.4660221934318542,0.6660584807395935,0.2519375681877136,0.0,0.0,0.4364925622940063,410.8664245605469,410.0,3.04510235786438,-9771.05078125,873.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,306.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.2213656306266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595085144042969,0.3595134019851684,-4.893815457762685e-06,0.0,0.0002246579679194,0.0,0.0,17.635530471801758,0.0,0.0,0.0,0.3252121806144714,4.0,0.0,1.0
393000,293.17584228515625,297.1499938964844,293.1499938964844,0.0311642028391361,-1082.4766845703125,304.154052734375,0.3260825872421264,0.0596934258937835,0.0482823364436626,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.2982181012630462,0.050000000745058,0.0632340461015701,293.3084411621094,297.1499938964844,293.1499938964844,0.1975757032632827,-3068.83544921875,304.1679992675781,0.6000533699989319,0.2619813978672027,0.1953344494104385,293.21893310546875,297.1499938964844,293.1499938964844,0.2467415481805801,-4958.58642578125,304.1604919433594,0.6365469098091125,0.3168909549713135,0.3158013224601745,293.3435363769531,297.1499938964844,293.1499938964844,0.0053801485337316,-1993.2698974609373,296.6797790527344,0.2982181012630462,0.050000000745058,0.2999550998210907,291.1749572753906,291.1499938964844,266.6333312988281,265.20147705078125,282.6114501953125,293.7857360839844,291.1751403808594,1.0,0.5475155711174011,0.8125099539756775,0.8125099539756775,1.0,1.0,-1.1320806741714478,0.4660221934318542,0.6660584807395935,0.2519375681877136,0.0,0.0,0.4364925622940063,410.8664245605469,410.0,3.04510235786438,-9771.05078125,873.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,306.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.2213656306266784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595085144042969,0.3595134019851684,-4.893815457762685e-06,0.0,0.0002246579679194,0.0,0.0,17.635530471801758,0.0,0.0,0.0,0.3252121806144714,4.0,0.0,1.0
393060,293.1771850585937,297.1499938964844,293.1499938964844,0.0303927455097436,-1069.2623291015625,304.15399169921875,0.3236565291881561,0.0587638393044471,0.0477010980248451,294.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.2982065379619598,0.050000000745058,0.0632375627756118,293.3083801269531,297.1499938964844,293.1499938964844,0.1940575093030929,-3025.28173828125,304.1678771972656,0.5968723893165588,0.2579813301563263,0.1925959140062332,293.2198791503906,297.1499938964844,293.1499938964844,0.2448200285434723,-4928.03857421875,304.1601867675781,0.6353212594985962,0.314948558807373,0.3139155805110931,293.3458251953125,297.1499938964844,293.1499938964844,0.0053005241788923,-1966.4755859375,296.60772705078125,0.2982065379619598,0.050000000745058,0.2999717593193054,291.1771545410156,291.1499938964844,266.6700134277344,265.2330017089844,282.6319580078125,293.7950439453125,291.1773681640625,1.0,0.5471049547195435,0.8122944235801697,0.8122944235801697,1.0,1.0,-1.1255574226379397,0.4633443653583526,0.6622130274772644,0.2495546787977218,0.0,0.0,0.4327269792556762,410.8423156738281,398.0,3.035120248794556,-9693.8623046875,867.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.2200697958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546706140041351,0.3546754717826843,-4.87486340716714e-06,0.0,0.0002233428676845,0.0,0.0,17.292766571044922,0.0,0.0,0.0,0.3238306939601898,4.0,0.0,1.0
393120,293.1771850585937,297.1499938964844,293.1499938964844,0.0303927455097436,-1069.2623291015625,304.15399169921875,0.3236565291881561,0.0587638393044471,0.0477010980248451,294.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.2982065379619598,0.050000000745058,0.0632375627756118,293.3083801269531,297.1499938964844,293.1499938964844,0.1940575093030929,-3025.28173828125,304.1678771972656,0.5968723893165588,0.2579813301563263,0.1925959140062332,293.2198791503906,297.1499938964844,293.1499938964844,0.2448200285434723,-4928.03857421875,304.1601867675781,0.6353212594985962,0.314948558807373,0.3139155805110931,293.3458251953125,297.1499938964844,293.1499938964844,0.0053005241788923,-1966.4755859375,296.60772705078125,0.2982065379619598,0.050000000745058,0.2999717593193054,291.1771545410156,291.1499938964844,266.6700134277344,265.2330017089844,282.6319580078125,293.7950439453125,291.1773681640625,1.0,0.5471049547195435,0.8122944235801697,0.8122944235801697,1.0,1.0,-1.1255574226379397,0.4633443653583526,0.6622130274772644,0.2495546787977218,0.0,0.0,0.4327269792556762,410.8423156738281,398.0,3.035120248794556,-9693.8623046875,867.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,306.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.2200697958469391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546706140041351,0.3546754717826843,-4.87486340716714e-06,0.0,0.0002233428676845,0.0,0.0,17.292766571044922,0.0,0.0,0.0,0.3238306939601898,4.0,0.0,1.0
393180,293.1782531738281,297.1499938964844,293.1499938964844,0.0294674094766378,-1052.9871826171875,304.1542053222656,0.3219577968120575,0.057856909930706,0.0469884574413299,294.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.2988931834697723,0.050000000745058,0.0630349069833755,293.3085327148437,297.1499938964844,293.1499938964844,0.1902481764554977,-2977.8017578125,304.16827392578125,0.5948273539543152,0.2539382576942444,0.1896258145570755,293.22003173828125,297.1499938964844,293.1499938964844,0.2428337037563324,-4896.28955078125,304.1601257324219,0.6353817582130432,0.3131493031978607,0.3119911253452301,293.34771728515625,297.1499938964844,293.1499938964844,0.0052032903768122,-1933.2237548828125,296.5370483398437,0.2988931834697723,0.050000000745058,0.2990104556083679,291.1809997558594,291.1499938964844,266.7066650390625,265.264404296875,282.65625,293.8080749511719,291.181640625,1.0,0.5432266592979431,0.8120788931846619,0.8120788931846619,1.0,1.0,-1.1170642375946045,0.459780603647232,0.65728360414505,0.2467059344053268,0.0,0.0,0.4283874034881592,405.5710754394531,386.0,6.110277652740479,-9604.435546875,849.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,306.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1171875,18000.0,0.0,0.0,0.218546524643898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493443131446838,0.349349170923233,-4.854686721955659e-06,0.0,0.0002217969449702,0.0,0.0,16.92159080505371,0.0,0.0,0.0,0.3223279416561126,4.0,0.0,1.0
393240,293.1782531738281,297.1499938964844,293.1499938964844,0.0294674094766378,-1052.9871826171875,304.1542053222656,0.3219577968120575,0.057856909930706,0.0469884574413299,294.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.2988931834697723,0.050000000745058,0.0630349069833755,293.3085327148437,297.1499938964844,293.1499938964844,0.1902481764554977,-2977.8017578125,304.16827392578125,0.5948273539543152,0.2539382576942444,0.1896258145570755,293.22003173828125,297.1499938964844,293.1499938964844,0.2428337037563324,-4896.28955078125,304.1601257324219,0.6353817582130432,0.3131493031978607,0.3119911253452301,293.34771728515625,297.1499938964844,293.1499938964844,0.0052032903768122,-1933.2237548828125,296.5370483398437,0.2988931834697723,0.050000000745058,0.2990104556083679,291.1809997558594,291.1499938964844,266.7066650390625,265.264404296875,282.65625,293.8080749511719,291.181640625,1.0,0.5432266592979431,0.8120788931846619,0.8120788931846619,1.0,1.0,-1.1170642375946045,0.459780603647232,0.65728360414505,0.2467059344053268,0.0,0.0,0.4283874034881592,405.5710754394531,386.0,6.110277652740479,-9604.435546875,849.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,306.8817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1171875,18000.0,0.0,0.0,0.218546524643898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493443131446838,0.349349170923233,-4.854686721955659e-06,0.0,0.0002217969449702,0.0,0.0,16.92159080505371,0.0,0.0,0.0,0.3223279416561126,4.0,0.0,1.0
393300,293.1786499023437,297.1499938964844,293.1499938964844,0.0285814646631479,-1044.7625732421875,304.1550598144531,0.3213299214839935,0.0574227273464202,0.0466112308204174,294.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.2994148433208465,0.050000000745058,0.0628835409879684,293.3085021972656,297.1499938964844,293.1499938964844,0.188301220536232,-2953.4404296875,304.1684875488281,0.5941227674484253,0.2519372999668121,0.1881157308816909,293.21990966796875,297.1499938964844,293.1499938964844,0.2418070584535598,-4879.8212890625,304.16015625,0.6357304453849792,0.3122823238372803,0.3110144436359405,293.3485412597656,297.1499938964844,293.1499938964844,0.005150734912604,-1915.057861328125,296.50250244140625,0.2994148433208465,0.050000000745058,0.2982924580574035,291.18408203125,291.1499938964844,266.7250061035156,265.28009033203125,282.6688842773437,293.8150634765625,291.1846923828125,1.0,0.5405972003936768,0.811971127986908,0.811971127986908,1.0,1.0,-1.1123889684677124,0.4578163027763366,0.654572606086731,0.2451569437980651,0.0,0.0,0.4258019924163818,401.6623229980469,386.0,7.103811264038086,-9553.4501953125,838.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,306.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8984375,18000.0,0.0,0.0,0.2176825255155563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462178111076355,0.3462226688861847,-4.843389888264937e-06,0.0,0.0002209200902143,0.0,0.0,16.707347869873047,0.0,0.0,0.0,0.3214613497257232,4.0,0.0,1.0
