time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.178955078125,297.1499938964844,293.1499938964844,0.0281713474541902,-1035.5067138671875,304.1548767089844,0.3207993507385254,0.0569976344704628,0.0462267026305198,294.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3000161051750183,0.050000000745058,0.0627117902040481,293.30841064453125,297.1499938964844,293.1499938964844,0.1863575577735901,-2929.078857421875,304.1686706542969,0.5935562252998352,0.2499476671218872,0.1865991353988647,293.2197570800781,297.1499938964844,293.1499938964844,0.2407867461442947,-4863.451171875,304.16015625,0.6362183094024658,0.3114300072193146,0.3100332021713257,293.3492736816406,297.1499938964844,293.1499938964844,0.0050967591814696,-1896.3629150390625,296.4677734375,0.3000161051750183,0.050000000745058,0.2974777519702911,291.186767578125,291.1499938964844,266.74334716796875,265.2957763671875,282.6816711425781,293.82244873046875,291.187255859375,1.0,0.5376509428024292,0.8118801116943359,0.8118801116943359,1.0,1.0,-1.107547402381897,0.4557883441448211,0.6517590284347534,0.2435484230518341,0.0,0.0,0.4230771362781524,397.23486328125,374.0,6.991781711578369,-9499.6181640625,825.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.8813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.83984375,18000.0,0.0,0.0,0.216741606593132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428548872470855,0.3428597152233124,-4.831127171200933e-06,0.0,0.0002199651789851,0.0,0.0,16.478090286254883,0.0,0.0,0.0,0.3205347657203674,4.0,0.0,1.0
393420,293.1794738769531,297.1499938964844,293.1499938964844,0.0274122226983308,-1017.6049194335938,304.1545104980469,0.3199411332607269,0.0561624877154827,0.0454431138932704,294.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.3013979494571686,0.050000000745058,0.0623276010155677,293.30810546875,297.1499938964844,293.1499938964844,0.1824878007173538,-2880.443603515625,304.1688842773437,0.5927149057388306,0.24599289894104,0.1835552304983139,293.21929931640625,297.1499938964844,293.1499938964844,0.2387673109769821,-4831.03515625,304.1601257324219,0.6375010013580322,0.3097569346427917,0.3080639243125915,293.3506164550781,297.1499938964844,293.1499938964844,0.0049868538044393,-1858.1661376953125,296.3976745605469,0.3013979494571686,0.050000000745058,0.2956553101539612,291.1909484863281,291.1499938964844,266.7799987792969,265.3270568847656,282.7074584960937,293.83843994140625,291.1913146972656,1.0,0.5310971736907959,0.8116980195045471,0.8116980195045471,1.0,1.0,-1.097537636756897,0.4516190886497497,0.645918607711792,0.2401818484067917,0.0,0.0,0.4173265397548675,387.344482421875,377.0,5.798955917358398,-9387.6767578125,798.3032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.896484375,18000.0,0.0,0.0,0.2146225869655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357719779014587,0.3357767760753631,-4.805071512237191e-06,0.0,0.000217814638745,0.0,0.0,15.999746322631836,0.0,0.0,0.0,0.3185938000679016,4.0,0.0,1.0
393480,293.1794738769531,297.1499938964844,293.1499938964844,0.0274122226983308,-1017.6049194335938,304.1545104980469,0.3199411332607269,0.0561624877154827,0.0454431138932704,294.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.3013979494571686,0.050000000745058,0.0623276010155677,293.30810546875,297.1499938964844,293.1499938964844,0.1824878007173538,-2880.443603515625,304.1688842773437,0.5927149057388306,0.24599289894104,0.1835552304983139,293.21929931640625,297.1499938964844,293.1499938964844,0.2387673109769821,-4831.03515625,304.1601257324219,0.6375010013580322,0.3097569346427917,0.3080639243125915,293.3506164550781,297.1499938964844,293.1499938964844,0.0049868538044393,-1858.1661376953125,296.3976745605469,0.3013979494571686,0.050000000745058,0.2956553101539612,291.1909484863281,291.1499938964844,266.7799987792969,265.3270568847656,282.7074584960937,293.83843994140625,291.1913146972656,1.0,0.5310971736907959,0.8116980195045471,0.8116980195045471,1.0,1.0,-1.097537636756897,0.4516190886497497,0.645918607711792,0.2401818484067917,0.0,0.0,0.4173265397548675,387.344482421875,377.0,5.798955917358398,-9387.6767578125,798.3032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.896484375,18000.0,0.0,0.0,0.2146225869655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357719779014587,0.3357767760753631,-4.805071512237191e-06,0.0,0.000217814638745,0.0,0.0,15.999746322631836,0.0,0.0,0.0,0.3185938000679016,4.0,0.0,1.0
393540,293.1801452636719,297.1499938964844,293.1499938964844,0.0266402307897806,-1002.8973999023438,304.1543273925781,0.3181955814361572,0.0552765354514122,0.0447909906506538,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.3020060956478119,0.050000000745058,0.0621630139648914,293.3079833984375,297.1499938964844,293.1499938964844,0.1788867861032486,-2835.123291015625,304.1685791015625,0.5903822183609009,0.2420156151056289,0.1806724816560745,293.21893310546875,297.1499938964844,293.1499938964844,0.2370443344116211,-4803.5458984375,304.1596069335937,0.6374795436859131,0.308075875043869,0.3063248693943023,293.3519287109375,297.1499938964844,293.1499938964844,0.0048970840871334,-1827.1182861328125,296.32501220703125,0.3020060956478119,0.050000000745058,0.2948745787143707,291.19140625,291.1499938964844,266.8166809082031,265.3582458496094,282.7297668457031,293.8571472167969,291.1909484863281,1.0,0.5283603072166443,0.8115159869194031,0.8115159869194031,1.0,1.0,-1.089735746383667,0.4485775828361511,0.6411581039428711,0.2369937002658844,0.0,0.0,0.4116848111152649,383.0379028320313,365.0,-0.5208730101585388,-9284.1650390625,783.5863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.62109375,18000.0,0.0,0.0,0.2122074514627456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286058008670807,0.3286105692386627,-4.778379206982208e-06,0.0,0.0002153635869035,0.0,0.0,15.521933555603027,0.0,0.0,0.0,0.3166511952877044,4.0,0.0,1.0
393600,293.1801452636719,297.1499938964844,293.1499938964844,0.0266402307897806,-1002.8973999023438,304.1543273925781,0.3181955814361572,0.0552765354514122,0.0447909906506538,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.3020060956478119,0.050000000745058,0.0621630139648914,293.3079833984375,297.1499938964844,293.1499938964844,0.1788867861032486,-2835.123291015625,304.1685791015625,0.5903822183609009,0.2420156151056289,0.1806724816560745,293.21893310546875,297.1499938964844,293.1499938964844,0.2370443344116211,-4803.5458984375,304.1596069335937,0.6374795436859131,0.308075875043869,0.3063248693943023,293.3519287109375,297.1499938964844,293.1499938964844,0.0048970840871334,-1827.1182861328125,296.32501220703125,0.3020060956478119,0.050000000745058,0.2948745787143707,291.19140625,291.1499938964844,266.8166809082031,265.3582458496094,282.7297668457031,293.8571472167969,291.1909484863281,1.0,0.5283603072166443,0.8115159869194031,0.8115159869194031,1.0,1.0,-1.089735746383667,0.4485775828361511,0.6411581039428711,0.2369937002658844,0.0,0.0,0.4116848111152649,383.0379028320313,365.0,-0.5208730101585388,-9284.1650390625,783.5863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.62109375,18000.0,0.0,0.0,0.2122074514627456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286058008670807,0.3286105692386627,-4.778379206982208e-06,0.0,0.0002153635869035,0.0,0.0,15.521933555603027,0.0,0.0,0.0,0.3166511952877044,4.0,0.0,1.0
393660,293.1810607910156,297.1499938964844,293.1499938964844,0.025701330974698,-985.60400390625,304.1544494628906,0.316671222448349,0.0543313585221767,0.0440089739859104,294.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.3030892610549927,0.050000000745058,0.0618762299418449,293.3079833984375,297.1499938964844,293.1499938964844,0.1751901507377624,-2788.34716796875,304.1685485839844,0.5888040065765381,0.238010749220848,0.1776707172393798,293.2186889648437,297.1499938964844,293.1499938964844,0.2352293133735656,-4774.43359375,304.1594543457031,0.6382176876068115,0.3063753247261047,0.3044359087944031,293.353271484375,297.1499938964844,293.1499938964844,0.0047983406111598,-1792.784423828125,296.2504272460937,0.3030892610549927,0.050000000745058,0.2935141921043396,291.18963623046875,291.1499938964844,266.85333251953125,265.389404296875,282.75469970703125,293.879150390625,291.1898193359375,1.0,0.5230374932289124,0.8113712072372437,0.8113712072372437,1.0,1.0,-1.0805481672286987,0.4449144601821899,0.635633647441864,0.2335095256567001,0.0,0.0,0.4065938293933868,375.6203918457031,368.0,0.1620946675539016,-9184.0185546875,762.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856689453125,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.2095780223608017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223973512649536,0.3224020898342132,-4.754815108753974e-06,0.0,0.0002126950566889,0.0,0.0,15.112476348876951,0.0,0.0,0.0,0.3149683177471161,4.0,0.0,1.0
393720,293.1810607910156,297.1499938964844,293.1499938964844,0.025701330974698,-985.60400390625,304.1544494628906,0.316671222448349,0.0543313585221767,0.0440089739859104,294.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.3030892610549927,0.050000000745058,0.0618762299418449,293.3079833984375,297.1499938964844,293.1499938964844,0.1751901507377624,-2788.34716796875,304.1685485839844,0.5888040065765381,0.238010749220848,0.1776707172393798,293.2186889648437,297.1499938964844,293.1499938964844,0.2352293133735656,-4774.43359375,304.1594543457031,0.6382176876068115,0.3063753247261047,0.3044359087944031,293.353271484375,297.1499938964844,293.1499938964844,0.0047983406111598,-1792.784423828125,296.2504272460937,0.3030892610549927,0.050000000745058,0.2935141921043396,291.18963623046875,291.1499938964844,266.85333251953125,265.389404296875,282.75469970703125,293.879150390625,291.1898193359375,1.0,0.5230374932289124,0.8113712072372437,0.8113712072372437,1.0,1.0,-1.0805481672286987,0.4449144601821899,0.635633647441864,0.2335095256567001,0.0,0.0,0.4065938293933868,375.6203918457031,368.0,0.1620946675539016,-9184.0185546875,762.1166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856689453125,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.236328125,18000.0,0.0,0.0,0.2095780223608017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223973512649536,0.3224020898342132,-4.754815108753974e-06,0.0,0.0002126950566889,0.0,0.0,15.112476348876951,0.0,0.0,0.0,0.3149683177471161,4.0,0.0,1.0
393780,293.1820678710937,297.1499938964844,293.1499938964844,0.0248803291469812,-970.24853515625,304.1543273925781,0.3143760561943054,0.0533382408320903,0.0433205366134643,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.303536981344223,0.050000000745058,0.0617600530385971,293.30816650390625,297.1499938964844,293.1499938964844,0.1716328263282776,-2743.169189453125,304.1683044433594,0.5859786868095398,0.2339720427989959,0.1747824102640152,293.2185974121094,297.1499938964844,293.1499938964844,0.2335553169250488,-4747.6083984375,304.1590881347656,0.6378843188285828,0.3046564757823944,0.3027111887931824,293.354736328125,297.1499938964844,293.1499938964844,0.0047134179621934,-1763.149169921875,296.1757507324219,0.303536981344223,0.050000000745058,0.2929631173610687,291.18902587890625,291.1499938964844,266.8900146484375,265.4204406738281,282.77655029296875,293.9023742675781,291.1884155273437,1.0,0.5210012793540955,0.8112264275550842,0.8112264275550842,1.0,1.0,-1.073028326034546,0.4421067535877228,0.6309215426445007,0.2301495820283889,0.0,0.0,0.4013417363166809,372.5401306152344,356.0,-3.2890257835388184,-9085.232421875,750.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7389221191406,306.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.63671875,18000.0,0.0,0.0,0.2067933529615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159826397895813,0.3159873485565185,-4.732100933324546e-06,0.0,0.0002098689583363,0.0,0.0,14.699722290039062,0.0,0.0,0.0,0.3132821321487427,4.0,0.0,1.0
393840,293.1820678710937,297.1499938964844,293.1499938964844,0.0248803291469812,-970.24853515625,304.1543273925781,0.3143760561943054,0.0533382408320903,0.0433205366134643,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.303536981344223,0.050000000745058,0.0617600530385971,293.30816650390625,297.1499938964844,293.1499938964844,0.1716328263282776,-2743.169189453125,304.1683044433594,0.5859786868095398,0.2339720427989959,0.1747824102640152,293.2185974121094,297.1499938964844,293.1499938964844,0.2335553169250488,-4747.6083984375,304.1590881347656,0.6378843188285828,0.3046564757823944,0.3027111887931824,293.354736328125,297.1499938964844,293.1499938964844,0.0047134179621934,-1763.149169921875,296.1757507324219,0.303536981344223,0.050000000745058,0.2929631173610687,291.18902587890625,291.1499938964844,266.8900146484375,265.4204406738281,282.77655029296875,293.9023742675781,291.1884155273437,1.0,0.5210012793540955,0.8112264275550842,0.8112264275550842,1.0,1.0,-1.073028326034546,0.4421067535877228,0.6309215426445007,0.2301495820283889,0.0,0.0,0.4013417363166809,372.5401306152344,356.0,-3.2890257835388184,-9085.232421875,750.2013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7389221191406,306.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.63671875,18000.0,0.0,0.0,0.2067933529615402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159826397895813,0.3159873485565185,-4.732100933324546e-06,0.0,0.0002098689583363,0.0,0.0,14.699722290039062,0.0,0.0,0.0,0.3132821321487427,4.0,0.0,1.0
393900,293.18267822265625,297.1499938964844,293.1499938964844,0.0244161393493413,-961.453369140625,304.1543884277344,0.3133170306682586,0.0528142377734184,0.0429198667407035,294.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.3039715588092804,0.050000000745058,0.0616484992206096,293.308349609375,297.1499938964844,293.1499938964844,0.1698221862316131,-2720.094482421875,304.16827392578125,0.5848966240882874,0.2319331914186477,0.1732815951108932,293.2186279296875,297.1499938964844,293.1499938964844,0.2326960116624832,-4733.81201171875,304.15899658203125,0.6380515694618225,0.3037838935852051,0.3017795085906982,293.35552978515625,297.1499938964844,293.1499938964844,0.0046671167947351,-1747.0067138671875,296.1368103027344,0.3039715588092804,0.050000000745058,0.2924339473247528,291.1866455078125,291.1499938964844,266.9083251953125,265.4359436035156,282.7886047363281,293.91510009765625,291.186279296875,1.0,0.5187237858772278,0.8111540675163269,0.8111540675163269,1.0,1.0,-1.068653225898743,0.4404143393039703,0.6282389163970947,0.2283682823181152,0.0,0.0,0.3991393446922302,369.6394958496094,356.0,-3.738060235977173,-9037.3173828125,741.2984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7615966796875,306.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.740234375,18000.0,0.0,0.0,0.2053656578063964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132243156433105,0.3132290542125702,-4.72166902909521e-06,0.0,0.0002084200386889,0.0,0.0,14.522038459777832,0.0,0.0,0.0,0.3125509917736053,4.0,0.0,1.0
393960,293.1831970214844,297.1499938964844,293.1499938964844,0.0239207055419683,-951.920166015625,304.15447998046875,0.3123729228973388,0.052294548600912,0.0424936823546886,294.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.3045526146888733,0.050000000745058,0.0615012310445308,293.3085021972656,297.1499938964844,293.1499938964844,0.1679503917694091,-2696.135986328125,304.1683349609375,0.5840569734573364,0.2298967242240905,0.1717530936002731,293.2185974121094,297.1499938964844,293.1499938964844,0.2317610681056976,-4718.7021484375,304.1590576171875,0.6384570002555847,0.302916020154953,0.300812691450119,293.3563232421875,297.1499938964844,293.1499938964844,0.0046177641488611,-1729.57861328125,296.0989685058594,0.3045526146888733,0.050000000745058,0.2917353510856628,291.18634033203125,291.1499938964844,266.9266662597656,265.451416015625,282.8011474609375,293.9276123046875,291.1864929199219,1.0,0.516039252281189,0.8110865950584412,0.8110865950584412,1.0,1.0,-1.0639121532440186,0.4385527372360229,0.6253594160079956,0.2265235930681228,0.0,0.0,0.3967574834823608,365.83056640625,344.0,-1.178900122642517,-8988.09375,730.5029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7811889648437,306.8661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.21875,18000.0,0.0,0.0,0.2039258033037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105559945106506,0.3105607032775879,-4.7121752686507534e-06,0.0,0.0002069587644655,0.0,0.0,14.352824211120604,0.0,0.0,0.0,0.3118495941162109,4.0,0.0,1.0
394020,293.1841125488281,297.1499938964844,293.1499938964844,0.0229098685085773,-932.0565795898438,304.1546630859375,0.3107101619243622,0.0512670613825321,0.0416114032268524,294.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.305972158908844,0.050000000745058,0.0611501783132553,293.30877685546875,297.1499938964844,293.1499938964844,0.1641469448804855,-2647.24169921875,304.1685791015625,0.5827761888504028,0.2258239537477493,0.1686557382345199,293.2185363769531,297.1499938964844,293.1499938964844,0.2298180609941482,-4687.20703125,304.1592712402344,0.639687716960907,0.3011947274208069,0.2988358736038208,293.35791015625,297.1499938964844,293.1499938964844,0.0045147454366087,-1692.910888671875,296.02423095703125,0.305972158908844,0.050000000745058,0.290070116519928,291.1879577636719,291.1499938964844,266.9633483886719,265.4823303222656,282.826416015625,293.951904296875,291.18804931640625,1.0,0.5097368359565735,0.8109517097473145,0.8109517097473145,1.0,1.0,-1.0538886785507202,0.4345817565917969,0.6193068623542786,0.2227456420660019,0.0,0.0,0.3915761113166809,356.7765197753906,332.0,0.896080493927002,-8878.6796875,706.1135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81317138671875,306.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.990234375,18000.0,0.0,0.0,0.2010137289762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047115504741668,0.3047162294387817,-4.6928412302804645e-06,0.0,0.0002040033868979,0.0,0.0,13.989509582519531,0.0,0.0,0.0,0.3103587627410888,4.0,0.0,1.0
394080,293.1841125488281,297.1499938964844,293.1499938964844,0.0229098685085773,-932.0565795898438,304.1546630859375,0.3107101619243622,0.0512670613825321,0.0416114032268524,294.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.305972158908844,0.050000000745058,0.0611501783132553,293.30877685546875,297.1499938964844,293.1499938964844,0.1641469448804855,-2647.24169921875,304.1685791015625,0.5827761888504028,0.2258239537477493,0.1686557382345199,293.2185363769531,297.1499938964844,293.1499938964844,0.2298180609941482,-4687.20703125,304.1592712402344,0.639687716960907,0.3011947274208069,0.2988358736038208,293.35791015625,297.1499938964844,293.1499938964844,0.0045147454366087,-1692.910888671875,296.02423095703125,0.305972158908844,0.050000000745058,0.290070116519928,291.1879577636719,291.1499938964844,266.9633483886719,265.4823303222656,282.826416015625,293.951904296875,291.18804931640625,1.0,0.5097368359565735,0.8109517097473145,0.8109517097473145,1.0,1.0,-1.0538886785507202,0.4345817565917969,0.6193068623542786,0.2227456420660019,0.0,0.0,0.3915761113166809,356.7765197753906,332.0,0.896080493927002,-8878.6796875,706.1135864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81317138671875,306.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.990234375,18000.0,0.0,0.0,0.2010137289762497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047115504741668,0.3047162294387817,-4.6928412302804645e-06,0.0,0.0002040033868979,0.0,0.0,13.989509582519531,0.0,0.0,0.0,0.3103587627410888,4.0,0.0,1.0
394140,293.18487548828125,297.1499938964844,293.1499938964844,0.0219050124287605,-911.751708984375,304.15478515625,0.30924853682518,0.0502520091831684,0.0407064594328403,294.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.3076412379741668,0.050000000745058,0.0607524439692497,293.3090515136719,297.1499938964844,293.1499938964844,0.1603312790393829,-2597.9609375,304.1687316894531,0.5818429589271545,0.2217472493648529,0.1655216068029403,293.2183532714844,297.1499938964844,293.1499938964844,0.2278684973716735,-4655.5810546875,304.159423828125,0.6413240432739258,0.2994916141033172,0.2968297898769378,293.3594970703125,297.1499938964844,293.1499938964844,0.0044092875905334,-1655.2127685546875,295.94842529296875,0.3076412379741668,0.050000000745058,0.2881834208965301,291.1886291503906,291.1499938964844,267.0,265.5131225585937,282.8517150878906,293.9754333496094,291.18865966796875,1.0,0.5026127099990845,0.810816764831543,0.810816764831543,1.0,1.0,-1.04342520236969,0.4304082095623016,0.6130169630050659,0.218914121389389,0.0,0.0,0.3863784968852997,346.5375061035156,335.0,0.9130159020423888,-8764.5751953125,679.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,306.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.515625,18000.0,0.0,0.0,0.1980577856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988247573375702,0.298829436302185,-4.673275725508574e-06,0.0,0.0002010034659178,0.0,0.0,13.627680778503418,0.0,0.0,0.0,0.3088724017143249,4.0,0.0,1.0
394200,293.18487548828125,297.1499938964844,293.1499938964844,0.0219050124287605,-911.751708984375,304.15478515625,0.30924853682518,0.0502520091831684,0.0407064594328403,294.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.3076412379741668,0.050000000745058,0.0607524439692497,293.3090515136719,297.1499938964844,293.1499938964844,0.1603312790393829,-2597.9609375,304.1687316894531,0.5818429589271545,0.2217472493648529,0.1655216068029403,293.2183532714844,297.1499938964844,293.1499938964844,0.2278684973716735,-4655.5810546875,304.159423828125,0.6413240432739258,0.2994916141033172,0.2968297898769378,293.3594970703125,297.1499938964844,293.1499938964844,0.0044092875905334,-1655.2127685546875,295.94842529296875,0.3076412379741668,0.050000000745058,0.2881834208965301,291.1886291503906,291.1499938964844,267.0,265.5131225585937,282.8517150878906,293.9754333496094,291.18865966796875,1.0,0.5026127099990845,0.810816764831543,0.810816764831543,1.0,1.0,-1.04342520236969,0.4304082095623016,0.6130169630050659,0.218914121389389,0.0,0.0,0.3863784968852997,346.5375061035156,335.0,0.9130159020423888,-8764.5751953125,679.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,306.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.515625,18000.0,0.0,0.0,0.1980577856302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988247573375702,0.298829436302185,-4.673275725508574e-06,0.0,0.0002010034659178,0.0,0.0,13.627680778503418,0.0,0.0,0.0,0.3088724017143249,4.0,0.0,1.0
394260,293.1859741210937,297.1499938964844,293.1499938964844,0.0213596522808074,-901.0291137695312,304.14239501953125,0.3084251582622528,0.050000000745058,0.0402651540935039,294.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.3084211945533752,0.050000000745058,0.0605718828737735,293.3095397949219,297.1499938964844,293.1499938964844,0.1567360758781433,-2551.40087890625,304.1684875488281,0.5792028903961182,0.2176230400800705,0.162526786327362,293.21832275390625,297.1499938964844,293.1499938964844,0.2261745631694793,-4628.24951171875,304.1590881347656,0.6414819359779358,0.297769159078598,0.295037180185318,293.3611145019531,297.1499938964844,293.1499938964844,0.004320996813476,-1623.7451171875,295.8702087402344,0.3084211945533752,0.050000000745058,0.2873269319534302,291.1865234375,291.1499938964844,267.0366516113281,265.5438842773437,282.872802734375,293.9998779296875,291.1856689453125,1.0,0.4994877874851227,0.8107224702835083,0.8107224702835083,1.0,1.0,-1.0356756448745728,0.4275507926940918,0.6081247925758362,0.215469092130661,0.0,0.0,0.3815617561340332,341.8283996582031,338.0,-4.807275772094727,-8661.888671875,665.3306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556213378906,306.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.1950930953025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931965887546539,0.2932012379169464,-4.654420536098769e-06,0.0,0.0001979946828214,0.0,0.0,13.285414695739746,0.0,0.0,0.0,0.3074664175510406,4.0,0.0,1.0
394320,293.1859741210937,297.1499938964844,293.1499938964844,0.0213596522808074,-901.0291137695312,304.14239501953125,0.3084251582622528,0.050000000745058,0.0402651540935039,294.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.3084211945533752,0.050000000745058,0.0605718828737735,293.3095397949219,297.1499938964844,293.1499938964844,0.1567360758781433,-2551.40087890625,304.1684875488281,0.5792028903961182,0.2176230400800705,0.162526786327362,293.21832275390625,297.1499938964844,293.1499938964844,0.2261745631694793,-4628.24951171875,304.1590881347656,0.6414819359779358,0.297769159078598,0.295037180185318,293.3611145019531,297.1499938964844,293.1499938964844,0.004320996813476,-1623.7451171875,295.8702087402344,0.3084211945533752,0.050000000745058,0.2873269319534302,291.1865234375,291.1499938964844,267.0366516113281,265.5438842773437,282.872802734375,293.9998779296875,291.1856689453125,1.0,0.4994877874851227,0.8107224702835083,0.8107224702835083,1.0,1.0,-1.0356756448745728,0.4275507926940918,0.6081247925758362,0.215469092130661,0.0,0.0,0.3815617561340332,341.8283996582031,338.0,-4.807275772094727,-8661.888671875,665.3306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556213378906,306.7972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.677734375,18000.0,0.0,0.0,0.1950930953025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931965887546539,0.2932012379169464,-4.654420536098769e-06,0.0,0.0001979946828214,0.0,0.0,13.285414695739746,0.0,0.0,0.0,0.3074664175510406,4.0,0.0,1.0
394380,293.1883239746094,297.1499938964844,293.1499938964844,0.0212431605905294,-899.4420776367188,304.122314453125,0.3086322546005249,0.050000000745058,0.04023227840662,294.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.3086322844028473,0.050000000745058,0.0605236180126667,293.310302734375,297.1499938964844,293.1499938964844,0.1532876938581466,-2506.61328125,304.1680603027344,0.575387179851532,0.2134275585412979,0.1595764905214309,293.21844482421875,297.1499938964844,293.1499938964844,0.2246836423873901,-4604.326171875,304.1585388183594,0.6406707167625427,0.2960101068019867,0.2933363020420074,293.3627319335937,297.1499938964844,293.1499938964844,0.0042438586242496,-1596.5272216796875,295.7874450683594,0.3086322844028473,0.050000000745058,0.2870979905128479,291.1783447265625,291.1499938964844,267.0733337402344,265.5745544433594,282.8881225585937,294.02001953125,291.17730712890625,1.0,0.4983695447444916,0.8106282353401184,0.8106282353401184,1.0,1.0,-1.029703140258789,0.4255299568176269,0.6041732430458069,0.2123337835073471,0.0,0.0,0.3783155083656311,340.4906005859375,341.0,-10.017722129821776,-8583.3095703125,658.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584899902344,306.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1015625,18000.0,0.0,0.0,0.1922305524349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289140373468399,0.2891449928283691,-4.6393620323215146e-06,0.0,0.000195089567569,0.0,0.0,13.037341117858888,0.0,0.0,0.0,0.3064357340335846,4.0,0.0,1.0
394440,293.1883239746094,297.1499938964844,293.1499938964844,0.0212431605905294,-899.4420776367188,304.122314453125,0.3086322546005249,0.050000000745058,0.04023227840662,294.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.3086322844028473,0.050000000745058,0.0605236180126667,293.310302734375,297.1499938964844,293.1499938964844,0.1532876938581466,-2506.61328125,304.1680603027344,0.575387179851532,0.2134275585412979,0.1595764905214309,293.21844482421875,297.1499938964844,293.1499938964844,0.2246836423873901,-4604.326171875,304.1585388183594,0.6406707167625427,0.2960101068019867,0.2933363020420074,293.3627319335937,297.1499938964844,293.1499938964844,0.0042438586242496,-1596.5272216796875,295.7874450683594,0.3086322844028473,0.050000000745058,0.2870979905128479,291.1783447265625,291.1499938964844,267.0733337402344,265.5745544433594,282.8881225585937,294.02001953125,291.17730712890625,1.0,0.4983695447444916,0.8106282353401184,0.8106282353401184,1.0,1.0,-1.029703140258789,0.4255299568176269,0.6041732430458069,0.2123337835073471,0.0,0.0,0.3783155083656311,340.4906005859375,341.0,-10.017722129821776,-8583.3095703125,658.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584899902344,306.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1015625,18000.0,0.0,0.0,0.1922305524349212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289140373468399,0.2891449928283691,-4.6393620323215146e-06,0.0,0.000195089567569,0.0,0.0,13.037341117858888,0.0,0.0,0.0,0.3064357340335846,4.0,0.0,1.0
394500,293.1894836425781,297.1499938964844,293.1499938964844,0.0212071780115365,-899.1087036132812,304.1120910644531,0.308607667684555,0.050000000745058,0.0402360446751117,294.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.308607667684555,0.050000000745058,0.0605292730033397,293.3106994628906,297.1499938964844,293.1499938964844,0.1515829116106033,-2484.386474609375,304.1678771972656,0.5731987953186035,0.2113194316625595,0.158112570643425,293.218505859375,297.1499938964844,293.1499938964844,0.2239685654640197,-4592.83935546875,304.1582946777344,0.6400517821311951,0.2951355278491974,0.2925154864788055,293.3634338378906,297.1499938964844,293.1499938964844,0.0042076925747096,-1583.7470703125,295.7460327148437,0.308607667684555,0.050000000745058,0.2871248126029968,291.1741638183594,291.1499938964844,267.0916748046875,265.58984375,282.8933410644531,294.0263366699219,291.17315673828125,1.0,0.4982954263687134,0.8105810880661011,0.8105810880661011,1.0,1.0,-1.0270060300827026,0.4246471226215362,0.6023589372634888,0.2108410000801086,0.0,0.0,0.3771337568759918,340.5801086425781,341.0,-10.834619522094728,-8550.9150390625,656.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8521423339844,306.7486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.880859375,18000.0,0.0,0.0,0.1908827871084213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876725792884826,0.2876771986484527,-4.633789558283752e-06,0.0,0.0001937217602971,0.0,0.0,12.94778060913086,0.0,0.0,0.0,0.3060607016086578,4.0,0.0,1.0
394560,293.1905517578125,297.1499938964844,293.1499938964844,0.0211806483566761,-898.9647827148438,304.1019592285156,0.3085261583328247,0.050000000745058,0.0402484610676765,294.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.3085261583328247,0.050000000745058,0.0605479553341865,293.3110656738281,297.1499938964844,293.1499938964844,0.1498879790306091,-2462.228759765625,304.167724609375,0.5708840489387512,0.2092099636793136,0.1566560864448547,293.218505859375,297.1499938964844,293.1499938964844,0.2232681065797805,-4581.57275390625,304.1580505371094,0.6393446922302246,0.2942672967910766,0.2917131185531616,293.36407470703125,297.1499938964844,293.1499938964844,0.0041726194322109,-1571.32470703125,295.70477294921875,0.3085261583328247,0.050000000745058,0.2872134149074554,291.1701354980469,291.1499938964844,267.1099853515625,265.6051330566406,282.8978881835937,294.03155517578125,291.169189453125,1.0,0.4984345138072967,0.8105272054672241,0.8105272054672241,1.0,1.0,-1.0244446992874146,0.4238191545009613,0.6006255149841309,0.2093953788280487,0.0,0.0,0.3761965930461883,341.001708984375,344.0,-10.909104347229004,-8521.5234375,655.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8404541015625,306.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.17578125,18000.0,0.0,0.0,0.1896066069602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286492258310318,0.2864968776702881,-4.629256181942765e-06,0.0,0.0001924265961861,0.0,0.0,12.87583065032959,0.0,0.0,0.0,0.3057589828968048,4.0,0.0,1.0
394620,293.1924133300781,297.1499938964844,293.1499938964844,0.0211457703262567,-899.0263671875,304.0821228027344,0.3082424402236938,0.050000000745058,0.0402918234467506,294.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.3082424402236938,0.050000000745058,0.0606131851673126,293.3117370605469,297.1499938964844,293.1499938964844,0.1465162932872772,-2417.9599609375,304.1674194335937,0.5659759044647217,0.2049916982650756,0.1537628918886184,293.2184143066406,297.1499938964844,293.1499938964844,0.2218889743089676,-4559.32373046875,304.1576843261719,0.6377512216567993,0.2925492823123932,0.2901540398597717,293.3650817871094,297.1499938964844,293.1499938964844,0.0041046333499252,-1547.114990234375,295.62335205078125,0.3082424402236938,0.050000000745058,0.2875228524208069,291.163330078125,291.1499938964844,267.14666748046875,265.6356201171875,282.90643310546875,294.0404663085937,291.1626281738281,1.0,0.4991696774959564,0.8104194402694702,0.8104194402694702,1.0,1.0,-1.0196243524551392,0.422273188829422,0.5973511338233948,0.2066473513841629,0.0,0.0,0.3748978078365326,342.55645751953125,347.0,-9.282299041748049,-8469.26953125,654.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013000488281,306.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1873092651367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848483026027679,0.284852921962738,-4.622819687938318e-06,0.0,0.0001900950883282,0.0,0.0,12.77560806274414,0.0,0.0,0.0,0.305336982011795,4.0,0.0,1.0
394680,293.1924133300781,297.1499938964844,293.1499938964844,0.0211457703262567,-899.0263671875,304.0821228027344,0.3082424402236938,0.050000000745058,0.0402918234467506,294.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.3082424402236938,0.050000000745058,0.0606131851673126,293.3117370605469,297.1499938964844,293.1499938964844,0.1465162932872772,-2417.9599609375,304.1674194335937,0.5659759044647217,0.2049916982650756,0.1537628918886184,293.2184143066406,297.1499938964844,293.1499938964844,0.2218889743089676,-4559.32373046875,304.1576843261719,0.6377512216567993,0.2925492823123932,0.2901540398597717,293.3650817871094,297.1499938964844,293.1499938964844,0.0041046333499252,-1547.114990234375,295.62335205078125,0.3082424402236938,0.050000000745058,0.2875228524208069,291.163330078125,291.1499938964844,267.14666748046875,265.6356201171875,282.90643310546875,294.0404663085937,291.1626281738281,1.0,0.4991696774959564,0.8104194402694702,0.8104194402694702,1.0,1.0,-1.0196243524551392,0.422273188829422,0.5973511338233948,0.2066473513841629,0.0,0.0,0.3748978078365326,342.55645751953125,347.0,-9.282299041748049,-8469.26953125,654.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013000488281,306.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.349609375,18000.0,0.0,0.0,0.1873092651367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848483026027679,0.284852921962738,-4.622819687938318e-06,0.0,0.0001900950883282,0.0,0.0,12.77560806274414,0.0,0.0,0.0,0.305336982011795,4.0,0.0,1.0
394740,293.1940002441406,297.1499938964844,293.1499938964844,0.0211235471069812,-899.3129272460938,304.06256103515625,0.3078571856021881,0.050000000745058,0.0403511449694633,294.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.3078571856021881,0.050000000745058,0.0607024282217025,293.31231689453125,297.1499938964844,293.1499938964844,0.1431555151939392,-2373.57177734375,304.167236328125,0.5608126521110535,0.20077545940876,0.1508884876966476,293.2182312011719,297.1499938964844,293.1499938964844,0.2205150127410888,-4537.05615234375,304.15740966796875,0.6360147595405579,0.2908515632152557,0.2886393368244171,293.3658447265625,297.1499938964844,293.1499938964844,0.0040383446030318,-1523.3077392578125,295.5435791015625,0.3078571856021881,0.050000000745058,0.2879461944103241,291.1585998535156,291.1499938964844,267.1833190917969,265.6660461425781,282.91552734375,294.048828125,291.1581420898437,1.0,0.5002981424331665,0.8103117346763611,0.8103117346763611,1.0,1.0,-1.0150728225708008,0.4208013415336609,0.5942714810371399,0.2040924429893493,0.0,0.0,0.3740905523300171,344.7259826660156,350.0,-6.637091636657715,-8421.5400390625,654.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439270019531,306.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1853896826505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838432192802429,0.283847838640213,-4.618893399310764e-06,0.0,0.000188146950677,0.0,0.0,12.714534759521484,0.0,0.0,0.0,0.3050791323184967,4.0,0.0,1.0
394800,293.1940002441406,297.1499938964844,293.1499938964844,0.0211235471069812,-899.3129272460938,304.06256103515625,0.3078571856021881,0.050000000745058,0.0403511449694633,294.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.3078571856021881,0.050000000745058,0.0607024282217025,293.31231689453125,297.1499938964844,293.1499938964844,0.1431555151939392,-2373.57177734375,304.167236328125,0.5608126521110535,0.20077545940876,0.1508884876966476,293.2182312011719,297.1499938964844,293.1499938964844,0.2205150127410888,-4537.05615234375,304.15740966796875,0.6360147595405579,0.2908515632152557,0.2886393368244171,293.3658447265625,297.1499938964844,293.1499938964844,0.0040383446030318,-1523.3077392578125,295.5435791015625,0.3078571856021881,0.050000000745058,0.2879461944103241,291.1585998535156,291.1499938964844,267.1833190917969,265.6660461425781,282.91552734375,294.048828125,291.1581420898437,1.0,0.5002981424331665,0.8103117346763611,0.8103117346763611,1.0,1.0,-1.0150728225708008,0.4208013415336609,0.5942714810371399,0.2040924429893493,0.0,0.0,0.3740905523300171,344.7259826660156,350.0,-6.637091636657715,-8421.5400390625,654.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439270019531,306.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1853896826505661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838432192802429,0.283847838640213,-4.618893399310764e-06,0.0,0.000188146950677,0.0,0.0,12.714534759521484,0.0,0.0,0.0,0.3050791323184967,4.0,0.0,1.0
394860,293.1954345703125,297.1499938964844,293.1499938964844,0.0211060810834169,-899.6704711914062,304.0430603027344,0.3074170351028442,0.050000000745058,0.0404195673763752,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3074170351028442,0.050000000745058,0.060805357992649,293.3128356933594,297.1499938964844,293.1499938964844,0.139799952507019,-2328.990478515625,304.1670837402344,0.5554875731468201,0.1965591013431549,0.1480242758989334,293.218017578125,297.1499938964844,293.1499938964844,0.2191361188888549,-4514.6162109375,304.1572265625,0.634208083152771,0.2891691327095032,0.2871536910533905,293.3664245605469,297.1499938964844,293.1499938964844,0.0039728363044559,-1499.5926513671875,295.4652404785156,0.3074170351028442,0.050000000745058,0.2884344458580017,291.15576171875,291.1499938964844,267.2200012207031,265.6964111328125,282.9260559082031,294.05731201171875,291.1554870605469,1.0,0.501649796962738,0.8101889491081238,0.8101889491081238,1.0,1.0,-1.0106784105300903,0.4193412065505981,0.591337263584137,0.2017335742712021,0.0,0.0,0.3735292553901672,347.248046875,353.0,-4.030672073364258,-8375.29296875,655.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,306.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1838503628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831769287586212,0.2831815481185913,-4.616400474333204e-06,0.0,0.0001865847443696,0.0,0.0,12.674403190612791,0.0,0.0,0.0,0.3049101531505584,4.0,0.0,1.0
394920,293.1954345703125,297.1499938964844,293.1499938964844,0.0211060810834169,-899.6704711914062,304.0430603027344,0.3074170351028442,0.050000000745058,0.0404195673763752,294.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3074170351028442,0.050000000745058,0.060805357992649,293.3128356933594,297.1499938964844,293.1499938964844,0.139799952507019,-2328.990478515625,304.1670837402344,0.5554875731468201,0.1965591013431549,0.1480242758989334,293.218017578125,297.1499938964844,293.1499938964844,0.2191361188888549,-4514.6162109375,304.1572265625,0.634208083152771,0.2891691327095032,0.2871536910533905,293.3664245605469,297.1499938964844,293.1499938964844,0.0039728363044559,-1499.5926513671875,295.4652404785156,0.3074170351028442,0.050000000745058,0.2884344458580017,291.15576171875,291.1499938964844,267.2200012207031,265.6964111328125,282.9260559082031,294.05731201171875,291.1554870605469,1.0,0.501649796962738,0.8101889491081238,0.8101889491081238,1.0,1.0,-1.0106784105300903,0.4193412065505981,0.591337263584137,0.2017335742712021,0.0,0.0,0.3735292553901672,347.248046875,353.0,-4.030672073364258,-8375.29296875,655.6504516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,306.6037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1838503628969192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831769287586212,0.2831815481185913,-4.616400474333204e-06,0.0,0.0001865847443696,0.0,0.0,12.674403190612791,0.0,0.0,0.0,0.3049101531505584,4.0,0.0,1.0
394980,293.1967468261719,297.1499938964844,293.1499938964844,0.0210898295044899,-900.0374755859375,304.0234375,0.3069485425949096,0.050000000745058,0.0404931642115116,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.3069485425949096,0.050000000745058,0.0609160736203193,293.3124694824219,297.1499938964844,293.1499938964844,0.1365236192941665,-2285.234130859375,304.1668395996094,0.5501628518104553,0.1925075948238372,0.1452296823263168,293.2177429199219,297.1499938964844,293.1499938964844,0.2177534401416778,-4492.04150390625,304.1571350097656,0.63237065076828,0.2874988615512848,0.2856879532337188,293.36688232421875,297.1499938964844,293.1499938964844,0.0039076991379261,-1475.8580322265625,295.38800048828125,0.3069485425949096,0.050000000745058,0.2889596223831177,291.154296875,291.1499938964844,267.25665283203125,265.7266540527344,282.93621826171875,294.06280517578125,291.15411376953125,1.0,0.5031325817108154,0.8100661635398865,0.8100661635398865,1.0,1.0,-1.0064541101455688,0.4178944528102875,0.588559627532959,0.1995875984430313,0.0,0.0,0.3730625510215759,349.9736022949219,356.0,-2.3745548725128174,-8330.1171875,657.0889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978088378906,306.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1826714724302292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826501131057739,0.282654732465744,-4.614598310581641e-06,0.0,0.0001853883295552,0.0,0.0,12.643146514892578,0.0,0.0,0.0,0.3047798275947571,4.0,0.0,1.0
395040,293.1967468261719,297.1499938964844,293.1499938964844,0.0210898295044899,-900.0374755859375,304.0234375,0.3069485425949096,0.050000000745058,0.0404931642115116,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.3069485425949096,0.050000000745058,0.0609160736203193,293.3124694824219,297.1499938964844,293.1499938964844,0.1365236192941665,-2285.234130859375,304.1668395996094,0.5501628518104553,0.1925075948238372,0.1452296823263168,293.2177429199219,297.1499938964844,293.1499938964844,0.2177534401416778,-4492.04150390625,304.1571350097656,0.63237065076828,0.2874988615512848,0.2856879532337188,293.36688232421875,297.1499938964844,293.1499938964844,0.0039076991379261,-1475.8580322265625,295.38800048828125,0.3069485425949096,0.050000000745058,0.2889596223831177,291.154296875,291.1499938964844,267.25665283203125,265.7266540527344,282.93621826171875,294.06280517578125,291.15411376953125,1.0,0.5031325817108154,0.8100661635398865,0.8100661635398865,1.0,1.0,-1.0064541101455688,0.4178944528102875,0.588559627532959,0.1995875984430313,0.0,0.0,0.3730625510215759,349.9736022949219,356.0,-2.3745548725128174,-8330.1171875,657.0889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978088378906,306.5525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1826714724302292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826501131057739,0.282654732465744,-4.614598310581641e-06,0.0,0.0001853883295552,0.0,0.0,12.643146514892578,0.0,0.0,0.0,0.3047798275947571,4.0,0.0,1.0
395100,293.1973876953125,297.1499938964844,293.1499938964844,0.0210824869573116,-900.2403564453125,304.0135498046875,0.3067094385623932,0.050000000745058,0.040531039237976,294.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.3067094385623932,0.050000000745058,0.0609730519354343,293.311767578125,297.1499938964844,293.1499938964844,0.1349855959415435,-2264.634765625,304.16656494140625,0.5476074814796448,0.1905862540006637,0.1439150422811508,293.2176208496094,297.1499938964844,293.1499938964844,0.2170688658952713,-4480.85302734375,304.1570739746094,0.6314486861228943,0.2866680324077606,0.2849606871604919,293.3670654296875,297.1499938964844,293.1499938964844,0.0038753284607082,-1464.0357666015625,295.34942626953125,0.3067094385623932,0.050000000745058,0.2892298996448517,291.153564453125,291.1499938964844,267.2749938964844,265.74176025390625,282.9405212402344,294.0633544921875,291.1533508300781,1.0,0.5039063692092896,0.8100047707557678,0.8100047707557678,1.0,1.0,-1.0044609308242798,0.4172008335590362,0.5872600674629211,0.1986060291528701,0.0,0.0,0.3728997409343719,351.38043212890625,356.0,-2.191436529159546,-8308.740234375,657.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,306.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1822056323289871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824406921863556,0.2824453115463257,-4.613846613210626e-06,0.0,0.0001849155523814,0.0,0.0,12.63064193725586,0.0,0.0,0.0,0.3047280311584472,4.0,0.0,1.0
