time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.197998046875,297.1499938964844,293.1499938964844,0.0210751742124557,-900.4441528320312,304.0036315917969,0.3064684271812439,0.050000000745058,0.040569432079792,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3064684271812439,0.050000000745058,0.0610308051109313,293.31103515625,297.1499938964844,293.1499938964844,0.1334768384695053,-2244.376953125,304.1662902832031,0.5450788736343384,0.188682347536087,0.1426231563091278,293.21746826171875,297.1499938964844,293.1499938964844,0.2163864523172378,-4469.6884765625,304.15704345703125,0.6305261850357056,0.2858400046825409,0.2842368185520172,293.3672180175781,297.1499938964844,293.1499938964844,0.0038429808337241,-1452.19873046875,295.3109436035156,0.3064684271812439,0.050000000745058,0.2895038723945617,291.15289306640625,291.1499938964844,267.2933349609375,265.7568359375,282.9451904296875,294.06378173828125,291.1527404785156,1.0,0.5046941041946411,0.8099477887153625,0.8099477887153625,1.0,1.0,-1.0025053024291992,0.4165068864822387,0.5859984755516052,0.1976814121007919,0.0,0.0,0.3727767765522003,352.8084716796875,344.0,-1.7852674722671509,-8288.21875,658.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,306.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1818107962608337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822849452495575,0.2822895348072052,-4.613239980244543e-06,0.0,0.0001845148362917,0.0,0.0,12.621220588684082,0.0,0.0,0.0,0.3046883940696716,4.0,0.0,1.0
395220,293.1989440917969,297.1499938964844,293.1499938964844,0.0208875574171543,-897.0542602539062,303.98455810546875,0.3070140779018402,0.050000000745058,0.0404828861355781,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3070140779018402,0.050000000745058,0.0609006136655807,293.30877685546875,297.1499938964844,293.1499938964844,0.1303287595510482,-2201.84765625,304.1661071777344,0.5418922305107117,0.1850526034832,0.1399454921483993,293.21697998046875,297.1499938964844,293.1499938964844,0.2147618681192398,-4442.8720703125,304.15740966796875,0.6303145289421082,0.284225583076477,0.2825697064399719,293.3674011230469,297.1499938964844,293.1499938964844,0.0037626838311553,-1422.4854736328125,295.23638916015625,0.3070140779018402,0.050000000745058,0.2888862788677215,291.1546936035156,291.1499938964844,267.3299865722656,265.7869567871094,282.9582214355469,294.0626525878906,291.1553955078125,1.0,0.5018190145492554,0.8098337054252625,0.8098337054252625,1.0,1.0,-0.9962455630302428,0.4139489829540252,0.58229660987854,0.1956526190042495,0.0,0.0,0.3721121847629547,349.422607421875,347.0,4.016617774963379,-8237.244140625,648.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,306.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1812027543783188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818193435668945,0.2818239629268646,-4.61214540337096e-06,0.0,0.0001838977623265,0.0,0.0,12.59492015838623,0.0,0.0,0.0,0.3045772016048431,4.0,0.0,1.0
395280,293.1989440917969,297.1499938964844,293.1499938964844,0.0208875574171543,-897.0542602539062,303.98455810546875,0.3070140779018402,0.050000000745058,0.0404828861355781,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.3070140779018402,0.050000000745058,0.0609006136655807,293.30877685546875,297.1499938964844,293.1499938964844,0.1303287595510482,-2201.84765625,304.1661071777344,0.5418922305107117,0.1850526034832,0.1399454921483993,293.21697998046875,297.1499938964844,293.1499938964844,0.2147618681192398,-4442.8720703125,304.15740966796875,0.6303145289421082,0.284225583076477,0.2825697064399719,293.3674011230469,297.1499938964844,293.1499938964844,0.0037626838311553,-1422.4854736328125,295.23638916015625,0.3070140779018402,0.050000000745058,0.2888862788677215,291.1546936035156,291.1499938964844,267.3299865722656,265.7869567871094,282.9582214355469,294.0626525878906,291.1553955078125,1.0,0.5018190145492554,0.8098337054252625,0.8098337054252625,1.0,1.0,-0.9962455630302428,0.4139489829540252,0.58229660987854,0.1956526190042495,0.0,0.0,0.3721121847629547,349.422607421875,347.0,4.016617774963379,-8237.244140625,648.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,306.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1812027543783188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818193435668945,0.2818239629268646,-4.61214540337096e-06,0.0,0.0001838977623265,0.0,0.0,12.59492015838623,0.0,0.0,0.0,0.3045772016048431,4.0,0.0,1.0
395340,293.1996459960937,297.1499938964844,293.1499938964844,0.0207632947713136,-894.97412109375,303.9657287597656,0.3071526288986206,0.050000000745058,0.0404611080884933,294.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3071526288986206,0.050000000745058,0.0608678497374057,293.3061828613281,297.1499938964844,293.1499938964844,0.1274150758981704,-2162.310546875,304.16558837890625,0.5381982326507568,0.1815569698810577,0.1374797075986862,293.2164001464844,297.1499938964844,293.1499938964844,0.2132325321435928,-4417.6455078125,304.157470703125,0.6294915080070496,0.2826503217220306,0.281048983335495,293.36749267578125,297.1499938964844,293.1499938964844,0.003688630182296,-1394.9208984375,295.1637878417969,0.3071526288986206,0.050000000745058,0.2887308597564697,291.158935546875,291.1499938964844,267.3666687011719,265.81695556640625,282.97039794921875,294.0591735839844,291.1590270996094,1.0,0.5012030005455017,0.8097196817398071,0.8097196817398071,1.0,1.0,-0.9911966919898988,0.4118939340114593,0.5793027281761169,0.1939966380596161,0.0,0.0,0.3705727159976959,348.5208740234375,350.0,3.420494556427002,-8180.72314453125,642.9590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38775634765625,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44921875,18000.0,0.0,0.0,0.1807387918233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803193628787994,0.2803239822387695,-4.608674771588994e-06,0.0,0.0001834269060054,0.0,0.0,12.510479927062988,0.0,0.0,0.0,0.3042393326759338,4.0,0.0,1.0
395400,293.1996459960937,297.1499938964844,293.1499938964844,0.0207632947713136,-894.97412109375,303.9657287597656,0.3071526288986206,0.050000000745058,0.0404611080884933,294.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3071526288986206,0.050000000745058,0.0608678497374057,293.3061828613281,297.1499938964844,293.1499938964844,0.1274150758981704,-2162.310546875,304.16558837890625,0.5381982326507568,0.1815569698810577,0.1374797075986862,293.2164001464844,297.1499938964844,293.1499938964844,0.2132325321435928,-4417.6455078125,304.157470703125,0.6294915080070496,0.2826503217220306,0.281048983335495,293.36749267578125,297.1499938964844,293.1499938964844,0.003688630182296,-1394.9208984375,295.1637878417969,0.3071526288986206,0.050000000745058,0.2887308597564697,291.158935546875,291.1499938964844,267.3666687011719,265.81695556640625,282.97039794921875,294.0591735839844,291.1590270996094,1.0,0.5012030005455017,0.8097196817398071,0.8097196817398071,1.0,1.0,-0.9911966919898988,0.4118939340114593,0.5793027281761169,0.1939966380596161,0.0,0.0,0.3705727159976959,348.5208740234375,350.0,3.420494556427002,-8180.72314453125,642.9590454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38775634765625,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44921875,18000.0,0.0,0.0,0.1807387918233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803193628787994,0.2803239822387695,-4.608674771588994e-06,0.0,0.0001834269060054,0.0,0.0,12.510479927062988,0.0,0.0,0.0,0.3042393326759338,4.0,0.0,1.0
395460,293.200439453125,297.1499938964844,293.1499938964844,0.0206923708319664,-894.1024169921875,303.9462890625,0.3069980144500732,0.050000000745058,0.0404854714870452,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.3069980144500732,0.050000000745058,0.060904499143362,293.3039855957031,297.1499938964844,293.1499938964844,0.1246034055948257,-2124.005126953125,304.16510009765625,0.5339832305908203,0.1780469566583633,0.135056272149086,293.21588134765625,297.1499938964844,293.1499938964844,0.2118311822414398,-4394.60009765625,304.1573181152344,0.6282077431678772,0.2810738384723663,0.2796002328395843,293.36749267578125,297.1499938964844,293.1499938964844,0.0036196352448314,-1369.33984375,295.0888977050781,0.3069980144500732,0.050000000745058,0.2889047265052795,291.1596374511719,291.1499938964844,267.4033203125,265.8468933105469,282.98486328125,294.0581359863281,291.1597595214844,1.0,0.5015477538108826,0.8096358776092529,0.8096358776092529,1.0,1.0,-0.9868433475494384,0.4100885093212127,0.5767548084259033,0.1926682144403457,0.0,0.0,0.3692500591278076,349.3890380859375,353.0,2.0551517009735107,-8131.10595703125,641.1091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,306.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1803420484066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789064049720764,0.2789110243320465,-4.604288733389694e-06,0.0,0.0001830242545111,0.0,0.0,12.428326606750488,0.0,0.0,0.0,0.3039012849330902,4.0,0.0,1.0
395520,293.200439453125,297.1499938964844,293.1499938964844,0.0206923708319664,-894.1024169921875,303.9462890625,0.3069980144500732,0.050000000745058,0.0404854714870452,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.3069980144500732,0.050000000745058,0.060904499143362,293.3039855957031,297.1499938964844,293.1499938964844,0.1246034055948257,-2124.005126953125,304.16510009765625,0.5339832305908203,0.1780469566583633,0.135056272149086,293.21588134765625,297.1499938964844,293.1499938964844,0.2118311822414398,-4394.60009765625,304.1573181152344,0.6282077431678772,0.2810738384723663,0.2796002328395843,293.36749267578125,297.1499938964844,293.1499938964844,0.0036196352448314,-1369.33984375,295.0888977050781,0.3069980144500732,0.050000000745058,0.2889047265052795,291.1596374511719,291.1499938964844,267.4033203125,265.8468933105469,282.98486328125,294.0581359863281,291.1597595214844,1.0,0.5015477538108826,0.8096358776092529,0.8096358776092529,1.0,1.0,-0.9868433475494384,0.4100885093212127,0.5767548084259033,0.1926682144403457,0.0,0.0,0.3692500591278076,349.3890380859375,353.0,2.0551517009735107,-8131.10595703125,641.1091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,306.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.072265625,18000.0,0.0,0.0,0.1803420484066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789064049720764,0.2789110243320465,-4.604288733389694e-06,0.0,0.0001830242545111,0.0,0.0,12.428326606750488,0.0,0.0,0.0,0.3039012849330902,4.0,0.0,1.0
395580,293.2012939453125,297.1499938964844,293.1499938964844,0.0206414069980382,-893.65966796875,303.9263916015625,0.3066947758197784,0.050000000745058,0.0405334867537021,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.3066947758197784,0.050000000745058,0.0609767362475395,293.3018798828125,297.1499938964844,293.1499938964844,0.1218515858054161,-2086.312744140625,304.1646423339844,0.5295615196228027,0.1745768785476684,0.1326795220375061,293.2154235839844,297.1499938964844,293.1499938964844,0.2104499191045761,-4371.83154296875,304.1571960449219,0.626688539981842,0.2794978022575378,0.278186947107315,293.3674621582031,297.1499938964844,293.1499938964844,0.0035528573207557,-1344.481689453125,295.01470947265625,0.3066947758197784,0.050000000745058,0.2892473936080932,291.1611633300781,291.1499938964844,267.44000244140625,265.8767395019531,283.0014343261719,294.0578308105469,291.1613464355469,1.0,0.5024712085723877,0.809552013874054,0.809552013874054,1.0,1.0,-0.9828745722770692,0.4083800315856933,0.5744945406913757,0.1916263699531555,0.0,0.0,0.3676579594612121,351.1672668457031,341.0,2.178328514099121,-8083.56640625,641.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,306.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1799721717834472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277319997549057,0.2773246169090271,-4.599744897859637e-06,0.0,0.0001826488733058,0.0,0.0,12.337323188781738,0.0,0.0,0.0,0.3035272359848022,4.0,0.0,1.0
395640,293.2012939453125,297.1499938964844,293.1499938964844,0.0206414069980382,-893.65966796875,303.9263916015625,0.3066947758197784,0.050000000745058,0.0405334867537021,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.3066947758197784,0.050000000745058,0.0609767362475395,293.3018798828125,297.1499938964844,293.1499938964844,0.1218515858054161,-2086.312744140625,304.1646423339844,0.5295615196228027,0.1745768785476684,0.1326795220375061,293.2154235839844,297.1499938964844,293.1499938964844,0.2104499191045761,-4371.83154296875,304.1571960449219,0.626688539981842,0.2794978022575378,0.278186947107315,293.3674621582031,297.1499938964844,293.1499938964844,0.0035528573207557,-1344.481689453125,295.01470947265625,0.3066947758197784,0.050000000745058,0.2892473936080932,291.1611633300781,291.1499938964844,267.44000244140625,265.8767395019531,283.0014343261719,294.0578308105469,291.1613464355469,1.0,0.5024712085723877,0.809552013874054,0.809552013874054,1.0,1.0,-0.9828745722770692,0.4083800315856933,0.5744945406913757,0.1916263699531555,0.0,0.0,0.3676579594612121,351.1672668457031,341.0,2.178328514099121,-8083.56640625,641.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,306.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1799721717834472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277319997549057,0.2773246169090271,-4.599744897859637e-06,0.0,0.0001826488733058,0.0,0.0,12.337323188781738,0.0,0.0,0.0,0.3035272359848022,4.0,0.0,1.0
395700,293.20166015625,297.1499938964844,293.1499938964844,0.0205570682883262,-892.1365356445312,303.91656494140625,0.3069140017032623,0.050000000745058,0.0404987670481205,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.3069140017032623,0.050000000745058,0.0609245002269744,293.30059814453125,297.1499938964844,293.1499938964844,0.1204321831464767,-2066.7744140625,304.1645812988281,0.5279832482337952,0.1729015111923217,0.131448820233345,293.21514892578125,297.1499938964844,293.1499938964844,0.2096792161464691,-4359.05615234375,304.15728759765625,0.626508355140686,0.2787189185619354,0.2773952484130859,293.367431640625,297.1499938964844,293.1499938964844,0.0035144218709319,-1330.126708984375,294.9778747558594,0.3069140017032623,0.050000000745058,0.2889996170997619,291.1622009277344,291.1499938964844,267.4583435058594,265.89166259765625,283.0115051269531,294.0573425292969,291.1626281738281,1.0,0.5011746883392334,0.8095101118087769,0.8095101118087769,1.0,1.0,-0.9800283908843994,0.4070857763290405,0.5729426145553589,0.1910705864429474,0.0,0.0,0.3667445778846741,349.8124694824219,341.0,3.5316321849823,-8056.34423828125,636.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,306.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1797806024551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764262557029724,0.2764308452606201,-4.597220595314866e-06,0.0,0.0001824544451665,0.0,0.0,12.286267280578612,0.0,0.0,0.0,0.3033177554607391,4.0,0.0,1.0
395760,293.2019348144531,297.1499938964844,293.1499938964844,0.0204372759908437,-889.7886962890625,303.9071044921875,0.3073479235172272,0.050000000745058,0.0404305607080459,294.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.3073479235172272,0.050000000745058,0.0608218982815742,293.2987976074219,297.1499938964844,293.1499938964844,0.1190284863114357,-2047.387451171875,304.1644592285156,0.5268394351005554,0.1713461726903915,0.1302444338798523,293.2148132324219,297.1499938964844,293.1499938964844,0.2088472545146942,-4345.20703125,304.157470703125,0.6266713738441467,0.2779619097709656,0.2765685021877289,293.36737060546875,297.1499938964844,293.1499938964844,0.0034730988554656,-1314.5948486328125,294.9422607421875,0.3073479235172272,0.050000000745058,0.2885128855705261,291.164794921875,291.1499938964844,267.4766540527344,265.9065246582031,283.0213928222656,294.05426025390625,291.1656188964844,1.0,0.4992311596870422,0.8094723224639893,0.8094723224639893,1.0,1.0,-0.9767665266990662,0.405575543642044,0.5711909532546997,0.1905101090669632,0.0,0.0,0.3655064105987549,347.17926025390625,344.0,6.275773525238037,-8026.31591796875,629.7902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,306.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.947265625,18000.0,0.0,0.0,0.1795685440301895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753354907035827,0.2753400802612304,-4.594397069013212e-06,0.0,0.0001822392368922,0.0,0.0,12.224720001220703,0.0,0.0,0.0,0.3030645251274109,4.0,0.0,1.0
395820,293.2022399902344,297.1499938964844,293.1499938964844,0.0203069206327199,-887.4934692382812,303.8883361816406,0.307550698518753,0.050000000745058,0.0403989367187023,294.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.307550698518753,0.050000000745058,0.0607743263244628,293.2947692871094,297.1499938964844,293.1499938964844,0.1165660843253135,-2013.3358154296875,304.1637268066406,0.5237687826156616,0.1683980375528335,0.1281259804964065,293.2140197753906,297.1499938964844,293.1499938964844,0.2073888629674911,-4321.03173828125,304.15740966796875,0.6259891986846924,0.2764824330806732,0.2751183807849884,293.3671264648437,297.1499938964844,293.1499938964844,0.0033998743165284,-1287.0865478515625,294.8708190917969,0.307550698518753,0.050000000745058,0.2882872223854065,291.1692810058594,291.1499938964844,267.5133361816406,265.93621826171875,283.0379638671875,294.0433959960937,291.1693115234375,1.0,0.498423159122467,0.8093968033790588,0.8093968033790588,1.0,1.0,-0.9721004366874696,0.4033578336238861,0.568742573261261,0.1898572742938995,0.0,0.0,0.362557053565979,345.927490234375,347.0,3.729635715484619,-7966.47607421875,624.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,306.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.392578125,18000.0,0.0,0.0,0.1790467202663421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723780572414398,0.2723826467990875,-4.586594513966702e-06,0.0,0.0001817096635932,0.0,0.0,12.058122634887695,0.0,0.0,0.0,0.3023894429206848,4.0,0.0,1.0
395880,293.2022399902344,297.1499938964844,293.1499938964844,0.0203069206327199,-887.4934692382812,303.8883361816406,0.307550698518753,0.050000000745058,0.0403989367187023,294.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.307550698518753,0.050000000745058,0.0607743263244628,293.2947692871094,297.1499938964844,293.1499938964844,0.1165660843253135,-2013.3358154296875,304.1637268066406,0.5237687826156616,0.1683980375528335,0.1281259804964065,293.2140197753906,297.1499938964844,293.1499938964844,0.2073888629674911,-4321.03173828125,304.15740966796875,0.6259891986846924,0.2764824330806732,0.2751183807849884,293.3671264648437,297.1499938964844,293.1499938964844,0.0033998743165284,-1287.0865478515625,294.8708190917969,0.307550698518753,0.050000000745058,0.2882872223854065,291.1692810058594,291.1499938964844,267.5133361816406,265.93621826171875,283.0379638671875,294.0433959960937,291.1693115234375,1.0,0.498423159122467,0.8093968033790588,0.8093968033790588,1.0,1.0,-0.9721004366874696,0.4033578336238861,0.568742573261261,0.1898572742938995,0.0,0.0,0.362557053565979,345.927490234375,347.0,3.729635715484619,-7966.47607421875,624.2090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,306.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.392578125,18000.0,0.0,0.0,0.1790467202663421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723780572414398,0.2723826467990875,-4.586594513966702e-06,0.0,0.0001817096635932,0.0,0.0,12.058122634887695,0.0,0.0,0.0,0.3023894429206848,4.0,0.0,1.0
395940,293.2025451660156,297.1499938964844,293.1499938964844,0.0202360097318887,-886.569091796875,303.8692932128906,0.3074336647987366,0.050000000745058,0.040417194366455,294.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.3074336647987366,0.050000000745058,0.0608017854392528,293.2909545898437,297.1499938964844,293.1499938964844,0.1142775267362594,-1981.5992431640625,304.1629943847656,0.5202881097793579,0.1654999554157257,0.126112699508667,293.2132568359375,297.1499938964844,293.1499938964844,0.2060923278331756,-4299.63037109375,304.1571044921875,0.6248164176940918,0.275014728307724,0.273760050535202,293.3667907714844,297.1499938964844,293.1499938964844,0.0033321843948215,-1261.8023681640625,294.79656982421875,0.3074336647987366,0.050000000745058,0.2884174883365631,291.16925048828125,291.1499938964844,267.54998779296875,265.9658203125,283.0570068359375,294.0340576171875,291.1692810058594,1.0,0.498678058385849,0.8093212246894836,0.8093212246894836,1.0,1.0,-0.9682742357254028,0.4014271795749664,0.5668470859527588,0.1896170228719711,0.0,0.0,0.3599949181079864,346.5904235839844,350.0,1.2261343002319336,-7915.39599609375,622.4351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,306.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1783793568611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269680917263031,0.2696855068206787,-4.578331754601095e-06,0.0,0.0001810323738027,0.0,0.0,11.904200553894045,0.0,0.0,0.0,0.3017553389072418,4.0,0.0,1.0
396000,293.2025451660156,297.1499938964844,293.1499938964844,0.0202360097318887,-886.569091796875,303.8692932128906,0.3074336647987366,0.050000000745058,0.040417194366455,294.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.3074336647987366,0.050000000745058,0.0608017854392528,293.2909545898437,297.1499938964844,293.1499938964844,0.1142775267362594,-1981.5992431640625,304.1629943847656,0.5202881097793579,0.1654999554157257,0.126112699508667,293.2132568359375,297.1499938964844,293.1499938964844,0.2060923278331756,-4299.63037109375,304.1571044921875,0.6248164176940918,0.275014728307724,0.273760050535202,293.3667907714844,297.1499938964844,293.1499938964844,0.0033321843948215,-1261.8023681640625,294.79656982421875,0.3074336647987366,0.050000000745058,0.2884174883365631,291.16925048828125,291.1499938964844,267.54998779296875,265.9658203125,283.0570068359375,294.0340576171875,291.1692810058594,1.0,0.498678058385849,0.8093212246894836,0.8093212246894836,1.0,1.0,-0.9682742357254028,0.4014271795749664,0.5668470859527588,0.1896170228719711,0.0,0.0,0.3599949181079864,346.5904235839844,350.0,1.2261343002319336,-7915.39599609375,622.4351196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,306.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1783793568611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269680917263031,0.2696855068206787,-4.578331754601095e-06,0.0,0.0001810323738027,0.0,0.0,11.904200553894045,0.0,0.0,0.0,0.3017553389072418,4.0,0.0,1.0
396060,293.2029113769531,297.1499938964844,293.1499938964844,0.0201878324151039,-886.1366577148438,303.8500671386719,0.3071534037590027,0.050000000745058,0.0404610969126224,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.3071534037590027,0.050000000745058,0.0608678348362445,293.287353515625,297.1499938964844,293.1499938964844,0.112075574696064,-1950.91162109375,304.1623229980469,0.5166563391685486,0.162662848830223,0.1241726651787757,293.2125549316406,297.1499938964844,293.1499938964844,0.2048288434743881,-4278.72021484375,304.1568298339844,0.6233894228935242,0.2735559940338135,0.2724489867687225,293.3663330078125,297.1499938964844,293.1499938964844,0.0032668362837284,-1237.31494140625,294.7232971191406,0.3071534037590027,0.050000000745058,0.2887308001518249,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,283.07958984375,294.0264587402344,291.17010498046875,1.0,0.4995658993721008,0.8092696070671082,0.8092696070671082,1.0,1.0,-0.9649028182029724,0.3996159136295318,0.5652869343757629,0.1897010803222656,0.0,0.0,0.35728320479393,348.240478515625,353.0,1.114075779914856,-7866.529296875,622.6184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,306.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.173828125,18000.0,0.0,0.0,0.1775821298360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266975849866867,0.2669804394245147,-4.570483270072145e-06,0.0,0.000180223287316,0.0,0.0,11.75172233581543,0.0,0.0,0.0,0.3011275827884674,4.0,0.0,1.0
396120,293.2029113769531,297.1499938964844,293.1499938964844,0.0201878324151039,-886.1366577148438,303.8500671386719,0.3071534037590027,0.050000000745058,0.0404610969126224,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.3071534037590027,0.050000000745058,0.0608678348362445,293.287353515625,297.1499938964844,293.1499938964844,0.112075574696064,-1950.91162109375,304.1623229980469,0.5166563391685486,0.162662848830223,0.1241726651787757,293.2125549316406,297.1499938964844,293.1499938964844,0.2048288434743881,-4278.72021484375,304.1568298339844,0.6233894228935242,0.2735559940338135,0.2724489867687225,293.3663330078125,297.1499938964844,293.1499938964844,0.0032668362837284,-1237.31494140625,294.7232971191406,0.3071534037590027,0.050000000745058,0.2887308001518249,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,283.07958984375,294.0264587402344,291.17010498046875,1.0,0.4995658993721008,0.8092696070671082,0.8092696070671082,1.0,1.0,-0.9649028182029724,0.3996159136295318,0.5652869343757629,0.1897010803222656,0.0,0.0,0.35728320479393,348.240478515625,353.0,1.114075779914856,-7866.529296875,622.6184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,306.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.173828125,18000.0,0.0,0.0,0.1775821298360824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266975849866867,0.2669804394245147,-4.570483270072145e-06,0.0,0.000180223287316,0.0,0.0,11.75172233581543,0.0,0.0,0.0,0.3011275827884674,4.0,0.0,1.0
396180,293.2032775878906,297.1499938964844,293.1499938964844,0.0201528575271368,-885.9962158203125,303.8306579589844,0.3067805171012878,0.050000000745058,0.0405199602246284,294.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.3067805171012878,0.050000000745058,0.0609563812613487,293.2841186523437,297.1499938964844,293.1499938964844,0.1099214926362037,-1920.744384765625,304.16180419921875,0.512951672077179,0.1598397642374038,0.1222666501998901,293.2118835449219,297.1499938964844,293.1499938964844,0.203593224287033,-4258.22705078125,304.1566162109375,0.6218146681785583,0.2721069157123565,0.2711692452430725,293.3658752441406,297.1499938964844,293.1499938964844,0.0032029980793595,-1213.343994140625,294.6504821777344,0.3067805171012878,0.050000000745058,0.2891508340835571,291.1710205078125,291.1499938964844,267.6296691894531,266.030517578125,283.106689453125,294.0212097167969,291.1711730957031,1.0,0.500820517539978,0.8092180490493774,0.8092180490493774,1.0,1.0,-0.9617906808853148,0.3978478908538818,0.5639427900314331,0.1900308430194854,0.0,0.0,0.3544149398803711,350.4672241210937,341.0,1.4913495779037476,-7816.62548828125,623.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.732421875,18000.0,0.0,0.0,0.1766558736562729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641377449035644,0.2641423344612121,-4.562420599540928e-06,0.0,0.0001792832481442,0.0,0.0,11.59302806854248,0.0,0.0,0.0,0.3004762530326843,4.0,0.0,1.0
396240,293.2032775878906,297.1499938964844,293.1499938964844,0.0201528575271368,-885.9962158203125,303.8306579589844,0.3067805171012878,0.050000000745058,0.0405199602246284,294.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.3067805171012878,0.050000000745058,0.0609563812613487,293.2841186523437,297.1499938964844,293.1499938964844,0.1099214926362037,-1920.744384765625,304.16180419921875,0.512951672077179,0.1598397642374038,0.1222666501998901,293.2118835449219,297.1499938964844,293.1499938964844,0.203593224287033,-4258.22705078125,304.1566162109375,0.6218146681785583,0.2721069157123565,0.2711692452430725,293.3658752441406,297.1499938964844,293.1499938964844,0.0032029980793595,-1213.343994140625,294.6504821777344,0.3067805171012878,0.050000000745058,0.2891508340835571,291.1710205078125,291.1499938964844,267.6296691894531,266.030517578125,283.106689453125,294.0212097167969,291.1711730957031,1.0,0.500820517539978,0.8092180490493774,0.8092180490493774,1.0,1.0,-0.9617906808853148,0.3978478908538818,0.5639427900314331,0.1900308430194854,0.0,0.0,0.3544149398803711,350.4672241210937,341.0,1.4913495779037476,-7816.62548828125,623.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,306.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.732421875,18000.0,0.0,0.0,0.1766558736562729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641377449035644,0.2641423344612121,-4.562420599540928e-06,0.0,0.0001792832481442,0.0,0.0,11.59302806854248,0.0,0.0,0.0,0.3004762530326843,4.0,0.0,1.0
396300,293.20343017578125,297.1499938964844,293.1499938964844,0.0200763829052448,-884.58447265625,303.8211364746094,0.3069778382778168,0.050000000745058,0.0404887571930885,294.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.3069778382778168,0.050000000745058,0.0609094426035881,293.282470703125,297.1499938964844,293.1499938964844,0.1087810769677162,-1904.6910400390625,304.1617431640625,0.5116743445396423,0.1584622114896774,0.1212549284100532,293.2115173339844,297.1499938964844,293.1499938964844,0.2028926461935043,-4246.53076171875,304.1566772460937,0.6216290593147278,0.2713939249515533,0.2704441547393799,293.3656005859375,297.1499938964844,293.1499938964844,0.0031664157286286,-1199.5660400390625,294.61456298828125,0.3069778382778168,0.050000000745058,0.2889281809329986,291.1719665527344,291.1499938964844,267.6514892578125,266.0483703613281,283.1230163574219,294.0191345214844,291.1723937988281,1.0,0.4996386468410492,0.8091922402381897,0.8091922402381897,1.0,1.0,-0.9593299627304076,0.3965071141719818,0.5628228783607483,0.1901449263095855,0.0,0.0,0.3528594672679901,349.263671875,341.0,3.151562690734864,-7787.21240234375,620.1062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,306.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1761438995599746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626482844352722,0.2626528441905975,-4.558276032184949e-06,0.0,0.0001787636720109,0.0,0.0,11.51030158996582,0.0,0.0,0.0,0.3001366555690765,4.0,0.0,1.0
396360,293.2034606933594,297.1499938964844,293.1499938964844,0.0199644565582275,-882.330078125,303.81201171875,0.3073942065238952,0.050000000745058,0.0404233820736408,294.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.3073942065238952,0.050000000745058,0.060811098664999,293.2806091308594,297.1499938964844,293.1499938964844,0.1076295971870422,-1888.4232177734373,304.1617126464844,0.5107672810554504,0.1571533679962158,0.1202452853322029,293.2110900878906,297.1499938964844,293.1499938964844,0.2021294087171554,-4233.728515625,304.1568603515625,0.6217952370643616,0.2706998884677887,0.2696826457977295,293.36529541015625,297.1499938964844,293.1499938964844,0.0031271474435925,-1184.691162109375,294.5799255371094,0.3073942065238952,0.050000000745058,0.288461685180664,291.174560546875,291.1499938964844,267.6739807128906,266.0668029785156,283.1404724121094,294.0160522460937,291.1754150390625,1.0,0.4977898597717285,0.8091700673103333,0.8091700673103333,1.0,1.0,-0.956414520740509,0.3949338793754577,0.5614806413650513,0.1902419179677963,0.0,0.0,0.3509714603424072,346.7548828125,344.0,6.243138313293457,-7753.79345703125,613.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,306.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01171875,18000.0,0.0,0.0,0.1755904555320739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609673738479614,0.2609719336032867,-4.553893631964456e-06,0.0,0.0001782019971869,0.0,0.0,11.417927742004396,0.0,0.0,0.0,0.2997575998306274,4.0,0.0,1.0
396420,293.2034912109375,297.1499938964844,293.1499938964844,0.0198406632989645,-880.0745239257812,303.7935791015625,0.3075757324695587,0.050000000745058,0.040395088493824,294.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3075757324695587,0.050000000745058,0.0607685334980487,293.27716064453125,297.1499938964844,293.1499938964844,0.1055264621973037,-1858.6527099609373,304.16131591796875,0.5081197023391724,0.1545419692993164,0.1183983534574508,293.210205078125,297.1499938964844,293.1499938964844,0.2007766664028167,-4211.11181640625,304.1568298339844,0.6211271286010742,0.2693294584751129,0.2683451771736145,293.3647155761719,297.1499938964844,293.1499938964844,0.0030566330533474,-1157.96826171875,294.510986328125,0.3075757324695587,0.050000000745058,0.2882597744464874,291.1798400878906,291.1499938964844,267.72100830078125,266.10546875,283.1760559082031,294.0104675292969,291.1800231933594,1.0,0.4971092343330383,0.8091256022453308,0.8091256022453308,1.0,1.0,-0.952250063419342,0.3925111889839172,0.5597388744354248,0.1908368915319442,0.0,0.0,0.3465715646743774,345.65997314453125,347.0,4.760211944580078,-7682.3759765625,608.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,306.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.1743374466896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256792277097702,0.2567968368530273,-4.543167506199097e-06,0.0,0.0001769303489709,0.0,0.0,11.1901273727417,0.0,0.0,0.0,0.2988333702087402,4.0,0.0,1.0
396480,293.2034912109375,297.1499938964844,293.1499938964844,0.0198406632989645,-880.0745239257812,303.7935791015625,0.3075757324695587,0.050000000745058,0.040395088493824,294.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3075757324695587,0.050000000745058,0.0607685334980487,293.27716064453125,297.1499938964844,293.1499938964844,0.1055264621973037,-1858.6527099609373,304.16131591796875,0.5081197023391724,0.1545419692993164,0.1183983534574508,293.210205078125,297.1499938964844,293.1499938964844,0.2007766664028167,-4211.11181640625,304.1568298339844,0.6211271286010742,0.2693294584751129,0.2683451771736145,293.3647155761719,297.1499938964844,293.1499938964844,0.0030566330533474,-1157.96826171875,294.510986328125,0.3075757324695587,0.050000000745058,0.2882597744464874,291.1798400878906,291.1499938964844,267.72100830078125,266.10546875,283.1760559082031,294.0104675292969,291.1800231933594,1.0,0.4971092343330383,0.8091256022453308,0.8091256022453308,1.0,1.0,-0.952250063419342,0.3925111889839172,0.5597388744354248,0.1908368915319442,0.0,0.0,0.3465715646743774,345.65997314453125,347.0,4.760211944580078,-7682.3759765625,608.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,306.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.1743374466896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256792277097702,0.2567968368530273,-4.543167506199097e-06,0.0,0.0001769303489709,0.0,0.0,11.1901273727417,0.0,0.0,0.0,0.2988333702087402,4.0,0.0,1.0
396540,293.20367431640625,297.1499938964844,293.1499938964844,0.0197717063128948,-879.1312255859375,303.7745056152344,0.3074473142623901,0.050000000745058,0.0404151044785976,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.3074473142623901,0.050000000745058,0.0607986450195312,293.27459716796875,297.1499938964844,293.1499938964844,0.1034734100103378,-1829.508544921875,304.16094970703125,0.5049676299095154,0.1518454104661941,0.1165504530072212,293.20947265625,297.1499938964844,293.1499938964844,0.1995681375265121,-4190.994140625,304.15655517578125,0.6199666857719421,0.2679564356803894,0.2670813798904419,293.3641357421875,297.1499938964844,293.1499938964844,0.0029907778371125,-1133.1590576171875,294.4389343261719,0.3074473142623901,0.050000000745058,0.2884025871753692,291.1806030273437,291.1499938964844,267.7705383300781,266.1463623046875,283.2164001464844,294.0092163085937,291.1806945800781,1.0,0.4974448680877685,0.8090811967849731,0.8090811967849731,1.0,1.0,-0.9487573504447936,0.3903203308582306,0.5584370493888855,0.1917479485273361,0.0,0.0,0.3424362540245056,346.4166564941406,350.0,2.049330234527588,-7614.23486328125,607.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353332519531,306.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.595703125,18000.0,0.0,0.0,0.1728893220424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527390420436859,0.2527435719966888,-4.531744252744829e-06,0.0,0.0001754606782924,0.0,0.0,10.96837043762207,0.0,0.0,0.0,0.2979246079921722,4.0,0.0,1.0
396600,293.20367431640625,297.1499938964844,293.1499938964844,0.0197717063128948,-879.1312255859375,303.7745056152344,0.3074473142623901,0.050000000745058,0.0404151044785976,294.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.3074473142623901,0.050000000745058,0.0607986450195312,293.27459716796875,297.1499938964844,293.1499938964844,0.1034734100103378,-1829.508544921875,304.16094970703125,0.5049676299095154,0.1518454104661941,0.1165504530072212,293.20947265625,297.1499938964844,293.1499938964844,0.1995681375265121,-4190.994140625,304.15655517578125,0.6199666857719421,0.2679564356803894,0.2670813798904419,293.3641357421875,297.1499938964844,293.1499938964844,0.0029907778371125,-1133.1590576171875,294.4389343261719,0.3074473142623901,0.050000000745058,0.2884025871753692,291.1806030273437,291.1499938964844,267.7705383300781,266.1463623046875,283.2164001464844,294.0092163085937,291.1806945800781,1.0,0.4974448680877685,0.8090811967849731,0.8090811967849731,1.0,1.0,-0.9487573504447936,0.3903203308582306,0.5584370493888855,0.1917479485273361,0.0,0.0,0.3424362540245056,346.4166564941406,350.0,2.049330234527588,-7614.23486328125,607.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353332519531,306.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.595703125,18000.0,0.0,0.0,0.1728893220424652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527390420436859,0.2527435719966888,-4.531744252744829e-06,0.0,0.0001754606782924,0.0,0.0,10.96837043762207,0.0,0.0,0.0,0.2979246079921722,4.0,0.0,1.0
396660,293.2039794921875,297.1499938964844,293.1499938964844,0.0197245143353939,-878.6862182617188,303.7550354003906,0.3071608245372772,0.050000000745058,0.0404599606990814,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.3071608245372772,0.050000000745058,0.0608661249279975,293.2725830078125,297.1499938964844,293.1499938964844,0.101415567100048,-1800.1556396484375,304.1607360839844,0.5015611052513123,0.1490959674119949,0.1146896556019783,293.20880126953125,297.1499938964844,293.1499938964844,0.1983935087919235,-4171.4033203125,304.1563415527344,0.6185444593429565,0.2665835618972778,0.2658543586730957,293.363525390625,297.1499938964844,293.1499938964844,0.0029268362559378,-1109.0380859375,294.3671875,0.3071608245372772,0.050000000745058,0.2887226939201355,291.1814880371094,291.1499938964844,267.8223876953125,266.1892395019531,283.2610778808594,294.0108642578125,291.1815795898437,1.0,0.498386412858963,0.8090661764144897,0.8090661764144897,1.0,1.0,-0.9455936551094056,0.3882054388523102,0.557388186454773,0.1929175555706024,0.0,0.0,0.3381772637367248,348.127197265625,353.0,1.308863878250122,-7545.96337890625,607.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,306.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.43359375,18000.0,0.0,0.0,0.171281561255455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487144023180008,0.2487189173698425,-4.520741640590131e-06,0.0,0.0001738290156936,0.0,0.0,10.750672340393066,0.0,0.0,0.0,0.2970323264598846,4.0,0.0,1.0
396720,293.2039794921875,297.1499938964844,293.1499938964844,0.0197245143353939,-878.6862182617188,303.7550354003906,0.3071608245372772,0.050000000745058,0.0404599606990814,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.3071608245372772,0.050000000745058,0.0608661249279975,293.2725830078125,297.1499938964844,293.1499938964844,0.101415567100048,-1800.1556396484375,304.1607360839844,0.5015611052513123,0.1490959674119949,0.1146896556019783,293.20880126953125,297.1499938964844,293.1499938964844,0.1983935087919235,-4171.4033203125,304.1563415527344,0.6185444593429565,0.2665835618972778,0.2658543586730957,293.363525390625,297.1499938964844,293.1499938964844,0.0029268362559378,-1109.0380859375,294.3671875,0.3071608245372772,0.050000000745058,0.2887226939201355,291.1814880371094,291.1499938964844,267.8223876953125,266.1892395019531,283.2610778808594,294.0108642578125,291.1815795898437,1.0,0.498386412858963,0.8090661764144897,0.8090661764144897,1.0,1.0,-0.9455936551094056,0.3882054388523102,0.557388186454773,0.1929175555706024,0.0,0.0,0.3381772637367248,348.127197265625,353.0,1.308863878250122,-7545.96337890625,607.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,306.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.43359375,18000.0,0.0,0.0,0.171281561255455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487144023180008,0.2487189173698425,-4.520741640590131e-06,0.0,0.0001738290156936,0.0,0.0,10.750672340393066,0.0,0.0,0.0,0.2970323264598846,4.0,0.0,1.0
396780,293.2043762207031,297.1499938964844,293.1499938964844,0.0196903645992279,-878.5504150390625,303.7352600097656,0.3067851066589355,0.050000000745058,0.0405192486941814,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.3067851066589355,0.050000000745058,0.060955312103033,293.27105712890625,297.1499938964844,293.1499938964844,0.099352516233921,-1770.5950927734375,304.1606140136719,0.4980073571205139,0.1463006287813186,0.1128119081258773,293.2082214355469,297.1499938964844,293.1499938964844,0.1972493976354599,-4152.294921875,304.1561279296875,0.6169634461402893,0.2652134895324707,0.2646509706974029,293.3629455566406,297.1499938964844,293.1499938964844,0.0028641195967793,-1085.3701171875,294.2953796386719,0.3067851066589355,0.050000000745058,0.2891457676887512,291.1820678710937,291.1499938964844,267.8763427734375,266.2340087890625,283.309814453125,294.01470947265625,291.18212890625,1.0,0.4996777772903442,0.8090510964393616,0.8090510964393616,1.0,1.0,-0.9426124691963196,0.3860992193222046,0.556513249874115,0.194311186671257,0.0,0.0,0.3338567018508911,350.3935241699219,341.0,0.8662291765213013,-7475.8857421875,609.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,306.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.1695381850004196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446675449609756,0.2446720600128173,-4.509841346589383e-06,0.0,0.0001720597065286,0.0,0.0,10.533828735351562,0.0,0.0,0.0,0.2961455285549164,4.0,0.0,1.0
396840,293.2043762207031,297.1499938964844,293.1499938964844,0.0196903645992279,-878.5504150390625,303.7352600097656,0.3067851066589355,0.050000000745058,0.0405192486941814,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.3067851066589355,0.050000000745058,0.060955312103033,293.27105712890625,297.1499938964844,293.1499938964844,0.099352516233921,-1770.5950927734375,304.1606140136719,0.4980073571205139,0.1463006287813186,0.1128119081258773,293.2082214355469,297.1499938964844,293.1499938964844,0.1972493976354599,-4152.294921875,304.1561279296875,0.6169634461402893,0.2652134895324707,0.2646509706974029,293.3629455566406,297.1499938964844,293.1499938964844,0.0028641195967793,-1085.3701171875,294.2953796386719,0.3067851066589355,0.050000000745058,0.2891457676887512,291.1820678710937,291.1499938964844,267.8763427734375,266.2340087890625,283.309814453125,294.01470947265625,291.18212890625,1.0,0.4996777772903442,0.8090510964393616,0.8090510964393616,1.0,1.0,-0.9426124691963196,0.3860992193222046,0.556513249874115,0.194311186671257,0.0,0.0,0.3338567018508911,350.3935241699219,341.0,0.8662291765213013,-7475.8857421875,609.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,306.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23046875,18000.0,0.0,0.0,0.1695381850004196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446675449609756,0.2446720600128173,-4.509841346589383e-06,0.0,0.0001720597065286,0.0,0.0,10.533828735351562,0.0,0.0,0.0,0.2961455285549164,4.0,0.0,1.0
396900,293.2045288085937,297.1499938964844,293.1499938964844,0.0196164380759,-877.161376953125,303.7255249023437,0.3069818019866943,0.050000000745058,0.0404881462454795,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.3069818019866943,0.050000000745058,0.0609085261821746,293.2702941894531,297.1499938964844,293.1499938964844,0.0982462614774704,-1754.671875,304.1606750488281,0.496720016002655,0.1449183523654937,0.1118015125393867,293.2078857421875,297.1499938964844,293.1499938964844,0.1965967565774917,-4141.326171875,304.1562194824219,0.6167860627174377,0.2645381391048431,0.2639619708061218,293.3626708984375,297.1499938964844,293.1499938964844,0.0028285817243158,-1071.9365234375,294.2597351074219,0.3069818019866943,0.050000000745058,0.28892382979393,291.1826171875,291.1499938964844,267.9040832519531,266.25701904296875,283.3368835449219,294.0170288085937,291.1828918457031,1.0,0.4985083043575287,0.8090435862541199,0.8090435862541199,1.0,1.0,-0.940198004245758,0.3845811486244201,0.5556168556213379,0.1949493587017059,0.0,0.0,0.3316348791122436,349.20513916015625,341.0,2.183536529541016,-7436.69189453125,605.7001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.2062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.197265625,18000.0,0.0,0.0,0.1686232835054397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426406145095825,0.2426451295614242,-4.504461685428396e-06,0.0,0.0001711311924736,0.0,0.0,10.426024436950684,0.0,0.0,0.0,0.2957046031951904,4.0,0.0,1.0
