time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.20458984375,297.1499938964844,293.1499938964844,0.0195082351565361,-874.93798828125,303.71612548828125,0.3073978126049042,0.050000000745058,0.0404228307306766,294.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.3073978126049042,0.050000000745058,0.0608102716505527,293.269287109375,297.1499938964844,293.1499938964844,0.0971196740865707,-1738.40625,304.1607971191406,0.4957517385482788,0.1435909569263458,0.1107835844159126,293.20751953125,297.1499938964844,293.1499938964844,0.1958823949098587,-4129.26220703125,304.1563720703125,0.6169688701629639,0.2638807594776153,0.2632354199886322,293.36236572265625,297.1499938964844,293.1499938964844,0.0027906754985451,-1057.53662109375,294.22540283203125,0.3073978126049042,0.050000000745058,0.2884577512741089,291.1846923828125,291.1499938964844,267.9322509765625,266.2803955078125,283.3649597167969,294.0182800292969,291.1854553222656,1.0,0.4966689944267273,0.8090412020683289,0.8090412020683289,1.0,1.0,-0.9373153448104858,0.3828273415565491,0.5544880032539368,0.1955588459968567,0.0,0.0,0.3291209042072296,346.7096862792969,344.0,5.0847883224487305,-7393.79345703125,599.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54595947265625,306.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.22265625,18000.0,0.0,0.0,0.1676751673221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404829263687133,0.2404874265193939,-4.49902108812239e-06,0.0,0.0001701689907349,0.0,0.0,10.312344551086426,0.0,0.0,0.0,0.2952401638031006,4.0,0.0,1.0
397020,293.2045288085937,297.1499938964844,293.1499938964844,0.0193911101669073,-872.7708740234375,303.6975402832031,0.3075803518295288,0.050000000745058,0.0403943732380867,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3075803518295288,0.050000000745058,0.0607674568891525,293.2675476074219,297.1499938964844,293.1499938964844,0.0950386524200439,-1708.3363037109375,304.16064453125,0.4930237531661987,0.1409253031015396,0.1088995561003685,293.2066650390625,297.1499938964844,293.1499938964844,0.1946312338113784,-4108.212890625,304.15631103515625,0.6163149476051331,0.2625927925109863,0.2619695365428924,293.3616943359375,297.1499938964844,293.1499938964844,0.0027220097836107,-1031.4610595703125,294.156982421875,0.3075803518295288,0.050000000745058,0.2882546484470367,291.1888122558594,291.1499938964844,267.9898681640625,266.32830810546875,283.4168701171875,294.014892578125,291.188720703125,1.0,0.4960014820098877,0.809036374092102,0.809036374092102,1.0,1.0,-0.9331905245780944,0.3800524771213531,0.553138017654419,0.1971144676208496,0.0,0.0,0.323594331741333,345.62896728515625,347.0,2.529636144638061,-7304.98583984375,594.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,306.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.111328125,18000.0,0.0,0.0,0.1656690388917923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355457991361618,0.2355502992868423,-4.486874786380213e-06,0.0,0.0001681330177234,0.0,0.0,10.054591178894045,0.0,0.0,0.0,0.2941977083683014,4.0,0.0,1.0
397080,293.2045288085937,297.1499938964844,293.1499938964844,0.0193911101669073,-872.7708740234375,303.6975402832031,0.3075803518295288,0.050000000745058,0.0403943732380867,294.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.3075803518295288,0.050000000745058,0.0607674568891525,293.2675476074219,297.1499938964844,293.1499938964844,0.0950386524200439,-1708.3363037109375,304.16064453125,0.4930237531661987,0.1409253031015396,0.1088995561003685,293.2066650390625,297.1499938964844,293.1499938964844,0.1946312338113784,-4108.212890625,304.15631103515625,0.6163149476051331,0.2625927925109863,0.2619695365428924,293.3616943359375,297.1499938964844,293.1499938964844,0.0027220097836107,-1031.4610595703125,294.156982421875,0.3075803518295288,0.050000000745058,0.2882546484470367,291.1888122558594,291.1499938964844,267.9898681640625,266.32830810546875,283.4168701171875,294.014892578125,291.188720703125,1.0,0.4960014820098877,0.809036374092102,0.809036374092102,1.0,1.0,-0.9331905245780944,0.3800524771213531,0.553138017654419,0.1971144676208496,0.0,0.0,0.323594331741333,345.62896728515625,347.0,2.529636144638061,-7304.98583984375,594.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,306.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.111328125,18000.0,0.0,0.0,0.1656690388917923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355457991361618,0.2355502992868423,-4.486874786380213e-06,0.0,0.0001681330177234,0.0,0.0,10.054591178894045,0.0,0.0,0.0,0.2941977083683014,4.0,0.0,1.0
397140,293.2037048339844,297.1499938964844,293.1499938964844,0.0193454474210739,-872.2924194335938,303.6807556152344,0.3074548542499542,0.050000000745058,0.0404139198362827,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.3074548542499542,0.050000000745058,0.0607968643307685,293.2661437988281,297.1499938964844,293.1499938964844,0.0930457264184951,-1679.5716552734375,304.1604309082031,0.489818811416626,0.1382308453321457,0.1070386469364166,293.20556640625,297.1499938964844,293.1499938964844,0.1936214864253997,-4091.4111328125,304.1558837890625,0.6152016520500183,0.2613844275474548,0.2608356475830078,293.3605651855469,297.1499938964844,293.1499938964844,0.0026592563372105,-1007.8804321289062,294.08447265625,0.3074548542499542,0.050000000745058,0.2883941531181335,291.18560791015625,291.1499938964844,268.0490417480469,266.3775329589844,283.4610290527344,293.9975280761719,291.1849975585937,1.0,0.496349424123764,0.80903160572052,0.80903160572052,1.0,1.0,-0.929832637310028,0.3775922656059265,0.5522403717041016,0.1988951414823532,0.0,0.0,0.3190218806266784,346.3871459960937,350.0,-3.6352219581604,-7227.64453125,593.5388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,306.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.435546875,18000.0,0.0,0.0,0.1635445207357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312020510435104,0.2312065362930297,-4.474985416891286e-06,0.0,0.0001659769040998,0.0,0.0,9.827229499816896,0.0,0.0,0.0,0.2932685017585754,4.0,0.0,1.0
397200,293.2037048339844,297.1499938964844,293.1499938964844,0.0193454474210739,-872.2924194335938,303.6807556152344,0.3074548542499542,0.050000000745058,0.0404139198362827,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.3074548542499542,0.050000000745058,0.0607968643307685,293.2661437988281,297.1499938964844,293.1499938964844,0.0930457264184951,-1679.5716552734375,304.1604309082031,0.489818811416626,0.1382308453321457,0.1070386469364166,293.20556640625,297.1499938964844,293.1499938964844,0.1936214864253997,-4091.4111328125,304.1558837890625,0.6152016520500183,0.2613844275474548,0.2608356475830078,293.3605651855469,297.1499938964844,293.1499938964844,0.0026592563372105,-1007.8804321289062,294.08447265625,0.3074548542499542,0.050000000745058,0.2883941531181335,291.18560791015625,291.1499938964844,268.0490417480469,266.3775329589844,283.4610290527344,293.9975280761719,291.1849975585937,1.0,0.496349424123764,0.80903160572052,0.80903160572052,1.0,1.0,-0.929832637310028,0.3775922656059265,0.5522403717041016,0.1988951414823532,0.0,0.0,0.3190218806266784,346.3871459960937,350.0,-3.6352219581604,-7227.64453125,593.5388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,306.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.435546875,18000.0,0.0,0.0,0.1635445207357406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312020510435104,0.2312065362930297,-4.474985416891286e-06,0.0,0.0001659769040998,0.0,0.0,9.827229499816896,0.0,0.0,0.0,0.2932685017585754,4.0,0.0,1.0
397260,293.20196533203125,297.1499938964844,293.1499938964844,0.0193367544561624,-872.6007080078125,303.6666564941406,0.3071725964546203,0.050000000745058,0.0404581017792224,294.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.3071725964546203,0.050000000745058,0.0608633272349834,293.2647705078125,297.1499938964844,293.1499938964844,0.091107852756977,-1651.5858154296875,304.1601867675781,0.4863710701465606,0.1355648785829544,0.1052204817533493,293.2040405273437,297.1499938964844,293.1499938964844,0.1927528232336044,-4077.0009765625,304.1553649902344,0.6138941049575806,0.2602812945842743,0.2598369121551513,293.3587341308594,297.1499938964844,293.1499938964844,0.0026002866216003,-985.7473754882812,294.01318359375,0.3071725964546203,0.050000000745058,0.288709431886673,291.1811828613281,291.1499938964844,268.1095275878906,266.4278869628906,283.5029296875,293.9757080078125,291.1806030273437,1.0,0.4973087310791015,0.8090585470199585,0.8090585470199585,1.0,1.0,-0.9269859790802002,0.3753481209278106,0.5516378283500671,0.2008154839277267,0.0,0.0,0.3151658177375793,348.0901184082031,353.0,-5.531294822692871,-7161.85693359375,594.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,306.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.63671875,18000.0,0.0,0.0,0.1613910496234893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276618331670761,0.2276663035154342,-4.465252914087614e-06,0.0,0.0001637913956074,0.0,0.0,9.643235206604004,0.0,0.0,0.0,0.292511910200119,4.0,0.0,1.0
397320,293.20196533203125,297.1499938964844,293.1499938964844,0.0193367544561624,-872.6007080078125,303.6666564941406,0.3071725964546203,0.050000000745058,0.0404581017792224,294.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.3071725964546203,0.050000000745058,0.0608633272349834,293.2647705078125,297.1499938964844,293.1499938964844,0.091107852756977,-1651.5858154296875,304.1601867675781,0.4863710701465606,0.1355648785829544,0.1052204817533493,293.2040405273437,297.1499938964844,293.1499938964844,0.1927528232336044,-4077.0009765625,304.1553649902344,0.6138941049575806,0.2602812945842743,0.2598369121551513,293.3587341308594,297.1499938964844,293.1499938964844,0.0026002866216003,-985.7473754882812,294.01318359375,0.3071725964546203,0.050000000745058,0.288709431886673,291.1811828613281,291.1499938964844,268.1095275878906,266.4278869628906,283.5029296875,293.9757080078125,291.1806030273437,1.0,0.4973087310791015,0.8090585470199585,0.8090585470199585,1.0,1.0,-0.9269859790802002,0.3753481209278106,0.5516378283500671,0.2008154839277267,0.0,0.0,0.3151658177375793,348.0901184082031,353.0,-5.531294822692871,-7161.85693359375,594.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,306.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.63671875,18000.0,0.0,0.0,0.1613910496234893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276618331670761,0.2276663035154342,-4.465252914087614e-06,0.0,0.0001637913956074,0.0,0.0,9.643235206604004,0.0,0.0,0.0,0.292511910200119,4.0,0.0,1.0
397380,293.1995849609375,297.1499938964844,293.1499938964844,0.0193457342684268,-873.2021484375,303.65509033203125,0.306801825761795,0.050000000745058,0.0405165813863277,294.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.306801825761795,0.050000000745058,0.0609513036906719,293.2634582519531,297.1499938964844,293.1499938964844,0.0891887918114662,-1623.8311767578125,304.15997314453125,0.4827215373516083,0.1329275965690612,0.1034389287233352,293.2022705078125,297.1499938964844,293.1499938964844,0.1919461041688919,-4063.552734375,304.1549377441406,0.6124920845031738,0.2592716217041015,0.2589513957500458,293.3563842773437,297.1499938964844,293.1499938964844,0.0025438307784497,-964.4533081054688,293.9458923339844,0.306801825761795,0.050000000745058,0.2891267538070678,291.1791076660156,291.1499938964844,268.171142578125,266.47918701171875,283.5447082519531,293.9536437988281,291.1791381835937,1.0,0.4986232221126556,0.8090855479240417,0.8090855479240417,1.0,1.0,-0.9244920611381532,0.3732650876045227,0.5512269735336304,0.2027937769889831,0.0,0.0,0.3114760816097259,350.34161376953125,341.0,-2.014890670776367,-7108.95068359375,595.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,306.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.1593050360679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244939059019088,0.2244983613491058,-4.457049271877622e-06,0.0,0.000161674368428,0.0,0.0,9.480674743652344,0.0,0.0,0.0,0.2918461263179779,4.0,0.0,1.0
397440,293.1995849609375,297.1499938964844,293.1499938964844,0.0193457342684268,-873.2021484375,303.65509033203125,0.306801825761795,0.050000000745058,0.0405165813863277,294.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.306801825761795,0.050000000745058,0.0609513036906719,293.2634582519531,297.1499938964844,293.1499938964844,0.0891887918114662,-1623.8311767578125,304.15997314453125,0.4827215373516083,0.1329275965690612,0.1034389287233352,293.2022705078125,297.1499938964844,293.1499938964844,0.1919461041688919,-4063.552734375,304.1549377441406,0.6124920845031738,0.2592716217041015,0.2589513957500458,293.3563842773437,297.1499938964844,293.1499938964844,0.0025438307784497,-964.4533081054688,293.9458923339844,0.306801825761795,0.050000000745058,0.2891267538070678,291.1791076660156,291.1499938964844,268.171142578125,266.47918701171875,283.5447082519531,293.9536437988281,291.1791381835937,1.0,0.4986232221126556,0.8090855479240417,0.8090855479240417,1.0,1.0,-0.9244920611381532,0.3732650876045227,0.5512269735336304,0.2027937769889831,0.0,0.0,0.3114760816097259,350.34161376953125,341.0,-2.014890670776367,-7108.95068359375,595.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,306.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.1593050360679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244939059019088,0.2244983613491058,-4.457049271877622e-06,0.0,0.000161674368428,0.0,0.0,9.480674743652344,0.0,0.0,0.0,0.2918461263179779,4.0,0.0,1.0
397500,293.1981811523437,297.1499938964844,293.1499938964844,0.0192963238805532,-872.1839599609375,303.6503601074219,0.3070004284381866,0.050000000745058,0.0404851846396923,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.3070004284381866,0.050000000745058,0.0609040707349777,293.2626342773437,297.1499938964844,293.1499938964844,0.0881626009941101,-1608.9639892578125,304.1600341796875,0.4813582897186279,0.1316495835781097,0.1024946719408035,293.2012634277344,297.1499938964844,293.1499938964844,0.1914710849523544,-4055.54150390625,304.1549072265625,0.6124517917633057,0.2588048577308655,0.2584496438503265,293.35504150390625,297.1499938964844,293.1499938964844,0.0025124857202172,-952.5736694335938,293.91412353515625,0.3070004284381866,0.050000000745058,0.2889026701450348,291.17950439453125,291.1499938964844,268.20233154296875,266.5051574707031,283.5668029785156,293.94244384765625,291.1796875,1.0,0.4974682033061981,0.809099018573761,0.809099018573761,1.0,1.0,-0.9223780632019044,0.3718215227127075,0.5505565404891968,0.203636348247528,0.0,0.0,0.309471994638443,349.1484375,341.0,0.007731843739748,-7076.30712890625,592.3872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64892578125,306.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.390625,18000.0,0.0,0.0,0.1583092361688614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222827672958374,0.2228321284055709,-4.453052952158032e-06,0.0,0.0001606637524673,0.0,0.0,9.396203994750977,0.0,0.0,0.0,0.291503757238388,4.0,0.0,1.0
397560,293.196533203125,297.1499938964844,293.1499938964844,0.0192175637930631,-870.4348754882812,303.64654541015625,0.3074187934398651,0.050000000745058,0.0404195301234722,294.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.3074187934398651,0.050000000745058,0.0608053021132946,293.2615051269531,297.1499938964844,293.1499938964844,0.0871350169181823,-1594.0791015625,304.1600952148437,0.4803280234336853,0.1304455399513244,0.1015554070472717,293.2001647949219,297.1499938964844,293.1499938964844,0.1909657716751098,-4046.98876953125,304.1549377441406,0.6128016114234924,0.2583740055561065,0.2579274773597717,293.3536071777344,297.1499938964844,293.1499938964844,0.0024793075863271,-939.9715576171876,293.8834228515625,0.3074187934398651,0.050000000745058,0.2884341776371002,291.1806335449219,291.1499938964844,268.23370361328125,266.5312805175781,283.5887145996094,293.9296875,291.18096923828125,1.0,0.4956424534320831,0.809114933013916,0.809114933013916,1.0,1.0,-0.9198310375213624,0.370187759399414,0.5496432781219482,0.2043783962726593,0.0,0.0,0.3073188364505768,346.6452331542969,344.0,1.6476894617080688,-7036.81298828125,586.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64654541015625,306.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.08203125,18000.0,0.0,0.0,0.1573372334241867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210724949836731,0.22107695043087,-4.448938398127211e-06,0.0,0.0001596772926859,0.0,0.0,9.307689666748049,0.0,0.0,0.0,0.2911460101604461,4.0,0.0,1.0
397620,293.1929931640625,297.1499938964844,293.1499938964844,0.0191730037331581,-869.6502075195312,303.6400756835937,0.3076044023036957,0.050000000745058,0.0403906069695949,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3076044023036957,0.050000000745058,0.0607617907226085,293.25927734375,297.1499938964844,293.1499938964844,0.0853265598416328,-1568.02001953125,304.15972900390625,0.4774273335933685,0.1280747354030609,0.0998670160770416,293.19781494140625,297.1499938964844,293.1499938964844,0.1902635842561721,-4035.332763671875,304.1544494628906,0.6124787926673889,0.2575771510601043,0.2571145594120025,293.3504638671875,297.1499938964844,293.1499938964844,0.0024208347313106,-917.9677734375,293.8190612792969,0.3076044023036957,0.050000000745058,0.288227766752243,291.1773986816406,291.1499938964844,268.2970275878906,266.583984375,283.62872314453125,293.904052734375,291.1761169433594,1.0,0.4950138330459595,0.8091467022895813,0.8091467022895813,1.0,1.0,-0.916478991508484,0.3677836060523987,0.5486953854560852,0.2060041576623916,0.0,0.0,0.3037261366844177,345.5540466308594,347.0,-7.11905574798584,-6953.8857421875,582.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,306.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.267578125,18000.0,0.0,0.0,0.15541572868824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177208662033081,0.2177253067493438,-4.440453267307021e-06,0.0,0.0001577272050781,0.0,0.0,9.138202667236328,0.0,0.0,0.0,0.2904625535011291,4.0,0.0,1.0
397680,293.1929931640625,297.1499938964844,293.1499938964844,0.0191730037331581,-869.6502075195312,303.6400756835937,0.3076044023036957,0.050000000745058,0.0403906069695949,294.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3076044023036957,0.050000000745058,0.0607617907226085,293.25927734375,297.1499938964844,293.1499938964844,0.0853265598416328,-1568.02001953125,304.15972900390625,0.4774273335933685,0.1280747354030609,0.0998670160770416,293.19781494140625,297.1499938964844,293.1499938964844,0.1902635842561721,-4035.332763671875,304.1544494628906,0.6124787926673889,0.2575771510601043,0.2571145594120025,293.3504638671875,297.1499938964844,293.1499938964844,0.0024208347313106,-917.9677734375,293.8190612792969,0.3076044023036957,0.050000000745058,0.288227766752243,291.1773986816406,291.1499938964844,268.2970275878906,266.583984375,283.62872314453125,293.904052734375,291.1761169433594,1.0,0.4950138330459595,0.8091467022895813,0.8091467022895813,1.0,1.0,-0.916478991508484,0.3677836060523987,0.5486953854560852,0.2060041576623916,0.0,0.0,0.3037261366844177,345.5540466308594,347.0,-7.11905574798584,-6953.8857421875,582.4288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,306.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.267578125,18000.0,0.0,0.0,0.15541572868824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177208662033081,0.2177253067493438,-4.440453267307021e-06,0.0,0.0001577272050781,0.0,0.0,9.138202667236328,0.0,0.0,0.0,0.2904625535011291,4.0,0.0,1.0
397740,293.1893920898437,297.1499938964844,293.1499938964844,0.0191846769303083,-870.1904296875,303.634765625,0.3074802458286285,0.050000000745058,0.0404099337756633,294.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.3074802458286285,0.050000000745058,0.060790866613388,293.25750732421875,297.1499938964844,293.1499938964844,0.0835693404078483,-1542.7723388671875,304.159423828125,0.4738149344921112,0.1256642192602157,0.0982091128826141,293.1955261230469,297.1499938964844,293.1499938964844,0.1897265017032623,-4026.5185546875,304.15386962890625,0.611678421497345,0.2568300366401672,0.2564280331134796,293.3471069335937,297.1499938964844,293.1499938964844,0.0023676822893321,-898.0619506835938,293.7532958984375,0.3074802458286285,0.050000000745058,0.2883656919002533,291.1702575683594,291.1499938964844,268.3608703613281,266.6371154785156,283.6679992675781,293.8831481933594,291.1697692871094,1.0,0.4954034686088562,0.8091784715652466,0.8091784715652466,1.0,1.0,-0.9138990044593812,0.36581951379776,0.5480794906616211,0.2075428515672683,0.0,0.0,0.3015715777873993,346.304443359375,350.0,-6.869424819946289,-6899.0849609375,581.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,305.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1535694897174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157482653856277,0.2157527059316635,-4.434490165294847e-06,0.0,0.0001558535004733,0.0,0.0,9.037046432495115,0.0,0.0,0.0,0.2900383174419403,4.0,0.0,1.0
397800,293.1893920898437,297.1499938964844,293.1499938964844,0.0191846769303083,-870.1904296875,303.634765625,0.3074802458286285,0.050000000745058,0.0404099337756633,294.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.3074802458286285,0.050000000745058,0.060790866613388,293.25750732421875,297.1499938964844,293.1499938964844,0.0835693404078483,-1542.7723388671875,304.159423828125,0.4738149344921112,0.1256642192602157,0.0982091128826141,293.1955261230469,297.1499938964844,293.1499938964844,0.1897265017032623,-4026.5185546875,304.15386962890625,0.611678421497345,0.2568300366401672,0.2564280331134796,293.3471069335937,297.1499938964844,293.1499938964844,0.0023676822893321,-898.0619506835938,293.7532958984375,0.3074802458286285,0.050000000745058,0.2883656919002533,291.1702575683594,291.1499938964844,268.3608703613281,266.6371154785156,283.6679992675781,293.8831481933594,291.1697692871094,1.0,0.4954034686088562,0.8091784715652466,0.8091784715652466,1.0,1.0,-0.9138990044593812,0.36581951379776,0.5480794906616211,0.2075428515672683,0.0,0.0,0.3015715777873993,346.304443359375,350.0,-6.869424819946289,-6899.0849609375,581.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,305.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.1535694897174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157482653856277,0.2157527059316635,-4.434490165294847e-06,0.0,0.0001558535004733,0.0,0.0,9.037046432495115,0.0,0.0,0.0,0.2900383174419403,4.0,0.0,1.0
397860,293.18585205078125,297.1499938964844,293.1499938964844,0.0192133616656065,-871.0198364257812,303.6307373046875,0.307196706533432,0.050000000745058,0.0404542908072471,294.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.307196706533432,0.050000000745058,0.0608575940132141,293.2559814453125,297.1499938964844,293.1499938964844,0.0817941129207611,-1517.2645263671875,304.15924072265625,0.4695762991905212,0.1232486963272094,0.0965710952877998,293.193359375,297.1499938964844,293.1499938964844,0.189182698726654,-4017.452392578125,304.1534729003906,0.6106300950050354,0.2561196386814117,0.2558168172836303,293.3436584472656,297.1499938964844,293.1499938964844,0.0023165736347436,-878.760009765625,293.69287109375,0.307196706533432,0.050000000745058,0.288682222366333,291.1680908203125,291.1499938964844,268.4250793457031,266.69049072265625,283.7056884765625,293.8656311035156,291.1678771972656,1.0,0.4964039921760559,0.8092288374900818,0.8092288374900818,1.0,1.0,-0.9117357134819032,0.3641556799411773,0.5475800037384033,0.2088784277439117,0.0,0.0,0.2993215322494507,348.0068664550781,353.0,-3.624092817306519,-6849.8623046875,582.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60992431640625,305.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.990234375,18000.0,0.0,0.0,0.1518961042165756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139141112565994,0.213918536901474,-4.4299922592472285e-06,0.0,0.0001541552337585,0.0,0.0,8.945374488830566,0.0,0.0,0.0,0.2896644175052643,4.0,0.0,1.0
397920,293.18585205078125,297.1499938964844,293.1499938964844,0.0192133616656065,-871.0198364257812,303.6307373046875,0.307196706533432,0.050000000745058,0.0404542908072471,294.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.307196706533432,0.050000000745058,0.0608575940132141,293.2559814453125,297.1499938964844,293.1499938964844,0.0817941129207611,-1517.2645263671875,304.15924072265625,0.4695762991905212,0.1232486963272094,0.0965710952877998,293.193359375,297.1499938964844,293.1499938964844,0.189182698726654,-4017.452392578125,304.1534729003906,0.6106300950050354,0.2561196386814117,0.2558168172836303,293.3436584472656,297.1499938964844,293.1499938964844,0.0023165736347436,-878.760009765625,293.69287109375,0.307196706533432,0.050000000745058,0.288682222366333,291.1680908203125,291.1499938964844,268.4250793457031,266.69049072265625,283.7056884765625,293.8656311035156,291.1678771972656,1.0,0.4964039921760559,0.8092288374900818,0.8092288374900818,1.0,1.0,-0.9117357134819032,0.3641556799411773,0.5475800037384033,0.2088784277439117,0.0,0.0,0.2993215322494507,348.0068664550781,353.0,-3.624092817306519,-6849.8623046875,582.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60992431640625,305.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.990234375,18000.0,0.0,0.0,0.1518961042165756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139141112565994,0.213918536901474,-4.4299922592472285e-06,0.0,0.0001541552337585,0.0,0.0,8.945374488830566,0.0,0.0,0.0,0.2896644175052643,4.0,0.0,1.0
397980,293.1824645996094,297.1499938964844,293.1499938964844,0.0192577913403511,-872.18701171875,303.6275634765625,0.3068227469921112,0.050000000745058,0.0405132509768009,294.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.3068227469921112,0.050000000745058,0.0609462894499301,293.25457763671875,297.1499938964844,293.1499938964844,0.0800349935889244,-1492.0579833984375,304.1590881347656,0.4646613597869873,0.120847575366497,0.0949557870626449,293.1913146972656,297.1499938964844,293.1499938964844,0.188679352402687,-4009.04248046875,304.1531677246094,0.6094439625740051,0.2554364204406738,0.2552552223205566,293.3402709960937,297.1499938964844,293.1499938964844,0.0022671483457088,-860.0755004882812,293.6339416503906,0.3068227469921112,0.050000000745058,0.2891029715538025,291.1665344238281,291.1499938964844,268.4894104003906,266.7439880371094,283.7410888671875,293.8507385253906,291.1662902832031,1.0,0.497757077217102,0.809279203414917,0.809279203414917,1.0,1.0,-0.909835696220398,0.3627365827560425,0.5470991134643555,0.2099426835775375,0.0,0.0,0.2972211837768554,350.2616271972656,341.0,-2.6232054233551025,-6802.20361328125,584.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796813964844,305.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1504184305667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121516615152359,0.2121560871601104,-4.425713996170089e-06,0.0,0.0001526555861346,0.0,0.0,8.857660293579102,0.0,0.0,0.0,0.2893094718456268,4.0,0.0,1.0
398040,293.1824645996094,297.1499938964844,293.1499938964844,0.0192577913403511,-872.18701171875,303.6275634765625,0.3068227469921112,0.050000000745058,0.0405132509768009,294.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.3068227469921112,0.050000000745058,0.0609462894499301,293.25457763671875,297.1499938964844,293.1499938964844,0.0800349935889244,-1492.0579833984375,304.1590881347656,0.4646613597869873,0.120847575366497,0.0949557870626449,293.1913146972656,297.1499938964844,293.1499938964844,0.188679352402687,-4009.04248046875,304.1531677246094,0.6094439625740051,0.2554364204406738,0.2552552223205566,293.3402709960937,297.1499938964844,293.1499938964844,0.0022671483457088,-860.0755004882812,293.6339416503906,0.3068227469921112,0.050000000745058,0.2891029715538025,291.1665344238281,291.1499938964844,268.4894104003906,266.7439880371094,283.7410888671875,293.8507385253906,291.1662902832031,1.0,0.497757077217102,0.809279203414917,0.809279203414917,1.0,1.0,-0.909835696220398,0.3627365827560425,0.5470991134643555,0.2099426835775375,0.0,0.0,0.2972211837768554,350.2616271972656,341.0,-2.6232054233551025,-6802.20361328125,584.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796813964844,305.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1504184305667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121516615152359,0.2121560871601104,-4.425713996170089e-06,0.0,0.0001526555861346,0.0,0.0,8.857660293579102,0.0,0.0,0.0,0.2893094718456268,4.0,0.0,1.0
398100,293.1808166503906,297.1499938964844,293.1499938964844,0.0192269757390022,-871.5031127929688,303.6264343261719,0.3070189952850342,0.050000000745058,0.0404822416603565,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.3070189952850342,0.050000000745058,0.0608996450901031,293.25372314453125,297.1499938964844,293.1499938964844,0.0790962874889373,-1478.62890625,304.1591491699219,0.4627085030078888,0.1196922957897186,0.0940954685211181,293.1903076171875,297.1499938964844,293.1499938964844,0.1883576065301895,-4003.60107421875,304.1531677246094,0.6095117330551147,0.2551111280918121,0.2548942565917969,293.3385925292969,297.1499938964844,293.1499938964844,0.0022393965627998,-849.575439453125,293.6048889160156,0.3070189952850342,0.050000000745058,0.2888816893100738,291.1658020019531,291.1499938964844,268.5215759277344,266.77069091796875,283.7587890625,293.8436279296875,291.16571044921875,1.0,0.4966200292110443,0.8093043565750122,0.8093043565750122,1.0,1.0,-0.9079960584640504,0.3616701662540436,0.5463259220123291,0.2101836949586868,0.0,0.0,0.2962446212768554,349.0726623535156,341.0,-1.4751791954040527,-6776.1552734375,581.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621643066406,305.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.931640625,18000.0,0.0,0.0,0.1497515141963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113415300846099,0.2113459557294845,-4.42371901954175e-06,0.0,0.0001519787474535,0.0,0.0,8.817380905151367,0.0,0.0,0.0,0.2891458868980407,4.0,0.0,1.0
398160,293.1790771484375,297.1499938964844,293.1499938964844,0.0191640965640544,-870.0240478515625,303.6259155273437,0.3074343204498291,0.050000000745058,0.0404170975089073,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.3074343204498291,0.050000000745058,0.0608016438782215,293.25250244140625,297.1499938964844,293.1499938964844,0.0781563818454742,-1465.1981201171875,304.1591796875,0.4612515866756439,0.1186204999685287,0.0932454913854599,293.1892395019531,297.1499938964844,293.1499938964844,0.1879833340644836,-3997.2236328125,304.1532897949219,0.6099663972854614,0.2548077702522278,0.2544998228549957,293.3369445800781,297.1499938964844,293.1499938964844,0.0022099604830145,-838.3914184570312,293.5770874023437,0.3074343204498291,0.050000000745058,0.2884168326854706,291.16632080078125,291.1499938964844,268.5537109375,266.79736328125,283.7754821777344,293.8351745605469,291.16668701171875,1.0,0.4948127269744873,0.8093264102935791,0.8093264102935791,1.0,1.0,-0.9057155251502992,0.360441505908966,0.545274019241333,0.2102427184581756,0.0,0.0,0.2951097190380096,346.5763244628906,344.0,1.086625576019287,-6748.56787109375,576.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,305.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1491263806819915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105007767677307,0.2105051875114441,-4.421803623699816e-06,0.0,0.0001513443276053,0.0,0.0,8.775936126708984,0.0,0.0,0.0,0.2889775931835174,4.0,0.0,1.0
398220,293.1756896972656,297.1499938964844,293.1499938964844,0.0191333219408988,-869.3047485351562,303.625244140625,0.3076152503490448,0.050000000745058,0.0403889194130897,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.3076152503490448,0.050000000745058,0.0607592537999153,293.2499389648437,297.1499938964844,293.1499938964844,0.0764989778399467,-1441.625244140625,304.15887451171875,0.4573915898799896,0.1165404841303825,0.0917541459202766,293.1872253417969,297.1499938964844,293.1499938964844,0.1874088644981384,-3987.512939453125,304.15313720703125,0.6098017692565918,0.254224568605423,0.2539027035236358,293.3337707519531,297.1499938964844,293.1499938964844,0.0021568264346569,-818.21337890625,293.52227783203125,0.3076152503490448,0.050000000745058,0.2882157266139984,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.8038635253906,293.8182983398437,291.16729736328125,1.0,0.4942144155502319,0.8093704581260681,0.8093704581260681,1.0,1.0,-0.9028677344322203,0.358855664730072,0.5440120697021484,0.2104512155055999,0.0,0.0,0.2926183938980102,345.4870910644531,347.0,-0.6417974829673767,-6694.47607421875,572.4027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.14798004925251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084975391626358,0.2085019499063491,-4.417439868120709e-06,0.0,0.0001501809456385,0.0,0.0,8.677816390991211,0.0,0.0,0.0,0.2885866165161133,4.0,0.0,1.0
398280,293.1756896972656,297.1499938964844,293.1499938964844,0.0191333219408988,-869.3047485351562,303.625244140625,0.3076152503490448,0.050000000745058,0.0403889194130897,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.3076152503490448,0.050000000745058,0.0607592537999153,293.2499389648437,297.1499938964844,293.1499938964844,0.0764989778399467,-1441.625244140625,304.15887451171875,0.4573915898799896,0.1165404841303825,0.0917541459202766,293.1872253417969,297.1499938964844,293.1499938964844,0.1874088644981384,-3987.512939453125,304.15313720703125,0.6098017692565918,0.254224568605423,0.2539027035236358,293.3337707519531,297.1499938964844,293.1499938964844,0.0021568264346569,-818.21337890625,293.52227783203125,0.3076152503490448,0.050000000745058,0.2882157266139984,291.1676025390625,291.1499938964844,268.6177673339844,266.8504638671875,283.8038635253906,293.8182983398437,291.16729736328125,1.0,0.4942144155502319,0.8093704581260681,0.8093704581260681,1.0,1.0,-0.9028677344322203,0.358855664730072,0.5440120697021484,0.2104512155055999,0.0,0.0,0.2926183938980102,345.4870910644531,347.0,-0.6417974829673767,-6694.47607421875,572.4027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.345703125,18000.0,0.0,0.0,0.14798004925251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084975391626358,0.2085019499063491,-4.417439868120709e-06,0.0,0.0001501809456385,0.0,0.0,8.677816390991211,0.0,0.0,0.0,0.2885866165161133,4.0,0.0,1.0
398340,293.1726379394531,297.1499938964844,293.1499938964844,0.0191570110619068,-869.931396484375,303.6246032714844,0.307485967874527,0.050000000745058,0.0404090508818626,294.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.307485967874527,0.050000000745058,0.0607895366847515,293.2474060058594,297.1499938964844,293.1499938964844,0.0749562159180641,-1419.8251953125,304.15850830078125,0.4530685245990753,0.1145206540822982,0.090345986187458,293.1853942871094,297.1499938964844,293.1499938964844,0.186978667974472,-3980.356201171875,304.1528015136719,0.6091164946556091,0.2536493241786957,0.2533876597881317,293.3306884765625,297.1499938964844,293.1499938964844,0.002107571111992,-799.6326904296875,293.4645080566406,0.307485967874527,0.050000000745058,0.2883594036102295,291.1643981933594,291.1499938964844,268.681396484375,266.90313720703125,283.8295288085937,293.80340576171875,291.1639404296875,1.0,0.4946378767490387,0.8094145655632019,0.8094145655632019,1.0,1.0,-0.9008026719093324,0.3577057123184204,0.5430969595909119,0.2106052339076995,0.0,0.0,0.2909093201160431,346.242431640625,350.0,-3.551342964172364,-6650.93701171875,572.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1469659507274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069710940122604,0.2069755047559738,-4.413397164171329e-06,0.0,0.000149151761434,0.0,0.0,8.601933479309082,0.0,0.0,0.0,0.2882768213748932,4.0,0.0,1.0
398400,293.1726379394531,297.1499938964844,293.1499938964844,0.0191570110619068,-869.931396484375,303.6246032714844,0.307485967874527,0.050000000745058,0.0404090508818626,294.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.307485967874527,0.050000000745058,0.0607895366847515,293.2474060058594,297.1499938964844,293.1499938964844,0.0749562159180641,-1419.8251953125,304.15850830078125,0.4530685245990753,0.1145206540822982,0.090345986187458,293.1853942871094,297.1499938964844,293.1499938964844,0.186978667974472,-3980.356201171875,304.1528015136719,0.6091164946556091,0.2536493241786957,0.2533876597881317,293.3306884765625,297.1499938964844,293.1499938964844,0.002107571111992,-799.6326904296875,293.4645080566406,0.307485967874527,0.050000000745058,0.2883594036102295,291.1643981933594,291.1499938964844,268.681396484375,266.90313720703125,283.8295288085937,293.80340576171875,291.1639404296875,1.0,0.4946378767490387,0.8094145655632019,0.8094145655632019,1.0,1.0,-0.9008026719093324,0.3577057123184204,0.5430969595909119,0.2106052339076995,0.0,0.0,0.2909093201160431,346.242431640625,350.0,-3.551342964172364,-6650.93701171875,572.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1469659507274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069710940122604,0.2069755047559738,-4.413397164171329e-06,0.0,0.000149151761434,0.0,0.0,8.601933479309082,0.0,0.0,0.0,0.2882768213748932,4.0,0.0,1.0
398460,293.1697998046875,297.1499938964844,293.1499938964844,0.0192047674208879,-871.1035766601562,303.6244506835937,0.3071995377540588,0.050000000745058,0.0404538623988628,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.3071995377540588,0.050000000745058,0.0608569532632827,293.24468994140625,297.1499938964844,293.1499938964844,0.0735219120979309,-1399.6473388671875,304.1580505371094,0.448735624551773,0.1126086488366127,0.0890440717339515,293.1837463378906,297.1499938964844,293.1499938964844,0.1865920424461364,-3973.919189453125,304.15252685546875,0.6081725358963013,0.2530901134014129,0.2529238760471344,293.3277282714844,297.1499938964844,293.1499938964844,0.0020602168515324,-781.758056640625,293.4076538085937,0.3071995377540588,0.050000000745058,0.2886791825294494,291.1613464355469,291.1499938964844,268.744384765625,266.9552001953125,283.8529968261719,293.7882995605469,291.1609802246094,1.0,0.4956713318824768,0.8094680309295654,0.8094680309295654,1.0,1.0,-0.8992249965667725,0.3568096160888672,0.5424153804779053,0.2107720077037811,0.0,0.0,0.2896039485931396,347.941650390625,353.0,-3.938961744308472,-6615.576171875,573.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,305.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1461017280817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205857053399086,0.2058614641427993,-4.41044812760083e-06,0.0,0.0001482746883993,0.0,0.0,8.546690940856934,0.0,0.0,0.0,0.2880496978759765,4.0,0.0,1.0
398520,293.1697998046875,297.1499938964844,293.1499938964844,0.0192047674208879,-871.1035766601562,303.6244506835937,0.3071995377540588,0.050000000745058,0.0404538623988628,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.3071995377540588,0.050000000745058,0.0608569532632827,293.24468994140625,297.1499938964844,293.1499938964844,0.0735219120979309,-1399.6473388671875,304.1580505371094,0.448735624551773,0.1126086488366127,0.0890440717339515,293.1837463378906,297.1499938964844,293.1499938964844,0.1865920424461364,-3973.919189453125,304.15252685546875,0.6081725358963013,0.2530901134014129,0.2529238760471344,293.3277282714844,297.1499938964844,293.1499938964844,0.0020602168515324,-781.758056640625,293.4076538085937,0.3071995377540588,0.050000000745058,0.2886791825294494,291.1613464355469,291.1499938964844,268.744384765625,266.9552001953125,283.8529968261719,293.7882995605469,291.1609802246094,1.0,0.4956713318824768,0.8094680309295654,0.8094680309295654,1.0,1.0,-0.8992249965667725,0.3568096160888672,0.5424153804779053,0.2107720077037811,0.0,0.0,0.2896039485931396,347.941650390625,353.0,-3.938961744308472,-6615.576171875,573.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,305.7567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1461017280817031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205857053399086,0.2058614641427993,-4.41044812760083e-06,0.0,0.0001482746883993,0.0,0.0,8.546690940856934,0.0,0.0,0.0,0.2880496978759765,4.0,0.0,1.0
398580,293.1671142578125,297.1499938964844,293.1499938964844,0.0192669015377759,-872.583984375,303.6248474121094,0.3068241775035858,0.050000000745058,0.0405130460858345,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.3068241775035858,0.050000000745058,0.0609459839761257,293.2419128417969,297.1499938964844,293.1499938964844,0.0721570253372192,-1380.5213623046875,304.1576538085937,0.4444678425788879,0.1107737347483635,0.0878133773803711,293.1822204589844,297.1499938964844,293.1499938964844,0.1862304955720901,-3967.8798828125,304.1522827148437,0.6070842146873474,0.252545952796936,0.2524960935115814,293.3248596191406,297.1499938964844,293.1499938964844,0.0020141676068305,-764.3565063476562,293.3519897460937,0.3068241775035858,0.050000000745058,0.2891015112400055,291.1589050292969,291.1499938964844,268.8065185546875,267.0064697265625,283.8755798339844,293.7737731933594,291.1586303710937,1.0,0.4970580637454986,0.8095215559005737,0.8095215559005737,1.0,1.0,-0.8979496955871582,0.3560647666454315,0.5418848991394043,0.210961028933525,0.0,0.0,0.2885880172252655,350.1907958984375,341.0,-3.2743709087371826,-6585.14599609375,576.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1453913897275924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049976736307144,0.2050020843744278,-4.408214408613276e-06,0.0,0.0001475537865189,0.0,0.0,8.504233360290527,0.0,0.0,0.0,0.2878757119178772,4.0,0.0,1.0
398640,293.1671142578125,297.1499938964844,293.1499938964844,0.0192669015377759,-872.583984375,303.6248474121094,0.3068241775035858,0.050000000745058,0.0405130460858345,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.3068241775035858,0.050000000745058,0.0609459839761257,293.2419128417969,297.1499938964844,293.1499938964844,0.0721570253372192,-1380.5213623046875,304.1576538085937,0.4444678425788879,0.1107737347483635,0.0878133773803711,293.1822204589844,297.1499938964844,293.1499938964844,0.1862304955720901,-3967.8798828125,304.1522827148437,0.6070842146873474,0.252545952796936,0.2524960935115814,293.3248596191406,297.1499938964844,293.1499938964844,0.0020141676068305,-764.3565063476562,293.3519897460937,0.3068241775035858,0.050000000745058,0.2891015112400055,291.1589050292969,291.1499938964844,268.8065185546875,267.0064697265625,283.8755798339844,293.7737731933594,291.1586303710937,1.0,0.4970580637454986,0.8095215559005737,0.8095215559005737,1.0,1.0,-0.8979496955871582,0.3560647666454315,0.5418848991394043,0.210961028933525,0.0,0.0,0.2885880172252655,350.1907958984375,341.0,-3.2743709087371826,-6585.14599609375,576.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1453913897275924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049976736307144,0.2050020843744278,-4.408214408613276e-06,0.0,0.0001475537865189,0.0,0.0,8.504233360290527,0.0,0.0,0.0,0.2878757119178772,4.0,0.0,1.0
398700,293.165771484375,297.1499938964844,293.1499938964844,0.0192438066005706,-872.0220336914062,303.62554931640625,0.3070197999477386,0.050000000745058,0.0404821410775184,294.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.3070197999477386,0.050000000745058,0.0608994923532009,293.2402648925781,297.1499938964844,293.1499938964844,0.071429818868637,-1370.3447265625,304.1575927734375,0.4430766999721527,0.1099274680018425,0.0871622115373611,293.18145751953125,297.1499938964844,293.1499938964844,0.1859689205884933,-3963.4296875,304.15234375,0.607203483581543,0.2522880434989929,0.2521993219852447,293.3234558105469,297.1499938964844,293.1499938964844,0.0019884204957634,-754.6040649414062,293.32489013671875,0.3070197999477386,0.050000000745058,0.2888809740543365,291.158203125,291.1499938964844,268.83721923828125,267.03173828125,283.88739013671875,293.7660522460937,291.158203125,1.0,0.495938628911972,0.8095483183860779,0.8095483183860779,1.0,1.0,-0.8964393138885498,0.3553051650524139,0.5411341190338135,0.2108660340309143,0.0,0.0,0.288114845752716,349.0009155273437,341.0,-1.530882477760315,-6568.37548828125,573.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,305.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1450905203819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046270817518234,0.2046314924955368,-4.407292180985678e-06,0.0,0.0001472484291298,0.0,0.0,8.486021041870117,0.0,0.0,0.0,0.2878011763095855,4.0,0.0,1.0
