time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.164306640625,297.1499938964844,293.1499938964844,0.0191880352795124,-870.6470947265625,303.6268310546875,0.3074350655078888,0.050000000745058,0.0404170081019401,294.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.3074350655078888,0.050000000745058,0.0608015097677707,293.2382202148437,297.1499938964844,293.1499938964844,0.0707162171602249,-1360.3685302734375,304.1575012207031,0.4422154426574707,0.1091857478022575,0.0865351855754852,293.1806335449219,297.1499938964844,293.1499938964844,0.1856500655412674,-3957.956787109375,304.1524963378906,0.6077126264572144,0.2520516514778137,0.2518682181835174,293.3220520019531,297.1499938964844,293.1499938964844,0.0019611490424722,-744.2266235351562,293.29931640625,0.3074350655078888,0.050000000745058,0.288416177034378,291.1590576171875,291.1499938964844,268.8676452636719,267.0567626953125,283.8985900878906,293.7565612792969,291.1595458984375,1.0,0.4941480755805969,0.8095705509185791,0.8095705509185791,1.0,1.0,-0.8945024609565735,0.3543595671653747,0.5401428937911987,0.2106697410345077,0.0,0.0,0.2874338924884796,346.5021667480469,344.0,1.5957515239715576,-6549.74072265625,567.8779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,305.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1448176354169845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041886448860168,0.204193040728569,-4.4064008761779405e-06,0.0,0.0001469714916311,0.0,0.0,8.464859008789062,0.0,0.0,0.0,0.2877154350280761,4.0,0.0,1.0
398820,293.16143798828125,297.1499938964844,293.1499938964844,0.01917115598917,-870.1162109375,303.6299743652344,0.3076165914535522,0.050000000745058,0.0403887405991554,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3076165914535522,0.050000000745058,0.0607589818537235,293.23388671875,297.1499938964844,293.1499938964844,0.0695664286613464,-1344.3780517578125,304.15692138671875,0.4398249089717865,0.1078320816159248,0.0855354219675064,293.17901611328125,297.1499938964844,293.1499938964844,0.1851782947778701,-3949.921875,304.1524353027344,0.6076521873474121,0.2516031265258789,0.2513976395130157,293.3193359375,297.1499938964844,293.1499938964844,0.0019117514602839,-725.4271850585938,293.24920654296875,0.3076165914535522,0.050000000745058,0.2882144451141357,291.1614074707031,291.1499938964844,268.9275207519531,267.10595703125,283.9176330566406,293.736083984375,291.1612854003906,1.0,0.4935893416404724,0.8096150159835815,0.8096150159835815,1.0,1.0,-0.8923953175544739,0.3532569408416748,0.5391383767127991,0.2106478065252304,0.0,0.0,0.2857000827789306,345.409912109375,347.0,0.7590142488479614,-6512.19482421875,564.6913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,305.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1443259268999099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028757482767105,0.2028801441192627,-4.403861566970591e-06,0.0,0.0001464724628021,0.0,0.0,8.401823997497559,0.0,0.0,0.0,0.2874681055545807,4.0,0.0,1.0
398880,293.16143798828125,297.1499938964844,293.1499938964844,0.01917115598917,-870.1162109375,303.6299743652344,0.3076165914535522,0.050000000745058,0.0403887405991554,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3076165914535522,0.050000000745058,0.0607589818537235,293.23388671875,297.1499938964844,293.1499938964844,0.0695664286613464,-1344.3780517578125,304.15692138671875,0.4398249089717865,0.1078320816159248,0.0855354219675064,293.17901611328125,297.1499938964844,293.1499938964844,0.1851782947778701,-3949.921875,304.1524353027344,0.6076521873474121,0.2516031265258789,0.2513976395130157,293.3193359375,297.1499938964844,293.1499938964844,0.0019117514602839,-725.4271850585938,293.24920654296875,0.3076165914535522,0.050000000745058,0.2882144451141357,291.1614074707031,291.1499938964844,268.9275207519531,267.10595703125,283.9176330566406,293.736083984375,291.1612854003906,1.0,0.4935893416404724,0.8096150159835815,0.8096150159835815,1.0,1.0,-0.8923953175544739,0.3532569408416748,0.5391383767127991,0.2106478065252304,0.0,0.0,0.2857000827789306,345.409912109375,347.0,0.7590142488479614,-6512.19482421875,564.6913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,305.6633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1443259268999099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028757482767105,0.2028801441192627,-4.403861566970591e-06,0.0,0.0001464724628021,0.0,0.0,8.401823997497559,0.0,0.0,0.0,0.2874681055545807,4.0,0.0,1.0
398940,293.15875244140625,297.1499938964844,293.1499938964844,0.0192084927111864,-870.9132080078125,303.6333312988281,0.3074899911880493,0.050000000745058,0.0404084511101245,294.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.3074899911880493,0.050000000745058,0.0607886351644992,293.2295837402344,297.1499938964844,293.1499938964844,0.068579077720642,-1330.744873046875,304.15625,0.4371594488620758,0.1065805032849311,0.0846596658229827,293.1775817871094,297.1499938964844,293.1499938964844,0.1848428547382354,-3944.312255859375,304.1521911621094,0.6070719361305237,0.2511602342128753,0.2510080337524414,293.316650390625,297.1499938964844,293.1499938964844,0.0018658227054402,-708.0501098632812,293.19647216796875,0.3074899911880493,0.050000000745058,0.2883551120758056,291.1596069335937,291.1499938964844,268.9859924316406,267.1538391113281,283.9361572265625,293.71734619140625,291.15936279296875,1.0,0.4940511882305145,0.8096594214439392,0.8096594214439392,1.0,1.0,-0.8911147117614746,0.352510392665863,0.5386043190956116,0.2108313143253326,0.0,0.0,0.2845324575901031,346.15545654296875,350.0,-1.6666545867919922,-6482.9453125,564.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,305.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1438860446214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018558382987976,0.2018602341413498,-4.401239038998028e-06,0.0,0.0001460260536987,0.0,0.0,8.351760864257812,0.0,0.0,0.0,0.2872647643089294,4.0,0.0,1.0
399000,293.15875244140625,297.1499938964844,293.1499938964844,0.0192084927111864,-870.9132080078125,303.6333312988281,0.3074899911880493,0.050000000745058,0.0404084511101245,294.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.3074899911880493,0.050000000745058,0.0607886351644992,293.2295837402344,297.1499938964844,293.1499938964844,0.068579077720642,-1330.744873046875,304.15625,0.4371594488620758,0.1065805032849311,0.0846596658229827,293.1775817871094,297.1499938964844,293.1499938964844,0.1848428547382354,-3944.312255859375,304.1521911621094,0.6070719361305237,0.2511602342128753,0.2510080337524414,293.316650390625,297.1499938964844,293.1499938964844,0.0018658227054402,-708.0501098632812,293.19647216796875,0.3074899911880493,0.050000000745058,0.2883551120758056,291.1596069335937,291.1499938964844,268.9859924316406,267.1538391113281,283.9361572265625,293.71734619140625,291.15936279296875,1.0,0.4940511882305145,0.8096594214439392,0.8096594214439392,1.0,1.0,-0.8911147117614746,0.352510392665863,0.5386043190956116,0.2108313143253326,0.0,0.0,0.2845324575901031,346.15545654296875,350.0,-1.6666545867919922,-6482.9453125,564.8954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,305.634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1438860446214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018558382987976,0.2018602341413498,-4.401239038998028e-06,0.0,0.0001460260536987,0.0,0.0,8.351760864257812,0.0,0.0,0.0,0.2872647643089294,4.0,0.0,1.0
399060,293.1562194824219,297.1499938964844,293.1499938964844,0.0192700996994972,-872.2568359375,303.6371459960937,0.3072059154510498,0.050000000745058,0.0404528826475143,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.3072059154510498,0.050000000745058,0.0608554780483245,293.22491455078125,297.1499938964844,293.1499938964844,0.0677451789379119,-1319.2783203125,304.1555480957031,0.4345923364162445,0.105507768690586,0.0839242041110992,293.17626953125,297.1499938964844,293.1499938964844,0.1845444440841674,-3939.31787109375,304.1519470214844,0.6062265038490295,0.2507264316082001,0.2506632804870605,293.31402587890625,297.1499938964844,293.1499938964844,0.0018215875606983,-691.3047485351562,293.1446838378906,0.3072059154510498,0.050000000745058,0.2886721789836883,291.15802001953125,291.1499938964844,269.0428161621094,267.20025634765625,283.9539794921875,293.69891357421875,291.1578369140625,1.0,0.4951281249523163,0.8097161650657654,0.8097161650657654,1.0,1.0,-0.8903551697731018,0.3519781231880188,0.538377046585083,0.2111726999282837,0.0,0.0,0.2835713028907776,347.8497009277344,353.0,-2.045057773590088,-6459.859375,566.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,305.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1435037851333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010766714811325,0.2010810673236847,-4.399275894684251e-06,0.0,0.0001456380996387,0.0,0.0,8.313652038574219,0.0,0.0,0.0,0.287108838558197,4.0,0.0,1.0
399120,293.1562194824219,297.1499938964844,293.1499938964844,0.0192700996994972,-872.2568359375,303.6371459960937,0.3072059154510498,0.050000000745058,0.0404528826475143,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.3072059154510498,0.050000000745058,0.0608554780483245,293.22491455078125,297.1499938964844,293.1499938964844,0.0677451789379119,-1319.2783203125,304.1555480957031,0.4345923364162445,0.105507768690586,0.0839242041110992,293.17626953125,297.1499938964844,293.1499938964844,0.1845444440841674,-3939.31787109375,304.1519470214844,0.6062265038490295,0.2507264316082001,0.2506632804870605,293.31402587890625,297.1499938964844,293.1499938964844,0.0018215875606983,-691.3047485351562,293.1446838378906,0.3072059154510498,0.050000000745058,0.2886721789836883,291.15802001953125,291.1499938964844,269.0428161621094,267.20025634765625,283.9539794921875,293.69891357421875,291.1578369140625,1.0,0.4951281249523163,0.8097161650657654,0.8097161650657654,1.0,1.0,-0.8903551697731018,0.3519781231880188,0.538377046585083,0.2111726999282837,0.0,0.0,0.2835713028907776,347.8497009277344,353.0,-2.045057773590088,-6459.859375,566.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,305.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1435037851333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010766714811325,0.2010810673236847,-4.399275894684251e-06,0.0,0.0001456380996387,0.0,0.0,8.313652038574219,0.0,0.0,0.0,0.287108838558197,4.0,0.0,1.0
399180,293.15380859375,297.1499938964844,293.1499938964844,0.0193475428968668,-873.9483032226562,303.6415405273437,0.3068335056304931,0.050000000745058,0.0405115857720375,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3068335056304931,0.050000000745058,0.0609437860548496,293.2196960449219,297.1499938964844,293.1499938964844,0.0671017989516258,-1310.476806640625,304.15478515625,0.4323439598083496,0.1046686992049217,0.0833589360117912,293.1750793457031,297.1499938964844,293.1499938964844,0.1842768639326095,-3934.83935546875,304.1517639160156,0.60523521900177,0.250305026769638,0.2503509521484375,293.3114318847656,297.1499938964844,293.1499938964844,0.0017787391552701,-675.0833129882812,293.0937194824219,0.3068335056304931,0.050000000745058,0.2890910804271698,291.156494140625,291.1499938964844,269.09783935546875,267.2450256347656,283.9707946777344,293.679931640625,291.1562805175781,1.0,0.4965642988681793,0.8097728490829468,0.8097728490829468,1.0,1.0,-0.8900112509727478,0.3516051471233368,0.5384061336517334,0.2116669118404388,0.0,0.0,0.2828131914138794,350.0935974121094,341.0,-2.162254571914673,-6440.98583984375,570.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1431791633367538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004449963569641,0.2004493921995163,-4.397693373903167e-06,0.0,0.0001453086442779,0.0,0.0,8.28281307220459,0.0,0.0,0.0,0.2869833409786224,4.0,0.0,1.0
399240,293.15380859375,297.1499938964844,293.1499938964844,0.0193475428968668,-873.9483032226562,303.6415405273437,0.3068335056304931,0.050000000745058,0.0405115857720375,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3068335056304931,0.050000000745058,0.0609437860548496,293.2196960449219,297.1499938964844,293.1499938964844,0.0671017989516258,-1310.476806640625,304.15478515625,0.4323439598083496,0.1046686992049217,0.0833589360117912,293.1750793457031,297.1499938964844,293.1499938964844,0.1842768639326095,-3934.83935546875,304.1517639160156,0.60523521900177,0.250305026769638,0.2503509521484375,293.3114318847656,297.1499938964844,293.1499938964844,0.0017787391552701,-675.0833129882812,293.0937194824219,0.3068335056304931,0.050000000745058,0.2890910804271698,291.156494140625,291.1499938964844,269.09783935546875,267.2450256347656,283.9707946777344,293.679931640625,291.1562805175781,1.0,0.4965642988681793,0.8097728490829468,0.8097728490829468,1.0,1.0,-0.8900112509727478,0.3516051471233368,0.5384061336517334,0.2116669118404388,0.0,0.0,0.2828131914138794,350.0935974121094,341.0,-2.162254571914673,-6440.98583984375,570.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1431791633367538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004449963569641,0.2004493921995163,-4.397693373903167e-06,0.0,0.0001453086442779,0.0,0.0,8.28281307220459,0.0,0.0,0.0,0.2869833409786224,4.0,0.0,1.0
399300,293.152587890625,297.1499938964844,293.1499938964844,0.0193324238061904,-873.5089111328125,303.64422607421875,0.3070311844348907,0.050000000745058,0.0404803603887558,294.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.3070311844348907,0.050000000745058,0.0608968138694763,293.2166442871094,297.1499938964844,293.1499938964844,0.0667871013283729,-1306.16845703125,304.15447998046875,0.4319964945316314,0.1043824478983879,0.0830834880471229,293.1744384765625,297.1499938964844,293.1499938964844,0.184066504240036,-3931.246826171875,304.1518249511719,0.6054069399833679,0.2501080632209778,0.2501112520694732,293.3101501464844,297.1499938964844,293.1499938964844,0.0017549847252666,-666.0797729492188,293.0687561035156,0.3070311844348907,0.050000000745058,0.2888682782649994,291.1559143066406,291.1499938964844,269.1246032714844,267.2667236328125,283.9795837402344,293.6695861816406,291.15594482421875,1.0,0.4954701960086822,0.8098012208938599,0.8098012208938599,1.0,1.0,-0.8890163898468018,0.3510425090789795,0.5379738807678223,0.2117636352777481,0.0,0.0,0.2824772000312805,348.8993225097656,341.0,-0.9057193398475648,-6430.2646484375,567.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,305.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.1430364251136779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200183480978012,0.2001878768205642,-4.397038082970539e-06,0.0,0.0001451637945137,0.0,0.0,8.270055770874023,0.0,0.0,0.0,0.2869311273097992,4.0,0.0,1.0
399360,293.1512451171875,297.1499938964844,293.1499938964844,0.0192847289144992,-872.2656860351562,303.64752197265625,0.3074487745761871,0.050000000745058,0.0404148772358894,294.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3074487745761871,0.050000000745058,0.060798306018114,293.21307373046875,297.1499938964844,293.1499938964844,0.0665224269032478,-1302.5423583984375,304.1541442871094,0.4322165250778198,0.1042422279715538,0.0828614383935928,293.1737670898437,297.1499938964844,293.1499938964844,0.1838014870882034,-3926.67919921875,304.1519775390625,0.6059707999229431,0.2499324232339859,0.2498369812965393,293.3088684082031,297.1499938964844,293.1499938964844,0.0017299401806667,-656.549560546875,293.045166015625,0.3074487745761871,0.050000000745058,0.2884009778499603,291.15673828125,291.1499938964844,269.1508483886719,267.2879638671875,283.98779296875,293.6573486328125,291.1571960449219,1.0,0.4937061369419098,0.8098247051239014,0.8098247051239014,1.0,1.0,-0.8876295685768127,0.350302129983902,0.5373274683952332,0.211784079670906,0.0,0.0,0.2819519340991974,346.39569091796875,344.0,1.7948957681655884,-6417.9765625,562.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,305.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1429008990526199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998659074306488,0.199870303273201,-4.396416898089228e-06,0.0,0.000145026249811,0.0,0.0,8.254888534545898,0.0,0.0,0.0,0.2868696451187134,4.0,0.0,1.0
399420,293.1485290527344,297.1499938964844,293.1499938964844,0.0192849114537239,-872.0106201171875,303.6546630859375,0.3076358139514923,0.050000000745058,0.0403857566416263,294.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.3076358139514923,0.050000000745058,0.0607544928789138,293.2052917480469,297.1499938964844,293.1499938964844,0.0663799196481704,-1300.6502685546875,304.1529846191406,0.4323087930679321,0.1042200252413749,0.0827600210905075,293.17242431640625,297.1499938964844,293.1499938964844,0.1834388524293899,-3920.489501953125,304.15191650390625,0.606016218662262,0.2496044635772705,0.2494790703058242,293.3063049316406,297.1499938964844,293.1499938964844,0.0016844484489411,-639.2410278320312,292.9989929199219,0.3076358139514923,0.050000000745058,0.2881931662559509,291.15887451171875,291.1499938964844,269.2016296386719,267.3289489746094,284.00115966796875,293.63140869140625,291.15869140625,1.0,0.4932054579257965,0.8098716735839844,0.8098716735839844,1.0,1.0,-0.8867256045341492,0.3496259748935699,0.5370996594429016,0.2122911065816879,0.0,0.0,0.2805711328983307,345.2906188964844,347.0,0.4740382134914398,-6393.70361328125,560.4146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,305.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1426315009593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988381445407867,0.1988425403833389,-4.394507868710207e-06,0.0,0.0001447528484277,0.0,0.0,8.206040382385254,0.0,0.0,0.0,0.2866791784763336,4.0,0.0,1.0
399480,293.1485290527344,297.1499938964844,293.1499938964844,0.0192849114537239,-872.0106201171875,303.6546630859375,0.3076358139514923,0.050000000745058,0.0403857566416263,294.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.3076358139514923,0.050000000745058,0.0607544928789138,293.2052917480469,297.1499938964844,293.1499938964844,0.0663799196481704,-1300.6502685546875,304.1529846191406,0.4323087930679321,0.1042200252413749,0.0827600210905075,293.17242431640625,297.1499938964844,293.1499938964844,0.1834388524293899,-3920.489501953125,304.15191650390625,0.606016218662262,0.2496044635772705,0.2494790703058242,293.3063049316406,297.1499938964844,293.1499938964844,0.0016844484489411,-639.2410278320312,292.9989929199219,0.3076358139514923,0.050000000745058,0.2881931662559509,291.15887451171875,291.1499938964844,269.2016296386719,267.3289489746094,284.00115966796875,293.63140869140625,291.15869140625,1.0,0.4932054579257965,0.8098716735839844,0.8098716735839844,1.0,1.0,-0.8867256045341492,0.3496259748935699,0.5370996594429016,0.2122911065816879,0.0,0.0,0.2805711328983307,345.2906188964844,347.0,0.4740382134914398,-6393.70361328125,560.4146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,305.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1426315009593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988381445407867,0.1988425403833389,-4.394507868710207e-06,0.0,0.0001447528484277,0.0,0.0,8.206040382385254,0.0,0.0,0.0,0.2866791784763336,4.0,0.0,1.0
399540,293.1460266113281,297.1499938964844,293.1499938964844,0.0193403847515583,-873.1024169921875,303.6619873046875,0.307515025138855,0.050000000745058,0.0404045432806015,294.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.307515025138855,0.050000000745058,0.060782752931118,293.1971740722656,297.1499938964844,293.1499938964844,0.0665396079421043,-1302.9600830078125,304.1517333984375,0.4324475228786468,0.1044631823897361,0.0828995630145073,293.17120361328125,297.1499938964844,293.1499938964844,0.1832145452499389,-3916.77001953125,304.1516418457031,0.6055396199226379,0.2492808401584625,0.2492008060216903,293.30377197265625,297.1499938964844,293.1499938964844,0.0016421775799244,-623.2543334960938,292.9499816894531,0.307515025138855,0.050000000745058,0.2883272171020508,291.1566162109375,291.1499938964844,269.25,267.3677673339844,284.0141296386719,293.60723876953125,291.15625,1.0,0.4937334954738617,0.8099185824394226,0.8099185824394226,1.0,1.0,-0.8867861032485962,0.3493416011333465,0.5374444723129272,0.2130967825651168,0.0,0.0,0.2798336148262024,346.0235595703125,350.0,-2.3719911575317383,-6378.25439453125,561.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,305.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1423599272966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981453597545623,0.1981497406959533,-4.3926024773099925e-06,0.0,0.0001444772206014,0.0,0.0,8.17204761505127,0.0,0.0,0.0,0.2865402102470398,4.0,0.0,1.0
399600,293.1460266113281,297.1499938964844,293.1499938964844,0.0193403847515583,-873.1024169921875,303.6619873046875,0.307515025138855,0.050000000745058,0.0404045432806015,294.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.307515025138855,0.050000000745058,0.060782752931118,293.1971740722656,297.1499938964844,293.1499938964844,0.0665396079421043,-1302.9600830078125,304.1517333984375,0.4324475228786468,0.1044631823897361,0.0828995630145073,293.17120361328125,297.1499938964844,293.1499938964844,0.1832145452499389,-3916.77001953125,304.1516418457031,0.6055396199226379,0.2492808401584625,0.2492008060216903,293.30377197265625,297.1499938964844,293.1499938964844,0.0016421775799244,-623.2543334960938,292.9499816894531,0.307515025138855,0.050000000745058,0.2883272171020508,291.1566162109375,291.1499938964844,269.25,267.3677673339844,284.0141296386719,293.60723876953125,291.15625,1.0,0.4937334954738617,0.8099185824394226,0.8099185824394226,1.0,1.0,-0.8867861032485962,0.3493416011333465,0.5374444723129272,0.2130967825651168,0.0,0.0,0.2798336148262024,346.0235595703125,350.0,-2.3719911575317383,-6378.25439453125,561.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,305.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1423599272966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981453597545623,0.1981497406959533,-4.3926024773099925e-06,0.0,0.0001444772206014,0.0,0.0,8.17204761505127,0.0,0.0,0.0,0.2865402102470398,4.0,0.0,1.0
399660,293.14361572265625,297.1499938964844,293.1499938964844,0.0194207765161991,-874.7513427734375,303.6698303222656,0.3072372376918793,0.050000000745058,0.0404479540884494,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.3072372376918793,0.050000000745058,0.0608480647206306,293.1884155273437,297.1499938964844,293.1499938964844,0.0669822990894317,-1309.1700439453125,304.1504211425781,0.4329462647438049,0.1050440520048141,0.0832885280251503,293.1701354980469,297.1499938964844,293.1499938964844,0.1830285191535949,-3913.6923828125,304.1513977050781,0.6047971844673157,0.248964637517929,0.2489658594131469,293.3012084960937,297.1499938964844,293.1499938964844,0.0016016776207834,-607.9334106445312,292.90185546875,0.3072372376918793,0.050000000745058,0.2886370122432709,291.15435791015625,291.1499938964844,269.29656982421875,267.4049987792969,284.0270080566406,293.5839233398437,291.1540832519531,1.0,0.4948830902576446,0.8099736571311951,0.8099736571311951,1.0,1.0,-0.8874955773353577,0.3493048846721649,0.5381906628608704,0.2141458988189697,0.0,0.0,0.2794059514999389,347.7043151855469,353.0,-2.904315233230591,-6369.615234375,564.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.1421126872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977645456790924,0.1977689415216446,-4.391475613374496e-06,0.0,0.0001442263019271,0.0,0.0,8.153239250183105,0.0,0.0,0.0,0.2864611446857452,4.0,0.0,1.0
399720,293.14361572265625,297.1499938964844,293.1499938964844,0.0194207765161991,-874.7513427734375,303.6698303222656,0.3072372376918793,0.050000000745058,0.0404479540884494,294.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.3072372376918793,0.050000000745058,0.0608480647206306,293.1884155273437,297.1499938964844,293.1499938964844,0.0669822990894317,-1309.1700439453125,304.1504211425781,0.4329462647438049,0.1050440520048141,0.0832885280251503,293.1701354980469,297.1499938964844,293.1499938964844,0.1830285191535949,-3913.6923828125,304.1513977050781,0.6047971844673157,0.248964637517929,0.2489658594131469,293.3012084960937,297.1499938964844,293.1499938964844,0.0016016776207834,-607.9334106445312,292.90185546875,0.3072372376918793,0.050000000745058,0.2886370122432709,291.15435791015625,291.1499938964844,269.29656982421875,267.4049987792969,284.0270080566406,293.5839233398437,291.1540832519531,1.0,0.4948830902576446,0.8099736571311951,0.8099736571311951,1.0,1.0,-0.8874955773353577,0.3493048846721649,0.5381906628608704,0.2141458988189697,0.0,0.0,0.2794059514999389,347.7043151855469,353.0,-2.904315233230591,-6369.615234375,564.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.1421126872301101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977645456790924,0.1977689415216446,-4.391475613374496e-06,0.0,0.0001442263019271,0.0,0.0,8.153239250183105,0.0,0.0,0.0,0.2864611446857452,4.0,0.0,1.0
399780,293.141357421875,297.1499938964844,293.1499938964844,0.0195169933140277,-876.7396850585938,303.6781921386719,0.3068721294403076,0.050000000745058,0.0405054502189159,294.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.3068721294403076,0.050000000745058,0.06093455478549,293.1788024902344,297.1499938964844,293.1499938964844,0.0677478685975074,-1319.8563232421875,304.1490173339844,0.4340346753597259,0.1060220673680305,0.0839633420109748,293.16912841796875,297.1499938964844,293.1499938964844,0.18286994099617,-3911.072021484375,304.1512145996094,0.6039092540740967,0.2486585974693298,0.2487609237432479,293.29864501953125,297.1499938964844,293.1499938964844,0.0015625006053596,-593.1104125976562,292.8547058105469,0.3068721294403076,0.050000000745058,0.2890473008155823,291.1522216796875,291.1499938964844,269.3420715332031,267.4412536621094,284.0397644042969,293.5607604980469,291.1519470214844,1.0,0.4963960945606231,0.8100286722183228,0.8100286722183228,1.0,1.0,-0.8887543678283691,0.3494757115840912,0.5392786264419556,0.2154053896665573,0.0,0.0,0.2792512476444244,349.92987060546875,356.0,-2.996676683425904,-6365.42724609375,568.8928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1419093906879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975860297679901,0.1975904256105423,-4.39085715697729e-06,0.0,0.000144019984873,0.0,0.0,8.144264221191406,0.0,0.0,0.0,0.2864227890968323,4.0,0.0,1.0
399840,293.141357421875,297.1499938964844,293.1499938964844,0.0195169933140277,-876.7396850585938,303.6781921386719,0.3068721294403076,0.050000000745058,0.0405054502189159,294.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.3068721294403076,0.050000000745058,0.06093455478549,293.1788024902344,297.1499938964844,293.1499938964844,0.0677478685975074,-1319.8563232421875,304.1490173339844,0.4340346753597259,0.1060220673680305,0.0839633420109748,293.16912841796875,297.1499938964844,293.1499938964844,0.18286994099617,-3911.072021484375,304.1512145996094,0.6039092540740967,0.2486585974693298,0.2487609237432479,293.29864501953125,297.1499938964844,293.1499938964844,0.0015625006053596,-593.1104125976562,292.8547058105469,0.3068721294403076,0.050000000745058,0.2890473008155823,291.1522216796875,291.1499938964844,269.3420715332031,267.4412536621094,284.0397644042969,293.5607604980469,291.1519470214844,1.0,0.4963960945606231,0.8100286722183228,0.8100286722183228,1.0,1.0,-0.8887543678283691,0.3494757115840912,0.5392786264419556,0.2154053896665573,0.0,0.0,0.2792512476444244,349.92987060546875,356.0,-2.996676683425904,-6365.42724609375,568.8928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,305.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1419093906879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975860297679901,0.1975904256105423,-4.39085715697729e-06,0.0,0.000144019984873,0.0,0.0,8.144264221191406,0.0,0.0,0.0,0.2864227890968323,4.0,0.0,1.0
399900,293.1402282714844,297.1499938964844,293.1499938964844,0.0195694286376237,-877.8213500976562,303.6826171875,0.3066695928573608,0.050000000745058,0.0405375510454177,294.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.3066695928573608,0.050000000745058,0.0609828494489192,293.1737060546875,297.1499938964844,293.1499938964844,0.0682520642876625,-1326.8931884765625,304.1482849121094,0.4348270893096924,0.1066569164395332,0.0844088271260261,293.16864013671875,297.1499938964844,293.1499938964844,0.1827991306781768,-3909.902587890625,304.151123046875,0.6034332513809204,0.2485104501247406,0.2486678212881088,293.29736328125,297.1499938964844,293.1499938964844,0.0015432968502864,-585.8433227539062,292.8314819335937,0.3066695928573608,0.050000000745058,0.2892763912677765,291.15118408203125,291.1499938964844,269.3643798828125,267.458984375,284.04595947265625,293.54937744140625,291.1509094238281,1.0,0.4972409904003143,0.810056209564209,0.810056209564209,1.0,1.0,-0.8895652890205383,0.3496361374855041,0.5399291515350342,0.2160888463258743,0.0,0.0,0.2792769074440002,351.1729431152344,356.0,-2.9262020587921143,-6364.96484375,571.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,305.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26953125,18000.0,0.0,0.0,0.1418294906616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975771486759185,0.1975815445184707,-4.390727099234937e-06,0.0,0.0001439389016013,0.0,0.0,8.143640518188477,0.0,0.0,0.0,0.2864190638065338,4.0,0.0,1.0
399960,293.1391296386719,297.1499938964844,293.1499938964844,0.0196240730583667,-878.9442749023438,303.68719482421875,0.3064585328102112,0.050000000745058,0.0405711755156517,294.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.3064585328102112,0.050000000745058,0.0610334314405918,293.16851806640625,297.1499938964844,293.1499938964844,0.0688290297985076,-1334.9522705078125,304.1475524902344,0.4357768595218658,0.1073792278766632,0.0849196836352348,293.1681823730469,297.1499938964844,293.1499938964844,0.1827327609062194,-3908.8056640625,304.1510314941406,0.6029444336891174,0.2483660578727722,0.2485803365707397,293.29608154296875,297.1499938964844,293.1499938964844,0.0015243357047438,-578.66650390625,292.8085327148437,0.3064585328102112,0.050000000745058,0.2895163297653198,291.15020751953125,291.1499938964844,269.3863830566406,267.4764709472656,284.0520935058594,293.5382995605469,291.14996337890625,1.0,0.4981264770030975,0.8100735545158386,0.8100735545158386,1.0,1.0,-0.8904798030853271,0.3498428463935852,0.5406369566917419,0.2167921215295791,0.0,0.0,0.2793623507022857,352.4751281738281,344.0,-2.7948992252349854,-6365.43212890625,574.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,305.5082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.814453125,18000.0,0.0,0.0,0.1417666524648666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976164430379867,0.1976208388805389,-4.390710728330305e-06,0.0,0.0001438751351088,0.0,0.0,8.145342826843262,0.0,0.0,0.0,0.2864247262477875,4.0,0.0,1.0
400020,293.13671875,297.1499938964844,293.1499938964844,0.0195852499455213,-877.6843872070312,303.6978454589844,0.3070458471775055,0.050000000745058,0.0404779985547065,294.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3070458471775055,0.050000000745058,0.0608932599425315,293.15740966796875,297.1499938964844,293.1499938964844,0.0700066536664962,-1351.404296875,304.1463928222656,0.4398504793643951,0.1091572865843772,0.0859745442867279,293.1670837402344,297.1499938964844,293.1499938964844,0.1823828667402267,-3902.7685546875,304.1512756347656,0.6037437319755554,0.2481236606836319,0.248194083571434,293.2934875488281,297.1499938964844,293.1499938964844,0.0014811863657087,-562.281982421875,292.7650146484375,0.3070458471775055,0.050000000745058,0.2888514101505279,291.1501159667969,291.1499938964844,269.429443359375,267.5106201171875,284.0650329589844,293.5154113769531,291.1505432128906,1.0,0.4954902231693268,0.8101083040237427,0.8101083040237427,1.0,1.0,-0.8901572823524475,0.3493453860282898,0.5408118963241577,0.2176188379526138,0.0,0.0,0.2794098556041717,348.9413452148437,347.0,1.289685606956482,-6360.77490234375,568.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,305.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.1416884958744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977253407239914,0.1977297365665435,-4.390936737763695e-06,0.0,0.0001437958126189,0.0,0.0,8.150545120239258,0.0,0.0,0.0,0.2864436209201813,4.0,0.0,1.0
400080,293.13671875,297.1499938964844,293.1499938964844,0.0195852499455213,-877.6843872070312,303.6978454589844,0.3070458471775055,0.050000000745058,0.0404779985547065,294.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3070458471775055,0.050000000745058,0.0608932599425315,293.15740966796875,297.1499938964844,293.1499938964844,0.0700066536664962,-1351.404296875,304.1463928222656,0.4398504793643951,0.1091572865843772,0.0859745442867279,293.1670837402344,297.1499938964844,293.1499938964844,0.1823828667402267,-3902.7685546875,304.1512756347656,0.6037437319755554,0.2481236606836319,0.248194083571434,293.2934875488281,297.1499938964844,293.1499938964844,0.0014811863657087,-562.281982421875,292.7650146484375,0.3070458471775055,0.050000000745058,0.2888514101505279,291.1501159667969,291.1499938964844,269.429443359375,267.5106201171875,284.0650329589844,293.5154113769531,291.1505432128906,1.0,0.4954902231693268,0.8101083040237427,0.8101083040237427,1.0,1.0,-0.8901572823524475,0.3493453860282898,0.5408118963241577,0.2176188379526138,0.0,0.0,0.2794098556041717,348.9413452148437,347.0,1.289685606956482,-6360.77490234375,568.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,305.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.1416884958744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977253407239914,0.1977297365665435,-4.390936737763695e-06,0.0,0.0001437958126189,0.0,0.0,8.150545120239258,0.0,0.0,0.0,0.2864436209201813,4.0,0.0,1.0
400140,293.1341247558594,297.1499938964844,293.1499938964844,0.0196089036762714,-877.8123779296875,303.7097473144531,0.3072185814380646,0.050000000745058,0.0404508374631404,294.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3072185814380646,0.050000000745058,0.0608523972332477,293.146240234375,297.1499938964844,293.1499938964844,0.0715412124991417,-1372.92724609375,304.1450500488281,0.4440631568431854,0.1112361699342727,0.0873640179634094,293.1659240722656,297.1499938964844,293.1499938964844,0.1821404099464416,-3898.613037109375,304.1512451171875,0.6038724184036255,0.2479258179664611,0.247962012887001,293.2908935546875,297.1499938964844,293.1499938964844,0.0014409177238121,-546.9609985351562,292.72418212890625,0.3072185814380646,0.050000000745058,0.2886575758457184,291.1520690917969,291.1499938964844,269.4711608886719,267.5435791015625,284.0751342773437,293.49322509765625,291.1518859863281,1.0,0.4951608777046203,0.810142993927002,0.810142993927002,1.0,1.0,-0.8912175297737122,0.3495069444179535,0.5417105555534363,0.2186337560415268,0.0,0.0,0.2789519727230072,347.9359130859375,350.0,0.2990933954715729,-6353.865234375,567.6686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,305.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1416465938091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974082142114639,0.1974125951528549,-4.390598405734636e-06,0.0,0.0001437532919226,0.0,0.0,8.135968208312988,0.0,0.0,0.0,0.2863903343677521,4.0,0.0,1.0
400200,293.1341247558594,297.1499938964844,293.1499938964844,0.0196089036762714,-877.8123779296875,303.7097473144531,0.3072185814380646,0.050000000745058,0.0404508374631404,294.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3072185814380646,0.050000000745058,0.0608523972332477,293.146240234375,297.1499938964844,293.1499938964844,0.0715412124991417,-1372.92724609375,304.1450500488281,0.4440631568431854,0.1112361699342727,0.0873640179634094,293.1659240722656,297.1499938964844,293.1499938964844,0.1821404099464416,-3898.613037109375,304.1512451171875,0.6038724184036255,0.2479258179664611,0.247962012887001,293.2908935546875,297.1499938964844,293.1499938964844,0.0014409177238121,-546.9609985351562,292.72418212890625,0.3072185814380646,0.050000000745058,0.2886575758457184,291.1520690917969,291.1499938964844,269.4711608886719,267.5435791015625,284.0751342773437,293.49322509765625,291.1518859863281,1.0,0.4951608777046203,0.810142993927002,0.810142993927002,1.0,1.0,-0.8912175297737122,0.3495069444179535,0.5417105555534363,0.2186337560415268,0.0,0.0,0.2789519727230072,347.9359130859375,350.0,0.2990933954715729,-6353.865234375,567.6686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,305.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1416465938091278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974082142114639,0.1974125951528549,-4.390598405734636e-06,0.0,0.0001437532919226,0.0,0.0,8.135968208312988,0.0,0.0,0.0,0.2863903343677521,4.0,0.0,1.0
400260,293.1316833496094,297.1499938964844,293.1499938964844,0.0196881797164678,-879.2664184570312,303.7218933105469,0.3070910274982452,0.050000000745058,0.0404708608984947,294.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3070910274982452,0.050000000745058,0.0608825236558914,293.1360168457031,297.1499938964844,293.1499938964844,0.0732472464442253,-1397.0040283203125,304.14385986328125,0.448056012392044,0.1134077385067939,0.0888876393437385,293.1649169921875,297.1499938964844,293.1499938964844,0.1820302605628967,-3896.82666015625,304.1510009765625,0.6034874320030212,0.2477304339408874,0.2478070706129074,293.2882995605469,297.1499938964844,293.1499938964844,0.0014034955529496,-532.8019409179688,292.6805114746094,0.3070910274982452,0.050000000745058,0.2888004779815674,291.1498107910156,291.1499938964844,269.511474609375,267.5753173828125,284.0847473144531,293.47564697265625,291.1495056152344,1.0,0.4958275556564331,0.810181736946106,0.810181736946106,1.0,1.0,-0.8931021690368652,0.350086510181427,0.5430156588554382,0.2197002619504928,0.0,0.0,0.2791180312633514,348.73492431640625,353.0,-2.360276222229004,-6354.57568359375,570.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,305.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.141632854938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974077969789505,0.1974121779203415,-4.390247340779752e-06,0.0,0.0001437393511878,0.0,0.0,8.135322570800781,0.0,0.0,0.0,0.2863852083683014,4.0,0.0,1.0
400320,293.1316833496094,297.1499938964844,293.1499938964844,0.0196881797164678,-879.2664184570312,303.7218933105469,0.3070910274982452,0.050000000745058,0.0404708608984947,294.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3070910274982452,0.050000000745058,0.0608825236558914,293.1360168457031,297.1499938964844,293.1499938964844,0.0732472464442253,-1397.0040283203125,304.14385986328125,0.448056012392044,0.1134077385067939,0.0888876393437385,293.1649169921875,297.1499938964844,293.1499938964844,0.1820302605628967,-3896.82666015625,304.1510009765625,0.6034874320030212,0.2477304339408874,0.2478070706129074,293.2882995605469,297.1499938964844,293.1499938964844,0.0014034955529496,-532.8019409179688,292.6805114746094,0.3070910274982452,0.050000000745058,0.2888004779815674,291.1498107910156,291.1499938964844,269.511474609375,267.5753173828125,284.0847473144531,293.47564697265625,291.1495056152344,1.0,0.4958275556564331,0.810181736946106,0.810181736946106,1.0,1.0,-0.8931021690368652,0.350086510181427,0.5430156588554382,0.2197002619504928,0.0,0.0,0.2791180312633514,348.73492431640625,353.0,-2.360276222229004,-6354.57568359375,570.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,305.47955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.141632854938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974077969789505,0.1974121779203415,-4.390247340779752e-06,0.0,0.0001437393511878,0.0,0.0,8.135322570800781,0.0,0.0,0.0,0.2863852083683014,4.0,0.0,1.0
400380,293.1293640136719,297.1499938964844,293.1499938964844,0.0197926945984363,-881.26806640625,303.7344665527344,0.3068097233772278,0.050000000745058,0.040515262633562,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.3068097233772278,0.050000000745058,0.0609493181109428,293.1265563964844,297.1499938964844,293.1499938964844,0.0750499293208122,-1422.5594482421875,304.1429138183594,0.4519939422607422,0.1156836226582527,0.0905051976442337,293.1640014648437,297.1499938964844,293.1499938964844,0.1819540560245514,-3895.609130859375,304.1508178710937,0.6028386354446411,0.2475397288799286,0.2476925700902938,293.2857666015625,297.1499938964844,293.1499938964844,0.0013675496447831,-519.1962890625,292.63775634765625,0.3068097233772278,0.050000000745058,0.2891173362731933,291.147705078125,291.1499938964844,269.55029296875,267.6058044433594,284.0939025878906,293.4615173339844,291.1474304199219,1.0,0.4970925152301788,0.8102204203605652,0.8102204203605652,1.0,1.0,-0.89544278383255,0.3509158492088318,0.5445269346237183,0.2207496613264084,0.0,0.0,0.2795744240283966,350.4654235839844,341.0,-2.734638214111328,-6361.09228515625,574.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1416721045970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977046579122543,0.1977090537548065,-4.390637059259461e-06,0.0,0.0001437791652278,0.0,0.0,8.149096488952637,0.0,0.0,0.0,0.2864368855953216,4.0,0.0,1.0
400440,293.1293640136719,297.1499938964844,293.1499938964844,0.0197926945984363,-881.26806640625,303.7344665527344,0.3068097233772278,0.050000000745058,0.040515262633562,294.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.3068097233772278,0.050000000745058,0.0609493181109428,293.1265563964844,297.1499938964844,293.1499938964844,0.0750499293208122,-1422.5594482421875,304.1429138183594,0.4519939422607422,0.1156836226582527,0.0905051976442337,293.1640014648437,297.1499938964844,293.1499938964844,0.1819540560245514,-3895.609130859375,304.1508178710937,0.6028386354446411,0.2475397288799286,0.2476925700902938,293.2857666015625,297.1499938964844,293.1499938964844,0.0013675496447831,-519.1962890625,292.63775634765625,0.3068097233772278,0.050000000745058,0.2891173362731933,291.147705078125,291.1499938964844,269.55029296875,267.6058044433594,284.0939025878906,293.4615173339844,291.1474304199219,1.0,0.4970925152301788,0.8102204203605652,0.8102204203605652,1.0,1.0,-0.89544278383255,0.3509158492088318,0.5445269346237183,0.2207496613264084,0.0,0.0,0.2795744240283966,350.4654235839844,341.0,-2.734638214111328,-6361.09228515625,574.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.1416721045970916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977046579122543,0.1977090537548065,-4.390637059259461e-06,0.0,0.0001437791652278,0.0,0.0,8.149096488952637,0.0,0.0,0.0,0.2864368855953216,4.0,0.0,1.0
400500,293.1282043457031,297.1499938964844,293.1499938964844,0.019791642203927,-881.0238037109375,303.7412414550781,0.3070372939109802,0.050000000745058,0.0404793061316013,294.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.3070372939109802,0.050000000745058,0.0608952268958091,293.1217956542969,297.1499938964844,293.1499938964844,0.0759259462356567,-1435.010009765625,304.1426086425781,0.4547494053840637,0.1169144138693809,0.0912940874695777,293.1635131835937,297.1499938964844,293.1499938964844,0.1818405538797378,-3893.66455078125,304.15087890625,0.6031571626663208,0.2474569380283355,0.2475534081459045,293.28448486328125,297.1499938964844,293.1499938964844,0.0013479703338816,-511.77642822265625,292.616943359375,0.3070372939109802,0.050000000745058,0.2888607382774353,291.1469116210937,291.1499938964844,269.5691223144531,267.6205139160156,284.0987243652344,293.4547119140625,291.1468505859375,1.0,0.4959696531295776,0.8102397918701172,0.8102397918701172,1.0,1.0,-0.8957887887954712,0.3509893715381622,0.5447994470596313,0.22103151679039,0.0,0.0,0.2798629105091095,349.1043701171875,341.0,-1.637360692024231,-6362.9609375,572.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,305.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.1417152434587478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979131400585174,0.1979175359010696,-4.391010406834539e-06,0.0,0.0001438229664927,0.0,0.0,8.158952713012695,0.0,0.0,0.0,0.2864752113819122,4.0,0.0,1.0
