time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1268920898437,297.1499938964844,293.1499938964844,0.0197583194822073,-880.0027465820312,303.7486572265625,0.307478129863739,0.050000000745058,0.0404102019965648,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.307478129863739,0.050000000745058,0.06079126521945,293.1167297363281,297.1499938964844,293.1499938964844,0.0768290907144546,-1447.8634033203125,304.1423034667969,0.4581199586391449,0.1182652488350868,0.0921185612678527,293.1629333496094,297.1499938964844,293.1499938964844,0.1816765516996383,-3890.817626953125,304.1510009765625,0.6038589477539062,0.2473969459533691,0.2473820000886917,293.2832336425781,297.1499938964844,293.1499938964844,0.0013275014935061,-503.9924621582031,292.597412109375,0.307478129863739,0.050000000745058,0.2883675992488861,291.1473999023437,291.1499938964844,269.5875549316406,267.6349182128906,284.1029052734375,293.4468688964844,291.1477355957031,1.0,0.4942021369934082,0.8102491497993469,0.8102491497993469,1.0,1.0,-0.8957376480102539,0.3509047925472259,0.5448328852653503,0.2211779952049255,0.0,0.0,0.2799962759017944,346.47491455078125,344.0,0.8636713027954102,-6363.38525390625,568.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,305.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1417702585458755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980853527784347,0.1980897486209869,-4.391442871565232e-06,0.0,0.0001438787876395,0.0,0.0,8.167319297790527,0.0,0.0,0.0,0.2865079045295715,4.0,0.0,1.0
400620,293.12420654296875,297.1499938964844,293.1499938964844,0.0197930596768856,-880.263671875,303.7640991210937,0.3076968789100647,0.050000000745058,0.0403761640191078,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.3076968789100647,0.050000000745058,0.0607400648295879,293.1065673828125,297.1499938964844,293.1499938964844,0.0789562761783599,-1478.284423828125,304.1413269042969,0.4642205536365509,0.1211689263582229,0.0940694138407707,293.16180419921875,297.1499938964844,293.1499938964844,0.1815204322338104,-3888.154541015625,304.1509094238281,0.6041513681411743,0.247301310300827,0.2472357600927353,293.28076171875,297.1499938964844,293.1499938964844,0.0012901658192276,-489.7966613769531,292.5593566894531,0.3076968789100647,0.050000000745058,0.2881247103214264,291.1488037109375,291.1499938964844,269.6231384277344,267.6626281738281,284.1084899902344,293.43133544921875,291.1485595703125,1.0,0.4937465786933899,0.8102678656578064,0.8102678656578064,1.0,1.0,-0.8974915146827698,0.3515616059303283,0.5459299087524414,0.2218745797872543,0.0,0.0,0.2800089716911316,345.2059936523437,347.0,-0.3810063600540161,-6364.7939453125,568.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,305.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1419015973806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198106437921524,0.198110818862915,-4.391783932078397e-06,0.0,0.0001440120686311,0.0,0.0,8.16886043548584,0.0,0.0,0.0,0.2865185439586639,4.0,0.0,1.0
400680,293.12420654296875,297.1499938964844,293.1499938964844,0.0197930596768856,-880.263671875,303.7640991210937,0.3076968789100647,0.050000000745058,0.0403761640191078,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.3076968789100647,0.050000000745058,0.0607400648295879,293.1065673828125,297.1499938964844,293.1499938964844,0.0789562761783599,-1478.284423828125,304.1413269042969,0.4642205536365509,0.1211689263582229,0.0940694138407707,293.16180419921875,297.1499938964844,293.1499938964844,0.1815204322338104,-3888.154541015625,304.1509094238281,0.6041513681411743,0.247301310300827,0.2472357600927353,293.28076171875,297.1499938964844,293.1499938964844,0.0012901658192276,-489.7966613769531,292.5593566894531,0.3076968789100647,0.050000000745058,0.2881247103214264,291.1488037109375,291.1499938964844,269.6231384277344,267.6626281738281,284.1084899902344,293.43133544921875,291.1485595703125,1.0,0.4937465786933899,0.8102678656578064,0.8102678656578064,1.0,1.0,-0.8974915146827698,0.3515616059303283,0.5459299087524414,0.2218745797872543,0.0,0.0,0.2800089716911316,345.2059936523437,347.0,-0.3810063600540161,-6364.7939453125,568.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,305.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1419015973806381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198106437921524,0.198110818862915,-4.391783932078397e-06,0.0,0.0001440120686311,0.0,0.0,8.16886043548584,0.0,0.0,0.0,0.2865185439586639,4.0,0.0,1.0
400740,293.1217346191406,297.1499938964844,293.1499938964844,0.019886739552021,-881.908203125,303.7798156738281,0.3075942099094391,0.050000000745058,0.0403920970857143,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.3075942099094391,0.050000000745058,0.0607640370726585,293.0970764160156,297.1499938964844,293.1499938964844,0.0812792927026748,-1511.7064208984375,304.1403503417969,0.4694514274597168,0.1241980567574501,0.0961822643876075,293.1607971191406,297.1499938964844,293.1499938964844,0.1814978718757629,-3887.878662109375,304.1506652832031,0.6038939356803894,0.2472052127122879,0.2471692562103271,293.2782592773437,297.1499938964844,293.1499938964844,0.0012555419234558,-476.7013244628906,292.5184936523437,0.3075942099094391,0.050000000745058,0.2882384359836578,291.1460876464844,291.1499938964844,269.6570129394531,267.6888427734375,284.1134033203125,293.4191589355469,291.1457214355469,1.0,0.4943618476390838,0.8102865815162659,0.8102865815162659,1.0,1.0,-0.9001400470733643,0.3526410162448883,0.5474990010261536,0.2227062135934829,0.0,0.0,0.2807051837444305,345.8498840332031,350.0,-2.978209972381592,-6374.818359375,570.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,305.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.1420643478631973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984993070363998,0.198503702878952,-4.392250957607757e-06,0.0,0.0001441772474208,0.0,0.0,8.18702507019043,0.0,0.0,0.0,0.2865881621837616,4.0,0.0,1.0
400800,293.1217346191406,297.1499938964844,293.1499938964844,0.019886739552021,-881.908203125,303.7798156738281,0.3075942099094391,0.050000000745058,0.0403920970857143,294.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.3075942099094391,0.050000000745058,0.0607640370726585,293.0970764160156,297.1499938964844,293.1499938964844,0.0812792927026748,-1511.7064208984375,304.1403503417969,0.4694514274597168,0.1241980567574501,0.0961822643876075,293.1607971191406,297.1499938964844,293.1499938964844,0.1814978718757629,-3887.878662109375,304.1506652832031,0.6038939356803894,0.2472052127122879,0.2471692562103271,293.2782592773437,297.1499938964844,293.1499938964844,0.0012555419234558,-476.7013244628906,292.5184936523437,0.3075942099094391,0.050000000745058,0.2882384359836578,291.1460876464844,291.1499938964844,269.6570129394531,267.6888427734375,284.1134033203125,293.4191589355469,291.1457214355469,1.0,0.4943618476390838,0.8102865815162659,0.8102865815162659,1.0,1.0,-0.9001400470733643,0.3526410162448883,0.5474990010261536,0.2227062135934829,0.0,0.0,0.2807051837444305,345.8498840332031,350.0,-2.978209972381592,-6374.818359375,570.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,305.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.1420643478631973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984993070363998,0.198503702878952,-4.392250957607757e-06,0.0,0.0001441772474208,0.0,0.0,8.18702507019043,0.0,0.0,0.0,0.2865881621837616,4.0,0.0,1.0
400860,293.1194152832031,297.1499938964844,293.1499938964844,0.0200069118291139,-884.119873046875,303.7958679199219,0.3073254525661468,0.050000000745058,0.0404340103268623,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3073254525661468,0.050000000745058,0.06082708761096,293.0882263183594,297.1499938964844,293.1499938964844,0.0837059989571571,-1546.7535400390625,304.1395263671875,0.4739366769790649,0.127331793308258,0.0983995795249939,293.1599426269531,297.1499938964844,293.1499938964844,0.1815056055784225,-3888.10302734375,304.1504211425781,0.6033485531806946,0.2471081018447876,0.2471408993005752,293.2758178710937,297.1499938964844,293.1499938964844,0.0012223826488479,-464.1530456542969,292.47857666015625,0.3073254525661468,0.050000000745058,0.2885375022888183,291.1436462402344,291.1499938964844,269.6890869140625,267.71356201171875,284.1177673339844,293.4099426269531,291.1433410644531,1.0,0.4956177175045013,0.8103013634681702,0.8103013634681702,1.0,1.0,-0.9032736420631408,0.3539749383926391,0.5492987036705017,0.2235480695962906,0.0,0.0,0.2817258834838867,347.4870910644531,353.0,-3.201739549636841,-6391.12060546875,575.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,305.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.640625,18000.0,0.0,0.0,0.1422877311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992224007844925,0.1992267966270446,-4.393553808768047e-06,0.0,0.0001444039662601,0.0,0.0,8.221282005310059,0.0,0.0,0.0,0.2867216467857361,4.0,0.0,1.0
400920,293.1194152832031,297.1499938964844,293.1499938964844,0.0200069118291139,-884.119873046875,303.7958679199219,0.3073254525661468,0.050000000745058,0.0404340103268623,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3073254525661468,0.050000000745058,0.06082708761096,293.0882263183594,297.1499938964844,293.1499938964844,0.0837059989571571,-1546.7535400390625,304.1395263671875,0.4739366769790649,0.127331793308258,0.0983995795249939,293.1599426269531,297.1499938964844,293.1499938964844,0.1815056055784225,-3888.10302734375,304.1504211425781,0.6033485531806946,0.2471081018447876,0.2471408993005752,293.2758178710937,297.1499938964844,293.1499938964844,0.0012223826488479,-464.1530456542969,292.47857666015625,0.3073254525661468,0.050000000745058,0.2885375022888183,291.1436462402344,291.1499938964844,269.6890869140625,267.71356201171875,284.1177673339844,293.4099426269531,291.1433410644531,1.0,0.4956177175045013,0.8103013634681702,0.8103013634681702,1.0,1.0,-0.9032736420631408,0.3539749383926391,0.5492987036705017,0.2235480695962906,0.0,0.0,0.2817258834838867,347.4870910644531,353.0,-3.201739549636841,-6391.12060546875,575.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,305.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.640625,18000.0,0.0,0.0,0.1422877311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992224007844925,0.1992267966270446,-4.393553808768047e-06,0.0,0.0001444039662601,0.0,0.0,8.221282005310059,0.0,0.0,0.0,0.2867216467857361,4.0,0.0,1.0
400980,293.1173095703125,297.1499938964844,293.1499938964844,0.0201433580368757,-886.6629028320312,303.81219482421875,0.3069626688957214,0.050000000745058,0.0404910147190094,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.3069626688957214,0.050000000745058,0.0609128400683403,293.0800476074219,297.1499938964844,293.1499938964844,0.0862132087349891,-1583.072265625,304.13885498046875,0.4779458940029144,0.1305544376373291,0.1006985381245613,293.1591796875,297.1499938964844,293.1499938964844,0.1815297305583953,-3888.59033203125,304.1502380371094,0.6026378870010376,0.2470097988843917,0.2471341788768768,293.2734680175781,297.1499938964844,293.1499938964844,0.0011901545803993,-451.9509887695313,292.4395751953125,0.3069626688957214,0.050000000745058,0.2889443039894104,291.1415100097656,291.1499938964844,269.7192687988281,267.73663330078125,284.12127685546875,293.4032287597656,291.1412658691406,1.0,0.4972429275512695,0.8103161454200745,0.8103161454200745,1.0,1.0,-0.9067136645317078,0.3554917573928833,0.5512219071388245,0.2243425548076629,0.0,0.0,0.2830034494400024,349.700439453125,356.0,-2.9518392086029053,-6411.0283203125,581.6984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,305.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1425893902778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001461386680603,0.2001505345106125,-4.395388714328874e-06,0.0,0.0001447101094527,0.0,0.0,8.265412330627441,0.0,0.0,0.0,0.286896288394928,4.0,0.0,1.0
401040,293.1173095703125,297.1499938964844,293.1499938964844,0.0201433580368757,-886.6629028320312,303.81219482421875,0.3069626688957214,0.050000000745058,0.0404910147190094,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.3069626688957214,0.050000000745058,0.0609128400683403,293.0800476074219,297.1499938964844,293.1499938964844,0.0862132087349891,-1583.072265625,304.13885498046875,0.4779458940029144,0.1305544376373291,0.1006985381245613,293.1591796875,297.1499938964844,293.1499938964844,0.1815297305583953,-3888.59033203125,304.1502380371094,0.6026378870010376,0.2470097988843917,0.2471341788768768,293.2734680175781,297.1499938964844,293.1499938964844,0.0011901545803993,-451.9509887695313,292.4395751953125,0.3069626688957214,0.050000000745058,0.2889443039894104,291.1415100097656,291.1499938964844,269.7192687988281,267.73663330078125,284.12127685546875,293.4032287597656,291.1412658691406,1.0,0.4972429275512695,0.8103161454200745,0.8103161454200745,1.0,1.0,-0.9067136645317078,0.3554917573928833,0.5512219071388245,0.2243425548076629,0.0,0.0,0.2830034494400024,349.700439453125,356.0,-2.9518392086029053,-6411.0283203125,581.6984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,305.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1425893902778625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001461386680603,0.2001505345106125,-4.395388714328874e-06,0.0,0.0001447101094527,0.0,0.0,8.265412330627441,0.0,0.0,0.0,0.286896288394928,4.0,0.0,1.0
401100,293.1163024902344,297.1499938964844,293.1499938964844,0.0202157255262136,-888.0128173828125,303.8204650878906,0.3067591488361358,0.050000000745058,0.0405232086777687,294.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.3067591488361358,0.050000000745058,0.0609612725675106,293.07623291015625,297.1499938964844,293.1499938964844,0.0874917805194854,-1601.6224365234375,304.1385498046875,0.479824811220169,0.1321945786476135,0.1018734648823738,293.1588439941406,297.1499938964844,293.1499938964844,0.1815445572137832,-3888.87353515625,304.1501770019531,0.6022427678108215,0.2469599246978759,0.2471358031034469,293.2723388671875,297.1499938964844,293.1499938964844,0.0011742829810827,-445.9388732910156,292.4203796386719,0.3067591488361358,0.050000000745058,0.2891740202903747,291.1405944824219,291.1499938964844,269.733642578125,267.74755859375,284.1226501464844,293.40069580078125,291.140380859375,1.0,0.4981447458267212,0.8103235960006714,0.8103235960006714,1.0,1.0,-0.9085147976875304,0.3563055992126465,0.552209198474884,0.224710002541542,0.0,0.0,0.2837274670600891,350.9476928710937,356.0,-2.6822879314422607,-6422.2177734375,584.9506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094970703125,305.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.1427740305662155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200681447982788,0.2006858438253402,-4.396485110191861e-06,0.0,0.0001448974944651,0.0,0.0,8.291077613830566,0.0,0.0,0.0,0.2869981825351715,4.0,0.0,1.0
401160,293.1153564453125,297.1499938964844,293.1499938964844,0.020289946347475,-889.3939819335938,303.82879638671875,0.3065465092658996,0.050000000745058,0.0405570119619369,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.3065465092658996,0.050000000745058,0.0610121265053749,293.07257080078125,297.1499938964844,293.1499938964844,0.0887831673026084,-1620.3707275390625,304.1382751464844,0.4816390573978424,0.133849948644638,0.1030616387724876,293.1585388183594,297.1499938964844,293.1499938964844,0.1815594285726547,-3889.152587890625,304.1501159667969,0.6018305420875549,0.24690942466259,0.2471392899751663,293.271240234375,297.1499938964844,293.1499938964844,0.0011585142929106,-439.9633483886719,292.4013977050781,0.3065465092658996,0.050000000745058,0.2894152402877807,291.1398010253906,291.1499938964844,269.7474975585937,267.7580871582031,284.1237487792969,293.398681640625,291.1395874023437,1.0,0.4990846812725067,0.8103156089782715,0.8103156089782715,1.0,1.0,-0.9103536009788512,0.3571489453315735,0.5532046556472778,0.225050613284111,0.0,0.0,0.2844915390014648,352.25604248046875,344.0,-2.3751792907714844,-6434.0107421875,588.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,305.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1429815590381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012534141540527,0.2012578099966049,-4.3976810957246926e-06,0.0,0.0001451081043342,0.0,0.0,8.318570137023926,0.0,0.0,0.0,0.2871075868606567,4.0,0.0,1.0
401220,293.1133728027344,297.1499938964844,293.1499938964844,0.0202811788767576,-888.5769653320312,303.8465270996094,0.3071320354938507,0.050000000745058,0.04046431183815,294.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.3071320354938507,0.050000000745058,0.0608726665377616,293.0653686523437,297.1499938964844,293.1499938964844,0.0912215188145637,-1655.7349853515625,304.1381225585937,0.4864709973335266,0.1372701376676559,0.1053170189261436,293.1578063964844,297.1499938964844,293.1499938964844,0.1813594400882721,-3885.64599609375,304.1504211425781,0.6027777791023254,0.2468403875827789,0.2469221353530883,293.2691345214844,297.1499938964844,293.1499938964844,0.0011228143703192,-426.395263671875,292.36553955078125,0.3071320354938507,0.050000000745058,0.2887537181377411,291.1401672363281,291.1499938964844,269.773681640625,267.7778015136719,284.1260070800781,293.3941345214844,291.140625,1.0,0.4965499937534332,0.8102996349334717,0.8102996349334717,1.0,1.0,-0.9116805195808412,0.3578724265098572,0.5538080930709839,0.2250042855739593,0.0,0.0,0.2858372628688812,348.73370361328125,347.0,1.852476954460144,-6451.11962890625,583.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,305.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1434547305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023864090442657,0.2023908197879791,-4.400261332193622e-06,0.0,0.0001455883175367,0.0,0.0,8.373496055603027,0.0,0.0,0.0,0.2873267233371734,4.0,0.0,1.0
401280,293.1133728027344,297.1499938964844,293.1499938964844,0.0202811788767576,-888.5769653320312,303.8465270996094,0.3071320354938507,0.050000000745058,0.04046431183815,294.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.3071320354938507,0.050000000745058,0.0608726665377616,293.0653686523437,297.1499938964844,293.1499938964844,0.0912215188145637,-1655.7349853515625,304.1381225585937,0.4864709973335266,0.1372701376676559,0.1053170189261436,293.1578063964844,297.1499938964844,293.1499938964844,0.1813594400882721,-3885.64599609375,304.1504211425781,0.6027777791023254,0.2468403875827789,0.2469221353530883,293.2691345214844,297.1499938964844,293.1499938964844,0.0011228143703192,-426.395263671875,292.36553955078125,0.3071320354938507,0.050000000745058,0.2887537181377411,291.1401672363281,291.1499938964844,269.773681640625,267.7778015136719,284.1260070800781,293.3941345214844,291.140625,1.0,0.4965499937534332,0.8102996349334717,0.8102996349334717,1.0,1.0,-0.9116805195808412,0.3578724265098572,0.5538080930709839,0.2250042855739593,0.0,0.0,0.2858372628688812,348.73370361328125,347.0,1.852476954460144,-6451.11962890625,583.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,305.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.986328125,18000.0,0.0,0.0,0.1434547305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023864090442657,0.2023908197879791,-4.400261332193622e-06,0.0,0.0001455883175367,0.0,0.0,8.373496055603027,0.0,0.0,0.0,0.2873267233371734,4.0,0.0,1.0
401340,293.11138916015625,297.1499938964844,293.1499938964844,0.0203353203833103,-889.1226806640625,303.8648681640625,0.3073005080223083,0.050000000745058,0.0404378734529018,294.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3073005080223083,0.050000000745058,0.0608328990638256,293.05865478515625,297.1499938964844,293.1499938964844,0.0938186198472976,-1693.3992919921875,304.13775634765625,0.4907143414020538,0.1407779306173324,0.1077338308095932,293.1570739746094,297.1499938964844,293.1499938964844,0.181248053908348,-3883.698974609375,304.15045166015625,0.6030303835868835,0.2467930018901825,0.2468388229608535,293.2672119140625,297.1499938964844,293.1499938964844,0.0010887749958783,-413.4351196289063,292.33172607421875,0.3073005080223083,0.050000000745058,0.288565069437027,291.142578125,291.1499938964844,269.7977294921875,267.79571533203125,284.12518310546875,293.38995361328125,291.1424865722656,1.0,0.4963130354881286,0.8102837204933167,0.8102837204933167,1.0,1.0,-0.914160966873169,0.3591565489768982,0.5550044178962708,0.2250934541225433,0.0,0.0,0.2866130471229553,347.74664306640625,350.0,1.03290593624115,-6464.822265625,584.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,305.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.1439709067344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030368000268936,0.2030411958694458,-4.4021512621839065e-06,0.0,0.000146112171933,0.0,0.0,8.405827522277832,0.0,0.0,0.0,0.2874623835086822,4.0,0.0,1.0
401400,293.11138916015625,297.1499938964844,293.1499938964844,0.0203353203833103,-889.1226806640625,303.8648681640625,0.3073005080223083,0.050000000745058,0.0404378734529018,294.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3073005080223083,0.050000000745058,0.0608328990638256,293.05865478515625,297.1499938964844,293.1499938964844,0.0938186198472976,-1693.3992919921875,304.13775634765625,0.4907143414020538,0.1407779306173324,0.1077338308095932,293.1570739746094,297.1499938964844,293.1499938964844,0.181248053908348,-3883.698974609375,304.15045166015625,0.6030303835868835,0.2467930018901825,0.2468388229608535,293.2672119140625,297.1499938964844,293.1499938964844,0.0010887749958783,-413.4351196289063,292.33172607421875,0.3073005080223083,0.050000000745058,0.288565069437027,291.142578125,291.1499938964844,269.7977294921875,267.79571533203125,284.12518310546875,293.38995361328125,291.1424865722656,1.0,0.4963130354881286,0.8102837204933167,0.8102837204933167,1.0,1.0,-0.914160966873169,0.3591565489768982,0.5550044178962708,0.2250934541225433,0.0,0.0,0.2866130471229553,347.74664306640625,350.0,1.03290593624115,-6464.822265625,584.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,305.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.1439709067344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030368000268936,0.2030411958694458,-4.4021512621839065e-06,0.0,0.000146112171933,0.0,0.0,8.405827522277832,0.0,0.0,0.0,0.2874623835086822,4.0,0.0,1.0
401460,293.1097106933594,297.1499938964844,293.1499938964844,0.0204448346048593,-890.955078125,303.8827819824219,0.3071679174900055,0.050000000745058,0.0404586568474769,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3071679174900055,0.050000000745058,0.0608641617000103,293.0529479980469,297.1499938964844,293.1499938964844,0.0964937359094619,-1732.169189453125,304.13739013671875,0.4944505393505096,0.1442504674196243,0.1101882010698318,293.1565246582031,297.1499938964844,293.1499938964844,0.181246668100357,-3883.738525390625,304.1502990722656,0.6027472019195557,0.246723935008049,0.2468099892139434,293.26544189453125,297.1499938964844,293.1499938964844,0.0010565028060227,-401.2067260742188,292.2944641113281,0.3071679174900055,0.050000000745058,0.2887133657932281,291.1408996582031,291.1499938964844,269.819580078125,267.811767578125,284.12310791015625,293.38873291015625,291.1406555175781,1.0,0.4970630705356598,0.8102661967277527,0.8102661967277527,1.0,1.0,-0.9173230528831482,0.3607934713363647,0.5565295815467834,0.2252086699008941,0.0,0.0,0.287928819656372,348.5637512207031,353.0,-1.5855158567428589,-6485.4501953125,587.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,305.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.144511267542839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039523124694824,0.2039567083120346,-4.403919774631504e-06,0.0,0.0001466605608584,0.0,0.0,8.449759483337402,0.0,0.0,0.0,0.2876371145248413,4.0,0.0,1.0
401520,293.1097106933594,297.1499938964844,293.1499938964844,0.0204448346048593,-890.955078125,303.8827819824219,0.3071679174900055,0.050000000745058,0.0404586568474769,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.3071679174900055,0.050000000745058,0.0608641617000103,293.0529479980469,297.1499938964844,293.1499938964844,0.0964937359094619,-1732.169189453125,304.13739013671875,0.4944505393505096,0.1442504674196243,0.1101882010698318,293.1565246582031,297.1499938964844,293.1499938964844,0.181246668100357,-3883.738525390625,304.1502990722656,0.6027472019195557,0.246723935008049,0.2468099892139434,293.26544189453125,297.1499938964844,293.1499938964844,0.0010565028060227,-401.2067260742188,292.2944641113281,0.3071679174900055,0.050000000745058,0.2887133657932281,291.1408996582031,291.1499938964844,269.819580078125,267.811767578125,284.12310791015625,293.38873291015625,291.1406555175781,1.0,0.4970630705356598,0.8102661967277527,0.8102661967277527,1.0,1.0,-0.9173230528831482,0.3607934713363647,0.5565295815467834,0.2252086699008941,0.0,0.0,0.287928819656372,348.5637512207031,353.0,-1.5855158567428589,-6485.4501953125,587.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400085449219,305.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.144511267542839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039523124694824,0.2039567083120346,-4.403919774631504e-06,0.0,0.0001466605608584,0.0,0.0,8.449759483337402,0.0,0.0,0.0,0.2876371145248413,4.0,0.0,1.0
401580,293.1083679199219,297.1499938964844,293.1499938964844,0.0205781683325767,-893.3014526367188,303.900390625,0.3068798184394836,0.050000000745058,0.040504053235054,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3068798184394836,0.050000000745058,0.060932457447052,293.04815673828125,297.1499938964844,293.1499938964844,0.099180057644844,-1770.95703125,304.1371154785156,0.4978907704353332,0.1476846635341644,0.112643301486969,293.1561584472656,297.1499938964844,293.1499938964844,0.1812607795000076,-3884.0341796875,304.1501770019531,0.6021766662597656,0.2466353178024292,0.2467992007732391,293.26385498046875,297.1499938964844,293.1499938964844,0.001024963799864,-389.2534484863281,292.2573547363281,0.3068798184394836,0.050000000745058,0.2890373468399048,291.1392517089844,291.1499938964844,269.8391418457031,267.825927734375,284.11968994140625,293.3899841308594,291.1390380859375,1.0,0.4984073340892792,0.8102486729621887,0.8102486729621887,1.0,1.0,-0.9208051562309264,0.3626348674297333,0.5581703186035156,0.2252382338047027,0.0,0.0,0.2894805669784546,350.3190002441406,356.0,-2.1083617210388184,-6511.47412109375,593.0574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,305.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1450922489166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051289081573486,0.205133318901062,-4.406356310937554e-06,0.0,0.0001472501899115,0.0,0.0,8.506622314453125,0.0,0.0,0.0,0.2878628671169281,4.0,0.0,1.0
401640,293.1083679199219,297.1499938964844,293.1499938964844,0.0205781683325767,-893.3014526367188,303.900390625,0.3068798184394836,0.050000000745058,0.040504053235054,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.3068798184394836,0.050000000745058,0.060932457447052,293.04815673828125,297.1499938964844,293.1499938964844,0.099180057644844,-1770.95703125,304.1371154785156,0.4978907704353332,0.1476846635341644,0.112643301486969,293.1561584472656,297.1499938964844,293.1499938964844,0.1812607795000076,-3884.0341796875,304.1501770019531,0.6021766662597656,0.2466353178024292,0.2467992007732391,293.26385498046875,297.1499938964844,293.1499938964844,0.001024963799864,-389.2534484863281,292.2573547363281,0.3068798184394836,0.050000000745058,0.2890373468399048,291.1392517089844,291.1499938964844,269.8391418457031,267.825927734375,284.11968994140625,293.3899841308594,291.1390380859375,1.0,0.4984073340892792,0.8102486729621887,0.8102486729621887,1.0,1.0,-0.9208051562309264,0.3626348674297333,0.5581703186035156,0.2252382338047027,0.0,0.0,0.2894805669784546,350.3190002441406,356.0,-2.1083617210388184,-6511.47412109375,593.0574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,305.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4765625,18000.0,0.0,0.0,0.1450922489166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051289081573486,0.205133318901062,-4.406356310937554e-06,0.0,0.0001472501899115,0.0,0.0,8.506622314453125,0.0,0.0,0.0,0.2878628671169281,4.0,0.0,1.0
401700,293.1078186035156,297.1499938964844,293.1499938964844,0.0206504333764314,-894.5929565429688,303.9090576171875,0.306700199842453,0.050000000745058,0.0405325219035148,294.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.306700199842453,0.050000000745058,0.0609752796590328,293.04608154296875,297.1499938964844,293.1499938964844,0.1005242392420768,-1790.2916259765625,304.13702392578125,0.4995348155498504,0.1493864357471466,0.1138667091727256,293.156005859375,297.1499938964844,293.1499938964844,0.1812699288129806,-3884.214599609375,304.150146484375,0.601823091506958,0.2465841323137283,0.2467958927154541,293.2631225585937,297.1499938964844,293.1499938964844,0.0010093295713886,-383.3275146484375,292.23883056640625,0.306700199842453,0.050000000745058,0.2892404794692993,291.138427734375,291.1499938964844,269.8480529785156,267.832275390625,284.1172790527344,293.391357421875,291.13824462890625,1.0,0.4992163777351379,0.8102399110794067,0.8102399110794067,1.0,1.0,-0.9226135015487672,0.3636168837547302,0.5589966177940369,0.2251884937286377,0.0,0.0,0.2903354465961456,351.4154052734375,356.0,-2.21458387374878,-6525.76220703125,596.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223999023437,305.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1454014480113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057783752679824,0.2057827711105346,-4.407741016621003e-06,0.0,0.0001475639728596,0.0,0.0,8.53813362121582,0.0,0.0,0.0,0.2879887521266937,4.0,0.0,1.0
401760,293.1073303222656,297.1499938964844,293.1499938964844,0.02072524279356,-895.9369506835938,303.9176330566406,0.3065048456192016,0.050000000745058,0.0405636131763458,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.3065048456192016,0.050000000745058,0.06102205067873,293.0441589355469,297.1499938964844,293.1499938964844,0.1018679365515708,-1809.56298828125,304.1369323730469,0.5011401772499084,0.1510775685310363,0.1150857433676719,293.1559143066406,297.1499938964844,293.1499938964844,0.1812792420387268,-3884.3955078125,304.15008544921875,0.6014378070831299,0.2465285658836364,0.2467923611402511,293.262451171875,297.1499938964844,293.1499938964844,0.0009937239810824,-377.412109375,292.22027587890625,0.3065048456192016,0.050000000745058,0.2894623577594757,291.1376342773437,291.1499938964844,269.8563537597656,267.8381042480469,284.1141357421875,293.3932189941406,291.1374206542969,1.0,0.5000861883163452,0.8102182745933533,0.8102182745933533,1.0,1.0,-0.924448013305664,0.3646408021450043,0.5598071813583374,0.225064679980278,0.0,0.0,0.2912454307079315,352.6103515625,344.0,-2.266296863555908,-6540.95947265625,599.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,305.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1457239240407943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064733058214187,0.2064777165651321,-4.409231223689858e-06,0.0,0.000147891259985,0.0,0.0,8.571905136108398,0.0,0.0,0.0,0.2881237268447876,4.0,0.0,1.0
401820,293.1063232421875,297.1499938964844,293.1499938964844,0.0207134541124105,-895.0523071289062,303.9354553222656,0.3071117103099823,0.050000000745058,0.0404674746096134,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.3071117103099823,0.050000000745058,0.0608774311840534,293.04052734375,297.1499938964844,293.1499938964844,0.1043668463826179,-1845.19873046875,304.1371459960937,0.5056939125061035,0.1544940322637558,0.1173526868224144,293.1556091308594,297.1499938964844,293.1499938964844,0.1810659170150756,-3880.66015625,304.1504211425781,0.6024081707000732,0.2464379519224167,0.2465536743402481,293.26123046875,297.1499938964844,293.1499938964844,0.0009587485692463,-364.12445068359375,292.18463134765625,0.3071117103099823,0.050000000745058,0.2887763082981109,291.1376647949219,291.1499938964844,269.8711242675781,267.8482666015625,284.1063842773437,293.3965148925781,291.1380615234375,1.0,0.4974578022956848,0.8101750612258911,0.8101750612258911,1.0,1.0,-0.9257213473320008,0.365761399269104,0.5599599480628967,0.2239295244216919,0.0,0.0,0.2929419279098511,348.9330749511719,347.0,1.3352398872375488,-6565.8994140625,594.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1464017480611801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078951150178909,0.2078995257616043,-4.412472662806977e-06,0.0,0.0001485791581217,0.0,0.0,8.641489028930664,0.0,0.0,0.0,0.2884020507335663,4.0,0.0,1.0
401880,293.1063232421875,297.1499938964844,293.1499938964844,0.0207134541124105,-895.0523071289062,303.9354553222656,0.3071117103099823,0.050000000745058,0.0404674746096134,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.3071117103099823,0.050000000745058,0.0608774311840534,293.04052734375,297.1499938964844,293.1499938964844,0.1043668463826179,-1845.19873046875,304.1371459960937,0.5056939125061035,0.1544940322637558,0.1173526868224144,293.1556091308594,297.1499938964844,293.1499938964844,0.1810659170150756,-3880.66015625,304.1504211425781,0.6024081707000732,0.2464379519224167,0.2465536743402481,293.26123046875,297.1499938964844,293.1499938964844,0.0009587485692463,-364.12445068359375,292.18463134765625,0.3071117103099823,0.050000000745058,0.2887763082981109,291.1376647949219,291.1499938964844,269.8711242675781,267.8482666015625,284.1063842773437,293.3965148925781,291.1380615234375,1.0,0.4974578022956848,0.8101750612258911,0.8101750612258911,1.0,1.0,-0.9257213473320008,0.365761399269104,0.5599599480628967,0.2239295244216919,0.0,0.0,0.2929419279098511,348.9330749511719,347.0,1.3352398872375488,-6565.8994140625,594.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1464017480611801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078951150178909,0.2078995257616043,-4.412472662806977e-06,0.0,0.0001485791581217,0.0,0.0,8.641489028930664,0.0,0.0,0.0,0.2884020507335663,4.0,0.0,1.0
401940,293.1054382324219,297.1499938964844,293.1499938964844,0.0207660403102636,-895.5640258789062,303.953125,0.3072886168956756,0.050000000745058,0.0404397137463092,294.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3072886168956756,0.050000000745058,0.060835663229227,293.03741455078125,297.1499938964844,293.1499938964844,0.1069691106677055,-1882.1339111328125,304.1370849609375,0.5097431540489197,0.1579050421714782,0.1197150722146034,293.15533447265625,297.1499938964844,293.1499938964844,0.1809361279010772,-3878.406005859375,304.1504821777344,0.6026462912559509,0.2463510036468505,0.2464356869459152,293.26031494140625,297.1499938964844,293.1499938964844,0.0009247062262147,-351.1772155761719,292.150146484375,0.3072886168956756,0.050000000745058,0.2885781824588775,291.13934326171875,291.1499938964844,269.88336181640625,267.8562927246094,284.09295654296875,293.40045166015625,291.1390991210937,1.0,0.497165709733963,0.810131847858429,0.810131847858429,1.0,1.0,-0.9280785322189332,0.3675278127193451,0.5605506896972656,0.2226166576147079,0.0,0.0,0.2941973209381103,347.864013671875,350.0,-0.060213103890419,-6589.24755859375,594.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.1470959037542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089128941297531,0.2089173048734665,-4.415155672177207e-06,0.0,0.0001492836454417,0.0,0.0,8.692094802856445,0.0,0.0,0.0,0.288610965013504,4.0,0.0,1.0
402000,293.1054382324219,297.1499938964844,293.1499938964844,0.0207660403102636,-895.5640258789062,303.953125,0.3072886168956756,0.050000000745058,0.0404397137463092,294.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3072886168956756,0.050000000745058,0.060835663229227,293.03741455078125,297.1499938964844,293.1499938964844,0.1069691106677055,-1882.1339111328125,304.1370849609375,0.5097431540489197,0.1579050421714782,0.1197150722146034,293.15533447265625,297.1499938964844,293.1499938964844,0.1809361279010772,-3878.406005859375,304.1504821777344,0.6026462912559509,0.2463510036468505,0.2464356869459152,293.26031494140625,297.1499938964844,293.1499938964844,0.0009247062262147,-351.1772155761719,292.150146484375,0.3072886168956756,0.050000000745058,0.2885781824588775,291.13934326171875,291.1499938964844,269.88336181640625,267.8562927246094,284.09295654296875,293.40045166015625,291.1390991210937,1.0,0.497165709733963,0.810131847858429,0.810131847858429,1.0,1.0,-0.9280785322189332,0.3675278127193451,0.5605506896972656,0.2226166576147079,0.0,0.0,0.2941973209381103,347.864013671875,350.0,-0.060213103890419,-6589.24755859375,594.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.1470959037542343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089128941297531,0.2089173048734665,-4.415155672177207e-06,0.0,0.0001492836454417,0.0,0.0,8.692094802856445,0.0,0.0,0.0,0.288610965013504,4.0,0.0,1.0
402060,293.1050720214844,297.1499938964844,293.1499938964844,0.0208730027079582,-897.3502197265625,303.969482421875,0.3071566522121429,0.050000000745058,0.0404604226350784,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3071566522121429,0.050000000745058,0.0608668215572834,293.03521728515625,297.1499938964844,293.1499938964844,0.1096038892865181,-1919.3853759765625,304.1369934082031,0.5132672190666199,0.1611997038125991,0.1220588982105255,293.15533447265625,297.1499938964844,293.1499938964844,0.1809041053056717,-3877.931884765625,304.150390625,0.6023167371749878,0.2462207078933715,0.2463545650243759,293.2596435546875,297.1499938964844,293.1499938964844,0.0008916892693378,-338.67315673828125,292.1112365722656,0.3071566522121429,0.050000000745058,0.2887260019779205,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,284.07568359375,293.4081115722656,291.1362609863281,1.0,0.4978799819946289,0.8100812435150146,0.8100812435150146,1.0,1.0,-0.9310440421104432,0.3697365224361419,0.5613074898719788,0.2209949344396591,0.0,0.0,0.2961512207984924,348.63916015625,353.0,-2.9567794799804688,-6621.7578125,597.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1478022634983062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103335559368133,0.2103379815816879,-4.417993295646738e-06,0.0,0.0001500005018897,0.0,0.0,8.761163711547852,0.0,0.0,0.0,0.2888862788677215,4.0,0.0,1.0
402120,293.1050720214844,297.1499938964844,293.1499938964844,0.0208730027079582,-897.3502197265625,303.969482421875,0.3071566522121429,0.050000000745058,0.0404604226350784,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3071566522121429,0.050000000745058,0.0608668215572834,293.03521728515625,297.1499938964844,293.1499938964844,0.1096038892865181,-1919.3853759765625,304.1369934082031,0.5132672190666199,0.1611997038125991,0.1220588982105255,293.15533447265625,297.1499938964844,293.1499938964844,0.1809041053056717,-3877.931884765625,304.150390625,0.6023167371749878,0.2462207078933715,0.2463545650243759,293.2596435546875,297.1499938964844,293.1499938964844,0.0008916892693378,-338.67315673828125,292.1112365722656,0.3071566522121429,0.050000000745058,0.2887260019779205,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,284.07568359375,293.4081115722656,291.1362609863281,1.0,0.4978799819946289,0.8100812435150146,0.8100812435150146,1.0,1.0,-0.9310440421104432,0.3697365224361419,0.5613074898719788,0.2209949344396591,0.0,0.0,0.2961512207984924,348.63916015625,353.0,-2.9567794799804688,-6621.7578125,597.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,305.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1478022634983062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103335559368133,0.2103379815816879,-4.417993295646738e-06,0.0,0.0001500005018897,0.0,0.0,8.761163711547852,0.0,0.0,0.0,0.2888862788677215,4.0,0.0,1.0
402180,293.1052551269531,297.1499938964844,293.1499938964844,0.0209997333586215,-899.5917358398438,303.9844665527344,0.3068654537200928,0.050000000745058,0.0405063405632972,294.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3068654537200928,0.050000000745058,0.0609358958899974,293.033935546875,297.1499938964844,293.1499938964844,0.1121912896633148,-1955.768310546875,304.13702392578125,0.516430675983429,0.1643728017807006,0.1243467554450035,293.155517578125,297.1499938964844,293.1499938964844,0.1808676272630691,-3877.367919921875,304.1503295898437,0.6016724705696106,0.2460454702377319,0.2462693750858307,293.25927734375,297.1499938964844,293.1499938964844,0.0008585735922679,-326.12750244140625,292.0717468261719,0.3068654537200928,0.050000000745058,0.2890536487102508,291.1339416503906,291.1499938964844,269.8999938964844,267.8658142089844,284.05517578125,293.41925048828125,291.1336364746094,1.0,0.4991925656795501,0.8100306391716003,0.8100306391716003,1.0,1.0,-0.934242069721222,0.3722110092639923,0.562031090259552,0.2190032452344894,0.0,0.0,0.2984754145145416,350.3680419921875,356.0,-3.505364418029785,-6661.2666015625,603.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,305.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1485534310340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121416181325912,0.2121460437774658,-4.421829089551466e-06,0.0,0.0001507628621766,0.0,0.0,8.849737167358398,0.0,0.0,0.0,0.2892394363880157,4.0,0.0,1.0
402240,293.1052551269531,297.1499938964844,293.1499938964844,0.0209997333586215,-899.5917358398438,303.9844665527344,0.3068654537200928,0.050000000745058,0.0405063405632972,294.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3068654537200928,0.050000000745058,0.0609358958899974,293.033935546875,297.1499938964844,293.1499938964844,0.1121912896633148,-1955.768310546875,304.13702392578125,0.516430675983429,0.1643728017807006,0.1243467554450035,293.155517578125,297.1499938964844,293.1499938964844,0.1808676272630691,-3877.367919921875,304.1503295898437,0.6016724705696106,0.2460454702377319,0.2462693750858307,293.25927734375,297.1499938964844,293.1499938964844,0.0008585735922679,-326.12750244140625,292.0717468261719,0.3068654537200928,0.050000000745058,0.2890536487102508,291.1339416503906,291.1499938964844,269.8999938964844,267.8658142089844,284.05517578125,293.41925048828125,291.1336364746094,1.0,0.4991925656795501,0.8100306391716003,0.8100306391716003,1.0,1.0,-0.934242069721222,0.3722110092639923,0.562031090259552,0.2190032452344894,0.0,0.0,0.2984754145145416,350.3680419921875,356.0,-3.505364418029785,-6661.2666015625,603.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,305.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3046875,18000.0,0.0,0.0,0.1485534310340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121416181325912,0.2121460437774658,-4.421829089551466e-06,0.0,0.0001507628621766,0.0,0.0,8.849737167358398,0.0,0.0,0.0,0.2892394363880157,4.0,0.0,1.0
402300,293.1055603027344,297.1499938964844,293.1499938964844,0.0210667625069618,-900.80224609375,303.9914245605469,0.3066829144954681,0.050000000745058,0.0405352860689163,294.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3066829144954681,0.050000000745058,0.0609794408082962,293.0335693359375,297.1499938964844,293.1499938964844,0.1134607419371604,-1973.54736328125,304.1370849609375,0.5179027318954468,0.1659115701913833,0.1254644989967346,293.1557006835937,297.1499938964844,293.1499938964844,0.1808421164751052,-3876.95556640625,304.1502990722656,0.6012707352638245,0.2459405660629272,0.2462196201086044,293.2592163085937,297.1499938964844,293.1499938964844,0.0008418609504587,-319.79400634765625,292.0517578125,0.3066829144954681,0.050000000745058,0.2892602086067199,291.1326904296875,291.1499938964844,269.9024658203125,267.8667907714844,284.0439453125,293.42596435546875,291.13238525390625,1.0,0.4999878704547882,0.8100053071975708,0.8100053071975708,1.0,1.0,-0.9358733892440796,0.3735133409500122,0.5623600482940674,0.2178813815116882,0.0,0.0,0.2997556030750274,351.4580383300781,356.0,-3.4861631393432617,-6682.64990234375,606.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740295410156,305.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.1489531993865966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131475508213043,0.2131519764661789,-4.424029157235054e-06,0.0,0.0001511685695732,0.0,0.0,8.899263381958008,0.0,0.0,0.0,0.2894379496574402,4.0,0.0,1.0
