time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.10595703125,297.1499938964844,293.1499938964844,0.0211347844451665,-902.0407104492188,303.9979858398437,0.306483656167984,0.050000000745058,0.0405670255422592,294.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.306483656167984,0.050000000745058,0.0610271878540515,293.0334167480469,297.1499938964844,293.1499938964844,0.1147098094224929,-1990.99462890625,304.1371459960937,0.519308865070343,0.167416363954544,0.1265618354082107,293.1559143066406,297.1499938964844,293.1499938964844,0.1808086335659027,-3876.400634765625,304.1502990722656,0.6008289456367493,0.2458236962556839,0.2461627870798111,293.2592468261719,297.1499938964844,293.1499938964844,0.0008249619277194,-313.3877258300781,292.0316467285156,0.306483656167984,0.050000000745058,0.2894867062568664,291.1315612792969,291.1499938964844,269.9042358398437,267.8671875,284.0322570800781,293.4333801269531,291.1312866210937,1.0,0.5008463263511658,0.8099625706672668,0.8099625706672668,1.0,1.0,-0.9375054836273192,0.3748411536216736,0.5626643896102905,0.216688334941864,0.0,0.0,0.3011045455932617,352.6530456542969,344.0,-3.2427990436553955,-6704.9794921875,609.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,305.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.935546875,18000.0,0.0,0.0,0.1493725478649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214221104979515,0.2142255306243896,-4.42640703113284e-06,0.0,0.000151594140334,0.0,0.0,8.95227336883545,0.0,0.0,0.0,0.2896506786346435,4.0,0.0,1.0
402420,293.1068420410156,297.1499938964844,293.1499938964844,0.0210995804518461,-900.8208618164062,304.0110778808594,0.3070826232433319,0.050000000745058,0.0404721014201641,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.3070826232433319,0.050000000745058,0.0608843900263309,293.0333251953125,297.1499938964844,293.1499938964844,0.1169506758451461,-2022.111572265625,304.1376953125,0.5235819220542908,0.1703914552927017,0.1285382211208343,293.1563415527344,297.1499938964844,293.1499938964844,0.1804807186126709,-3870.67626953125,304.1507568359375,0.6016715168952942,0.2455908805131912,0.2457981407642364,293.25958251953125,297.1499938964844,293.1499938964844,0.0007874850998632,-299.14630126953125,291.9928894042969,0.3070826232433319,0.050000000745058,0.2888093292713165,291.13165283203125,291.1499938964844,269.9056091308594,267.8661804199219,284.0095520019531,293.4478759765625,291.1321105957031,1.0,0.4981952607631683,0.8098770380020142,0.8098770380020142,1.0,1.0,-0.9382932782173156,0.3764260113239288,0.5618672966957092,0.2136672437191009,0.0,0.0,0.3036144971847534,348.977783203125,347.0,1.5437029600143433,-6742.74609375,603.9175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,305.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1502620428800583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163930982351303,0.2163975238800048,-4.431533852766734e-06,0.0,0.0001524968683952,0.0,0.0,9.060447692871094,0.0,0.0,0.0,0.2900856137275696,4.0,0.0,1.0
402480,293.1068420410156,297.1499938964844,293.1499938964844,0.0210995804518461,-900.8208618164062,304.0110778808594,0.3070826232433319,0.050000000745058,0.0404721014201641,294.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.3070826232433319,0.050000000745058,0.0608843900263309,293.0333251953125,297.1499938964844,293.1499938964844,0.1169506758451461,-2022.111572265625,304.1376953125,0.5235819220542908,0.1703914552927017,0.1285382211208343,293.1563415527344,297.1499938964844,293.1499938964844,0.1804807186126709,-3870.67626953125,304.1507568359375,0.6016715168952942,0.2455908805131912,0.2457981407642364,293.25958251953125,297.1499938964844,293.1499938964844,0.0007874850998632,-299.14630126953125,291.9928894042969,0.3070826232433319,0.050000000745058,0.2888093292713165,291.13165283203125,291.1499938964844,269.9056091308594,267.8661804199219,284.0095520019531,293.4478759765625,291.1321105957031,1.0,0.4981952607631683,0.8098770380020142,0.8098770380020142,1.0,1.0,-0.9382932782173156,0.3764260113239288,0.5618672966957092,0.2136672437191009,0.0,0.0,0.3036144971847534,348.977783203125,347.0,1.5437029600143433,-6742.74609375,603.9175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,305.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1502620428800583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163930982351303,0.2163975238800048,-4.431533852766734e-06,0.0,0.0001524968683952,0.0,0.0,9.060447692871094,0.0,0.0,0.0,0.2900856137275696,4.0,0.0,1.0
402540,293.1078491210937,297.1499938964844,293.1499938964844,0.0211253818124532,-900.91064453125,304.0233459472656,0.3072517216205597,0.050000000745058,0.0404455587267875,294.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3072517216205597,0.050000000745058,0.060844462364912,293.0336303710937,297.1499938964844,293.1499938964844,0.1192168965935707,-2053.4599609375,304.1380310058594,0.5271588563919067,0.1732836961746215,0.1305510252714157,293.1567687988281,297.1499938964844,293.1499938964844,0.1802052408456802,-3865.88525390625,304.1509704589844,0.601762592792511,0.2453429698944091,0.2455339282751083,293.26025390625,297.1499938964844,293.1499938964844,0.0007499555940739,-284.8654479980469,291.95538330078125,0.3072517216205597,0.050000000745058,0.2886199355125427,291.1341857910156,291.1499938964844,269.9040832519531,267.8627624511719,283.9838256835937,293.4618225097656,291.13409423828125,1.0,0.4978773295879364,0.8097915053367615,0.8097915053367615,1.0,1.0,-0.940069854259491,0.3784851133823395,0.5615847706794739,0.2107671052217483,0.0,0.0,0.3055018484592438,347.9171447753906,350.0,1.0982608795166016,-6775.8828125,603.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,305.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.151185005903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180190235376358,0.2180234640836715,-4.435901246324647e-06,0.0,0.0001534335606265,0.0,0.0,9.142749786376951,0.0,0.0,0.0,0.2904250025749206,4.0,0.0,1.0
402600,293.1078491210937,297.1499938964844,293.1499938964844,0.0211253818124532,-900.91064453125,304.0233459472656,0.3072517216205597,0.050000000745058,0.0404455587267875,294.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3072517216205597,0.050000000745058,0.060844462364912,293.0336303710937,297.1499938964844,293.1499938964844,0.1192168965935707,-2053.4599609375,304.1380310058594,0.5271588563919067,0.1732836961746215,0.1305510252714157,293.1567687988281,297.1499938964844,293.1499938964844,0.1802052408456802,-3865.88525390625,304.1509704589844,0.601762592792511,0.2453429698944091,0.2455339282751083,293.26025390625,297.1499938964844,293.1499938964844,0.0007499555940739,-284.8654479980469,291.95538330078125,0.3072517216205597,0.050000000745058,0.2886199355125427,291.1341857910156,291.1499938964844,269.9040832519531,267.8627624511719,283.9838256835937,293.4618225097656,291.13409423828125,1.0,0.4978773295879364,0.8097915053367615,0.8097915053367615,1.0,1.0,-0.940069854259491,0.3784851133823395,0.5615847706794739,0.2107671052217483,0.0,0.0,0.3055018484592438,347.9171447753906,350.0,1.0982608795166016,-6775.8828125,603.5442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,305.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.151185005903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180190235376358,0.2180234640836715,-4.435901246324647e-06,0.0,0.0001534335606265,0.0,0.0,9.142749786376951,0.0,0.0,0.0,0.2904250025749206,4.0,0.0,1.0
402660,293.1092224121094,297.1499938964844,293.1499938964844,0.0212040320038795,-902.2249145507812,304.0340881347656,0.3071138858795166,0.050000000745058,0.0404672250151634,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.3071138858795166,0.050000000745058,0.0608770512044429,293.0346984863281,297.1499938964844,293.1499938964844,0.1214687600731849,-2084.531005859375,304.1382751464844,0.5300801992416382,0.1760192811489105,0.1325104236602783,293.1573791503906,297.1499938964844,293.1499938964844,0.1800089925527572,-3862.551025390625,304.1509704589844,0.6012795567512512,0.2450454086065292,0.2452970296144485,293.2611694335937,297.1499938964844,293.1499938964844,0.0007127628778107,-270.75128173828125,291.91339111328125,0.3071138858795166,0.050000000745058,0.2887745201587677,291.1329040527344,291.1499938964844,269.8995666503906,267.8568725585937,283.9579772949219,293.47772216796875,291.1327514648437,1.0,0.4985613822937011,0.8097007274627686,0.8097007274627686,1.0,1.0,-0.9423983097076416,0.3807667195796966,0.5616316199302673,0.2080361098051071,0.0,0.0,0.3078638017177582,348.7005615234375,353.0,-0.900998055934906,-6814.93994140625,606.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,305.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1521229743957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199021726846695,0.2199066132307052,-4.440125849214383e-06,0.0,0.0001543854741612,0.0,0.0,9.23672866821289,0.0,0.0,0.0,0.290803998708725,4.0,0.0,1.0
402720,293.1092224121094,297.1499938964844,293.1499938964844,0.0212040320038795,-902.2249145507812,304.0340881347656,0.3071138858795166,0.050000000745058,0.0404672250151634,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.3071138858795166,0.050000000745058,0.0608770512044429,293.0346984863281,297.1499938964844,293.1499938964844,0.1214687600731849,-2084.531005859375,304.1382751464844,0.5300801992416382,0.1760192811489105,0.1325104236602783,293.1573791503906,297.1499938964844,293.1499938964844,0.1800089925527572,-3862.551025390625,304.1509704589844,0.6012795567512512,0.2450454086065292,0.2452970296144485,293.2611694335937,297.1499938964844,293.1499938964844,0.0007127628778107,-270.75128173828125,291.91339111328125,0.3071138858795166,0.050000000745058,0.2887745201587677,291.1329040527344,291.1499938964844,269.8995666503906,267.8568725585937,283.9579772949219,293.47772216796875,291.1327514648437,1.0,0.4985613822937011,0.8097007274627686,0.8097007274627686,1.0,1.0,-0.9423983097076416,0.3807667195796966,0.5616316199302673,0.2080361098051071,0.0,0.0,0.3078638017177582,348.7005615234375,353.0,-0.900998055934906,-6814.93994140625,606.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93377685546875,305.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1521229743957519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199021726846695,0.2199066132307052,-4.440125849214383e-06,0.0,0.0001543854741612,0.0,0.0,9.23672866821289,0.0,0.0,0.0,0.290803998708725,4.0,0.0,1.0
402780,293.11083984375,297.1499938964844,293.1499938964844,0.0213024504482746,-903.9793701171876,304.043701171875,0.3068195581436157,0.050000000745058,0.0405136905610561,294.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3068195581436157,0.050000000745058,0.0609469525516033,293.0362548828125,297.1499938964844,293.1499938964844,0.1236474961042404,-2114.461181640625,304.1385498046875,0.5325829982757568,0.1786241382360458,0.1344020515680313,293.1581115722656,297.1499938964844,293.1499938964844,0.1798038929700851,-3859.052001953125,304.1509704589844,0.6004887819290161,0.244711235165596,0.2450597137212753,293.26226806640625,297.1499938964844,293.1499938964844,0.0006751546752639,-256.47271728515625,291.8710021972656,0.3068195581436157,0.050000000745058,0.2891061007976532,291.1321105957031,291.1499938964844,269.8919982910156,267.84844970703125,283.932861328125,293.49444580078125,291.13201904296875,1.0,0.4998406767845154,0.8096100091934204,0.8096100091934204,1.0,1.0,-0.9449447393417358,0.383075475692749,0.5618692636489868,0.205523133277893,0.0,0.0,0.3103087246417999,350.43511962890625,341.0,-1.016488552093506,-6856.384765625,611.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,305.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1530887335538864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219582945108413,0.2219627350568771,-4.444949809112586e-06,0.0,0.0001553656038595,0.0,0.0,9.340123176574709,0.0,0.0,0.0,0.2912211418151855,4.0,0.0,1.0
402840,293.11083984375,297.1499938964844,293.1499938964844,0.0213024504482746,-903.9793701171876,304.043701171875,0.3068195581436157,0.050000000745058,0.0405136905610561,294.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.3068195581436157,0.050000000745058,0.0609469525516033,293.0362548828125,297.1499938964844,293.1499938964844,0.1236474961042404,-2114.461181640625,304.1385498046875,0.5325829982757568,0.1786241382360458,0.1344020515680313,293.1581115722656,297.1499938964844,293.1499938964844,0.1798038929700851,-3859.052001953125,304.1509704589844,0.6004887819290161,0.244711235165596,0.2450597137212753,293.26226806640625,297.1499938964844,293.1499938964844,0.0006751546752639,-256.47271728515625,291.8710021972656,0.3068195581436157,0.050000000745058,0.2891061007976532,291.1321105957031,291.1499938964844,269.8919982910156,267.84844970703125,283.932861328125,293.49444580078125,291.13201904296875,1.0,0.4998406767845154,0.8096100091934204,0.8096100091934204,1.0,1.0,-0.9449447393417358,0.383075475692749,0.5618692636489868,0.205523133277893,0.0,0.0,0.3103087246417999,350.43511962890625,341.0,-1.016488552093506,-6856.384765625,611.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,305.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1530887335538864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219582945108413,0.2219627350568771,-4.444949809112586e-06,0.0,0.0001553656038595,0.0,0.0,9.340123176574709,0.0,0.0,0.0,0.2912211418151855,4.0,0.0,1.0
402900,293.11163330078125,297.1499938964844,293.1499938964844,0.021289899945259,-903.5423583984376,304.0484619140625,0.3070410490036011,0.050000000745058,0.0404787100851535,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3070410490036011,0.050000000745058,0.0608943291008472,293.037109375,297.1499938964844,293.1499938964844,0.124633103609085,-2127.93603515625,304.1388244628906,0.5343871116638184,0.1798964589834213,0.1352548599243164,293.158447265625,297.1499938964844,293.1499938964844,0.1796135753393173,-3855.753662109375,304.1511535644531,0.6007283329963684,0.2445428669452667,0.2448459565639495,293.2628479003906,297.1499938964844,293.1499938964844,0.0006552754784934,-248.9215545654297,291.8498229980469,0.3070410490036011,0.050000000745058,0.2888564765453338,291.1319580078125,291.1499938964844,269.88702392578125,267.8432312011719,283.9216003417969,293.5023498535156,291.1321105957031,1.0,0.4987241327762604,0.8095646500587463,0.8095646500587463,1.0,1.0,-0.9452896118164062,0.3837651014328003,0.561524510383606,0.2041951417922973,0.0,0.0,0.3115285336971283,349.0769958496094,341.0,0.3724420666694641,-6875.2890625,609.2905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.76171875,18000.0,0.0,0.0,0.1535805016756057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230055630207061,0.2230100184679031,-4.44746547145769e-06,0.0,0.0001558646908961,0.0,0.0,9.393052101135254,0.0,0.0,0.0,0.2914353907108307,4.0,0.0,1.0
402960,293.1122741699219,297.1499938964844,293.1499938964844,0.0212384052574634,-902.2434692382812,304.05352783203125,0.3074755370616913,0.050000000745058,0.0404106155037879,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.3074755370616913,0.050000000745058,0.0607918910682201,293.03790283203125,297.1499938964844,293.1499938964844,0.1255536526441574,-2140.4658203125,304.1391906738281,0.5365429520606995,0.1811718791723251,0.1360682547092437,293.15869140625,297.1499938964844,293.1499938964844,0.1793547570705413,-3851.227294921875,304.15142822265625,0.6013447642326355,0.2443873435258865,0.2445907741785049,293.2634582519531,297.1499938964844,293.1499938964844,0.0006348561728373,-241.1470947265625,291.8302001953125,0.3074755370616913,0.050000000745058,0.2883705496788025,291.1336669921875,291.1499938964844,269.8812561035156,267.8373718261719,283.9106750488281,293.50885009765625,291.1344299316406,1.0,0.4969616234302521,0.8095102906227112,0.8095102906227112,1.0,1.0,-0.9451366066932678,0.3841968774795532,0.5609397292137146,0.2028497755527496,0.0,0.0,0.3124599754810333,346.4535522460937,344.0,4.25296688079834,-6893.56298828125,604.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,305.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.1540736258029937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239505350589752,0.223954975605011,-4.44996885562432e-06,0.0,0.0001563651458127,0.0,0.0,9.44137191772461,0.0,0.0,0.0,0.2916308939456939,4.0,0.0,1.0
403020,293.11328125,297.1499938964844,293.1499938964844,0.0212439857423305,-901.9197387695312,304.0638732910156,0.3076791763305664,0.050000000745058,0.0403789468109607,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3076791763305664,0.050000000745058,0.0607442520558834,293.0395812988281,297.1499938964844,293.1499938964844,0.1274910271167755,-2166.814453125,304.1395568847656,0.5397294759750366,0.1836737543344497,0.1377914994955063,293.1590881347656,297.1499938964844,293.1499938964844,0.1789730638265609,-3844.579833984375,304.1515808105469,0.6014389991760254,0.2440890222787857,0.2442580461502075,293.2646789550781,297.1499938964844,293.1499938964844,0.0005947747267782,-225.88134765625,291.7923889160156,0.3076791763305664,0.050000000745058,0.288144588470459,291.13885498046875,291.1499938964844,269.8672790527344,267.8236694335937,283.88507080078125,293.515625,291.138916015625,1.0,0.496502935886383,0.8094015717506409,0.8094015717506409,1.0,1.0,-0.9464215636253356,0.3856755197048187,0.5607460737228394,0.2007413357496261,0.0,0.0,0.313532292842865,345.2118225097656,347.0,3.5188539028167725,-6922.08447265625,603.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147644042969,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1550443172454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250268310308456,0.2250312864780426,-4.4535395318234805e-06,0.0,0.0001573502668179,0.0,0.0,9.497980117797852,0.0,0.0,0.0,0.2918707430362701,4.0,0.0,1.0
403080,293.11328125,297.1499938964844,293.1499938964844,0.0212439857423305,-901.9197387695312,304.0638732910156,0.3076791763305664,0.050000000745058,0.0403789468109607,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3076791763305664,0.050000000745058,0.0607442520558834,293.0395812988281,297.1499938964844,293.1499938964844,0.1274910271167755,-2166.814453125,304.1395568847656,0.5397294759750366,0.1836737543344497,0.1377914994955063,293.1590881347656,297.1499938964844,293.1499938964844,0.1789730638265609,-3844.579833984375,304.1515808105469,0.6014389991760254,0.2440890222787857,0.2442580461502075,293.2646789550781,297.1499938964844,293.1499938964844,0.0005947747267782,-225.88134765625,291.7923889160156,0.3076791763305664,0.050000000745058,0.288144588470459,291.13885498046875,291.1499938964844,269.8672790527344,267.8236694335937,283.88507080078125,293.515625,291.138916015625,1.0,0.496502935886383,0.8094015717506409,0.8094015717506409,1.0,1.0,-0.9464215636253356,0.3856755197048187,0.5607460737228394,0.2007413357496261,0.0,0.0,0.313532292842865,345.2118225097656,347.0,3.5188539028167725,-6922.08447265625,603.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147644042969,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1550443172454834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250268310308456,0.2250312864780426,-4.4535395318234805e-06,0.0,0.0001573502668179,0.0,0.0,9.497980117797852,0.0,0.0,0.0,0.2918707430362701,4.0,0.0,1.0
403140,293.113525390625,297.1499938964844,293.1499938964844,0.0213290881365537,-903.3087158203124,304.0757751464844,0.3075631856918335,0.050000000745058,0.0403969846665859,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.3075631856918335,0.050000000745058,0.0607713870704174,293.0412292480469,297.1499938964844,293.1499938964844,0.1295271962881088,-2194.53515625,304.1396484375,0.5423110127449036,0.1861325204372406,0.1395322978496551,293.1591796875,297.1499938964844,293.1499938964844,0.1787903159856796,-3841.538818359375,304.1513366699219,0.6010077595710754,0.2438358664512634,0.2440321296453476,293.2654113769531,297.1499938964844,293.1499938964844,0.0005567912594415,-211.44400024414065,291.748779296875,0.3075631856918335,0.050000000745058,0.288273274898529,291.1370544433594,291.1499938964844,269.8500061035156,267.80718994140625,283.8558044433594,293.5128173828125,291.1368103027344,1.0,0.4971026182174682,0.8092927932739258,0.8092927932739258,1.0,1.0,-0.9484571814537048,0.3873234093189239,0.5611338019371033,0.1992188543081283,0.0,0.0,0.3153544962406158,345.8813171386719,350.0,-1.1552073955535889,-6959.6123046875,606.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1559689790010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264061570167541,0.2264106124639511,-4.456500391825102e-06,0.0,0.0001582886907272,0.0,0.0,9.56739616394043,0.0,0.0,0.0,0.2921517789363861,4.0,0.0,1.0
403200,293.113525390625,297.1499938964844,293.1499938964844,0.0213290881365537,-903.3087158203124,304.0757751464844,0.3075631856918335,0.050000000745058,0.0403969846665859,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.3075631856918335,0.050000000745058,0.0607713870704174,293.0412292480469,297.1499938964844,293.1499938964844,0.1295271962881088,-2194.53515625,304.1396484375,0.5423110127449036,0.1861325204372406,0.1395322978496551,293.1591796875,297.1499938964844,293.1499938964844,0.1787903159856796,-3841.538818359375,304.1513366699219,0.6010077595710754,0.2438358664512634,0.2440321296453476,293.2654113769531,297.1499938964844,293.1499938964844,0.0005567912594415,-211.44400024414065,291.748779296875,0.3075631856918335,0.050000000745058,0.288273274898529,291.1370544433594,291.1499938964844,269.8500061035156,267.80718994140625,283.8558044433594,293.5128173828125,291.1368103027344,1.0,0.4971026182174682,0.8092927932739258,0.8092927932739258,1.0,1.0,-0.9484571814537048,0.3873234093189239,0.5611338019371033,0.1992188543081283,0.0,0.0,0.3153544962406158,345.8813171386719,350.0,-1.1552073955535889,-6959.6123046875,606.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1559689790010452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264061570167541,0.2264106124639511,-4.456500391825102e-06,0.0,0.0001582886907272,0.0,0.0,9.56739616394043,0.0,0.0,0.0,0.2921517789363861,4.0,0.0,1.0
403260,293.113037109375,297.1499938964844,293.1499938964844,0.0214504357427358,-905.3663330078124,304.08966064453125,0.3072840869426727,0.050000000745058,0.0404405631124973,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3072840869426727,0.050000000745058,0.0608369447290897,293.04296875,297.1499938964844,293.1499938964844,0.1315612494945526,-2222.126953125,304.13970947265625,0.5445494055747986,0.1885392814874649,0.1412713676691055,293.1589660644531,297.1499938964844,293.1499938964844,0.1786863803863525,-3839.847900390625,304.15106201171875,0.6003469824790955,0.2436480671167373,0.2439047694206237,293.2655944824219,297.1499938964844,293.1499938964844,0.000526835268829,-196.5767059326172,291.7068786621094,0.3072840869426727,0.050000000745058,0.2885842621326446,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.82696533203125,293.5074768066406,291.1355285644531,1.0,0.4983328580856323,0.809192419052124,0.809192419052124,1.0,1.0,-0.9509178400039672,0.3890193700790405,0.5618984699249268,0.1981539875268936,0.0,0.0,0.3173679113388061,347.5364685058594,353.0,-1.609391212463379,-7003.96240234375,611.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175720214844,305.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1568870842456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281363010406494,0.2281407564878463,-4.46051080871257e-06,0.0,0.0001592204498592,0.0,0.0,9.655317306518556,0.0,0.0,0.0,0.2925052046775818,4.0,0.0,1.0
403320,293.113037109375,297.1499938964844,293.1499938964844,0.0214504357427358,-905.3663330078124,304.08966064453125,0.3072840869426727,0.050000000745058,0.0404405631124973,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3072840869426727,0.050000000745058,0.0608369447290897,293.04296875,297.1499938964844,293.1499938964844,0.1315612494945526,-2222.126953125,304.13970947265625,0.5445494055747986,0.1885392814874649,0.1412713676691055,293.1589660644531,297.1499938964844,293.1499938964844,0.1786863803863525,-3839.847900390625,304.15106201171875,0.6003469824790955,0.2436480671167373,0.2439047694206237,293.2655944824219,297.1499938964844,293.1499938964844,0.000526835268829,-196.5767059326172,291.7068786621094,0.3072840869426727,0.050000000745058,0.2885842621326446,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.82696533203125,293.5074768066406,291.1355285644531,1.0,0.4983328580856323,0.809192419052124,0.809192419052124,1.0,1.0,-0.9509178400039672,0.3890193700790405,0.5618984699249268,0.1981539875268936,0.0,0.0,0.3173679113388061,347.5364685058594,353.0,-1.609391212463379,-7003.96240234375,611.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175720214844,305.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1568870842456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281363010406494,0.2281407564878463,-4.46051080871257e-06,0.0,0.0001592204498592,0.0,0.0,9.655317306518556,0.0,0.0,0.0,0.2925052046775818,4.0,0.0,1.0
403380,293.11199951171875,297.1499938964844,293.1499938964844,0.0215965844690799,-907.8631591796876,304.1052551269531,0.3069116771221161,0.050000000745058,0.0404991619288921,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.3069116771221161,0.050000000745058,0.0609250962734222,293.044921875,297.1499938964844,293.1499938964844,0.1335531920194625,-2249.04833984375,304.13983154296875,0.5465123653411865,0.1908531785011291,0.1429687887430191,293.1584777832031,297.1499938964844,293.1499938964844,0.1786534935235977,-3839.376220703125,304.1507568359375,0.5995751619338989,0.2435201555490493,0.243858590722084,293.26531982421875,297.1499938964844,293.1499938964844,0.0005485331639647,-208.1195678710937,291.6663513183594,0.3069116771221161,0.050000000745058,0.2890024185180664,291.134521484375,291.1499938964844,269.8054504394531,267.7702331542969,283.7993469238281,293.5024108886719,291.1343688964844,1.0,0.4999294579029083,0.8090920448303223,0.8090920448303223,1.0,1.0,-0.9536075592041016,0.3907167613506317,0.5628907680511475,0.1973979771137237,0.0,0.0,0.3195094466209411,349.7719421386719,356.0,-1.7734920978546145,-7048.0517578125,616.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,305.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.1578191071748733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299703061580658,0.2299747616052627,-4.464941866899608e-06,0.0,0.000160166338901,0.0,0.0,9.749192237854004,0.0,0.0,0.0,0.292885959148407,4.0,0.0,1.0
403440,293.11199951171875,297.1499938964844,293.1499938964844,0.0215965844690799,-907.8631591796876,304.1052551269531,0.3069116771221161,0.050000000745058,0.0404991619288921,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.3069116771221161,0.050000000745058,0.0609250962734222,293.044921875,297.1499938964844,293.1499938964844,0.1335531920194625,-2249.04833984375,304.13983154296875,0.5465123653411865,0.1908531785011291,0.1429687887430191,293.1584777832031,297.1499938964844,293.1499938964844,0.1786534935235977,-3839.376220703125,304.1507568359375,0.5995751619338989,0.2435201555490493,0.243858590722084,293.26531982421875,297.1499938964844,293.1499938964844,0.0005485331639647,-208.1195678710937,291.6663513183594,0.3069116771221161,0.050000000745058,0.2890024185180664,291.134521484375,291.1499938964844,269.8054504394531,267.7702331542969,283.7993469238281,293.5024108886719,291.1343688964844,1.0,0.4999294579029083,0.8090920448303223,0.8090920448303223,1.0,1.0,-0.9536075592041016,0.3907167613506317,0.5628907680511475,0.1973979771137237,0.0,0.0,0.3195094466209411,349.7719421386719,356.0,-1.7734920978546145,-7048.0517578125,616.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,305.5909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.1578191071748733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299703061580658,0.2299747616052627,-4.464941866899608e-06,0.0,0.000160166338901,0.0,0.0,9.749192237854004,0.0,0.0,0.0,0.292885959148407,4.0,0.0,1.0
403500,293.111328125,297.1499938964844,293.1499938964844,0.021677903831005,-909.2642822265624,304.1135559082031,0.3067048788070678,0.050000000745058,0.0405319184064865,294.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.3067048788070678,0.050000000745058,0.0609743744134902,293.0460205078125,297.1499938964844,293.1499938964844,0.1345303505659103,-2262.227294921875,304.139892578125,0.5474047064781189,0.1919676810503006,0.1437931209802627,293.1581420898437,297.1499938964844,293.1499938964844,0.1786677986383438,-3839.68017578125,304.1506042480469,0.5991696715354919,0.2434754371643066,0.24385966360569,293.2650451660156,297.1499938964844,293.1499938964844,0.000572694116272,-217.5405731201172,291.64605712890625,0.3067048788070678,0.050000000745058,0.2892361879348755,291.1335144042969,291.1499938964844,269.7923583984375,267.7606506347656,283.78619384765625,293.50030517578125,291.13311767578125,1.0,0.5008105039596558,0.8090418577194214,0.8090418577194214,1.0,1.0,-0.9549939036369324,0.3915476500988006,0.5634462833404541,0.1971230059862136,0.0,0.0,0.3207080066204071,351.0238037109375,356.0,-3.0564143657684326,-7067.314453125,619.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,305.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.142578125,18000.0,0.0,0.0,0.1582878828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309631556272506,0.2309676259756088,-4.467305643629516e-06,0.0,0.0001606420701136,0.0,0.0,9.800070762634276,0.0,0.0,0.0,0.2930926978588104,4.0,0.0,1.0
403560,293.110595703125,297.1499938964844,293.1499938964844,0.0217645168304443,-910.765869140625,304.1221618652344,0.3064890503883362,0.050000000745058,0.0405662842094898,294.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3064890503883362,0.050000000745058,0.061026070266962,293.0472106933594,297.1499938964844,293.1499938964844,0.1354940682649612,-2275.209716796875,304.1399841308594,0.5482418537139893,0.1930513381958007,0.1445980072021484,293.1578063964844,297.1499938964844,293.1499938964844,0.1787045150995254,-3840.379638671875,304.1504211425781,0.5987582802772522,0.2434426099061966,0.2438747733831405,293.2646789550781,297.1499938964844,293.1499938964844,0.0004954410833306,-171.1181182861328,291.6255187988281,0.3064890503883362,0.050000000745058,0.2894814014434814,291.1318054199219,291.1499938964844,269.7785339355469,267.7509155273437,283.7735290527344,293.4985046386719,291.1313781738281,1.0,0.5017291903495789,0.8089821338653564,0.8089821338653564,1.0,1.0,-0.956393301486969,0.3923606276512146,0.5640326738357544,0.1969098597764969,0.0,0.0,0.3220963180065155,352.3384094238281,344.0,-3.8582022190094,-7088.15478515625,622.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,305.6158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.908203125,18000.0,0.0,0.0,0.1587549746036529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321039289236068,0.232108399271965,-4.469909981708042e-06,0.0,0.0001611161133041,0.0,0.0,9.858407020568848,0.0,0.0,0.0,0.2933286726474762,4.0,0.0,1.0
403620,293.1087646484375,297.1499938964844,293.1499938964844,0.0217660963535308,-910.1070556640624,304.14117431640625,0.30706986784935,0.050000000745058,0.0404742062091827,294.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.30706986784935,0.050000000745058,0.0608875565230846,293.0495300292969,297.1499938964844,293.1499938964844,0.1371479779481887,-2297.350341796875,304.1405639648437,0.5516014695167542,0.1951844096183776,0.1459895223379135,293.1568298339844,297.1499938964844,293.1499938964844,0.1785703897476196,-3838.06787109375,304.1505126953125,0.5997509360313416,0.2434401661157608,0.2437113672494888,293.2638244628906,297.1499938964844,293.1499938964844,0.0004813652485609,-157.68875122070312,291.5870056152344,0.30706986784935,0.050000000745058,0.2888243496417999,291.1307067871094,291.1499938964844,269.74884033203125,267.7310791015625,283.7510070800781,293.494384765625,291.1310119628906,1.0,0.499152660369873,0.8088627457618713,0.8088627457618713,1.0,1.0,-0.956755518913269,0.3928172588348388,0.5639382600784302,0.1961797773838043,0.0,0.0,0.3248073160648346,348.818603515625,347.0,0.0587820261716842,-7121.388671875,617.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,305.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1596806347370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345831096172332,0.2345875799655914,-4.47596721642185e-06,0.0,0.0001620555558474,0.0,0.0,9.986446380615234,0.0,0.0,0.0,0.2938454747200012,4.0,0.0,1.0
403680,293.1087646484375,297.1499938964844,293.1499938964844,0.0217660963535308,-910.1070556640624,304.14117431640625,0.30706986784935,0.050000000745058,0.0404742062091827,294.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.30706986784935,0.050000000745058,0.0608875565230846,293.0495300292969,297.1499938964844,293.1499938964844,0.1371479779481887,-2297.350341796875,304.1405639648437,0.5516014695167542,0.1951844096183776,0.1459895223379135,293.1568298339844,297.1499938964844,293.1499938964844,0.1785703897476196,-3838.06787109375,304.1505126953125,0.5997509360313416,0.2434401661157608,0.2437113672494888,293.2638244628906,297.1499938964844,293.1499938964844,0.0004813652485609,-157.68875122070312,291.5870056152344,0.30706986784935,0.050000000745058,0.2888243496417999,291.1307067871094,291.1499938964844,269.74884033203125,267.7310791015625,283.7510070800781,293.494384765625,291.1310119628906,1.0,0.499152660369873,0.8088627457618713,0.8088627457618713,1.0,1.0,-0.956755518913269,0.3928172588348388,0.5639382600784302,0.1961797773838043,0.0,0.0,0.3248073160648346,348.818603515625,347.0,0.0587820261716842,-7121.388671875,617.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,305.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.1596806347370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345831096172332,0.2345875799655914,-4.47596721642185e-06,0.0,0.0001620555558474,0.0,0.0,9.986446380615234,0.0,0.0,0.0,0.2938454747200012,4.0,0.0,1.0
403740,293.1067810058594,297.1499938964844,293.1499938964844,0.0220931433141231,-916.5179443359376,304.1491394042969,0.308734655380249,0.0508289188146591,0.0407467372715473,294.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3072397708892822,0.050000000745058,0.0608473904430866,293.0520324707031,297.1499938964844,293.1499938964844,0.1387894451618194,-2319.251220703125,304.1409606933594,0.554166853427887,0.1972224861383438,0.1474082767963409,293.1557006835937,297.1499938964844,293.1499938964844,0.1785262376070022,-3837.289794921875,304.1504211425781,0.6000881195068359,0.2434954494237899,0.243716150522232,293.2629089355469,297.1499938964844,293.1499938964844,0.0004680901183746,-144.6793975830078,291.55279541015625,0.3072397708892822,0.050000000745058,0.2886338233947754,291.133544921875,291.1499938964844,269.7165832519531,267.71075439453125,283.72821044921875,293.490478515625,291.1337585449219,1.0,0.4988774359226227,0.8087432980537415,0.8087432980537415,1.0,1.0,-0.9586531519889832,0.3938977420330047,0.564755380153656,0.1959355473518371,0.0,0.0,0.3268096446990967,347.8101806640625,350.0,2.322890520095825,-7159.23193359375,617.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208374023437,305.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1605714410543441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365260124206543,0.2365304976701736,-4.4815164983447175e-06,0.0,0.000162959593581,0.0,0.0,10.088919639587402,0.0,0.0,0.0,0.2942681014537811,4.0,0.0,1.0
403800,293.1067810058594,297.1499938964844,293.1499938964844,0.0220931433141231,-916.5179443359376,304.1491394042969,0.308734655380249,0.0508289188146591,0.0407467372715473,294.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3072397708892822,0.050000000745058,0.0608473904430866,293.0520324707031,297.1499938964844,293.1499938964844,0.1387894451618194,-2319.251220703125,304.1409606933594,0.554166853427887,0.1972224861383438,0.1474082767963409,293.1557006835937,297.1499938964844,293.1499938964844,0.1785262376070022,-3837.289794921875,304.1504211425781,0.6000881195068359,0.2434954494237899,0.243716150522232,293.2629089355469,297.1499938964844,293.1499938964844,0.0004680901183746,-144.6793975830078,291.55279541015625,0.3072397708892822,0.050000000745058,0.2886338233947754,291.133544921875,291.1499938964844,269.7165832519531,267.71075439453125,283.72821044921875,293.490478515625,291.1337585449219,1.0,0.4988774359226227,0.8087432980537415,0.8087432980537415,1.0,1.0,-0.9586531519889832,0.3938977420330047,0.564755380153656,0.1959355473518371,0.0,0.0,0.3268096446990967,347.8101806640625,350.0,2.322890520095825,-7159.23193359375,617.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208374023437,305.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1605714410543441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365260124206543,0.2365304976701736,-4.4815164983447175e-06,0.0,0.000162959593581,0.0,0.0,10.088919639587402,0.0,0.0,0.0,0.2942681014537811,4.0,0.0,1.0
403860,293.1063232421875,297.1499938964844,293.1499938964844,0.0229814462363719,-934.48291015625,304.1479797363281,0.312443733215332,0.0520186312496662,0.0415548421442508,294.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3071141242980957,0.050000000745058,0.0608770586550235,293.05517578125,297.1499938964844,293.1499938964844,0.1403767615556717,-2340.406494140625,304.1413269042969,0.5560024380683899,0.1990683525800705,0.1487511247396469,293.1546630859375,297.1499938964844,293.1499938964844,0.1785981357097625,-3838.576904296875,304.150146484375,0.5999249219894409,0.2435636520385742,0.2438067346811294,293.2619323730469,297.1499938964844,293.1499938964844,0.0004552923783194,-132.2000274658203,291.5166015625,0.3071141242980957,0.050000000745058,0.2887745499610901,291.1338806152344,291.1499938964844,269.6820068359375,267.69000244140625,283.7081298828125,293.4925231933594,291.1338806152344,1.0,0.4996167123317718,0.8086364269256592,0.8086364269256592,1.0,1.0,-0.9619635343551636,0.3955460786819458,0.5664174556732178,0.1961590200662613,0.0,0.0,0.328915387392044,348.590087890625,353.0,0.7350824475288391,-7201.89453125,620.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,305.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1614513397216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238377034664154,0.2383815199136734,-4.486305897444254e-06,0.0,0.0001638525864109,0.0,0.0,10.185833930969238,0.0,0.0,0.0,0.2946658730506897,4.0,0.0,1.0
403920,293.1063232421875,297.1499938964844,293.1499938964844,0.0229814462363719,-934.48291015625,304.1479797363281,0.312443733215332,0.0520186312496662,0.0415548421442508,294.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3071141242980957,0.050000000745058,0.0608770586550235,293.05517578125,297.1499938964844,293.1499938964844,0.1403767615556717,-2340.406494140625,304.1413269042969,0.5560024380683899,0.1990683525800705,0.1487511247396469,293.1546630859375,297.1499938964844,293.1499938964844,0.1785981357097625,-3838.576904296875,304.150146484375,0.5999249219894409,0.2435636520385742,0.2438067346811294,293.2619323730469,297.1499938964844,293.1499938964844,0.0004552923783194,-132.2000274658203,291.5166015625,0.3071141242980957,0.050000000745058,0.2887745499610901,291.1338806152344,291.1499938964844,269.6820068359375,267.69000244140625,283.7081298828125,293.4925231933594,291.1338806152344,1.0,0.4996167123317718,0.8086364269256592,0.8086364269256592,1.0,1.0,-0.9619635343551636,0.3955460786819458,0.5664174556732178,0.1961590200662613,0.0,0.0,0.328915387392044,348.590087890625,353.0,0.7350824475288391,-7201.89453125,620.984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,305.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1614513397216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238377034664154,0.2383815199136734,-4.486305897444254e-06,0.0,0.0001638525864109,0.0,0.0,10.185833930969238,0.0,0.0,0.0,0.2946658730506897,4.0,0.0,1.0
403980,293.1064147949219,297.1499938964844,293.1499938964844,0.0238213445991277,-950.9892578125,304.1472473144531,0.3154088854789734,0.0531053207814693,0.0422918573021888,294.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3068298399448395,0.050000000745058,0.0609445348381996,293.0587463378906,297.1499938964844,293.1499938964844,0.1418565660715103,-2360.06787109375,304.1417541503906,0.5573535561561584,0.2007439732551574,0.1499988734722137,293.1536560058594,297.1499938964844,293.1499938964844,0.1787171214818954,-3840.66552734375,304.14990234375,0.5994970798492432,0.2436466366052627,0.2439488768577575,293.260986328125,297.1499938964844,293.1499938964844,0.0004420414334163,-119.55355834960938,291.4806823730469,0.3068298399448395,0.050000000745058,0.2890946269035339,291.1341552734375,291.1499938964844,269.64532470703125,267.6688842773437,283.68994140625,293.4970092773437,291.1342163085937,1.0,0.5009494423866272,0.8085295557975769,0.8085295557975769,1.0,1.0,-0.965360462665558,0.3971761763095855,0.5681843161582947,0.1965513974428177,0.0,0.0,0.3310117721557617,350.3315124511719,356.0,0.4881945848464966,-7244.76416015625,626.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,305.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.1623393446207046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403094917535781,0.2403139919042587,-4.491303570830496e-06,0.0,0.0001647538010729,0.0,0.0,10.287368774414062,0.0,0.0,0.0,0.29507976770401,4.0,0.0,1.0
404040,293.1064147949219,297.1499938964844,293.1499938964844,0.0238213445991277,-950.9892578125,304.1472473144531,0.3154088854789734,0.0531053207814693,0.0422918573021888,294.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3068298399448395,0.050000000745058,0.0609445348381996,293.0587463378906,297.1499938964844,293.1499938964844,0.1418565660715103,-2360.06787109375,304.1417541503906,0.5573535561561584,0.2007439732551574,0.1499988734722137,293.1536560058594,297.1499938964844,293.1499938964844,0.1787171214818954,-3840.66552734375,304.14990234375,0.5994970798492432,0.2436466366052627,0.2439488768577575,293.260986328125,297.1499938964844,293.1499938964844,0.0004420414334163,-119.55355834960938,291.4806823730469,0.3068298399448395,0.050000000745058,0.2890946269035339,291.1341552734375,291.1499938964844,269.64532470703125,267.6688842773437,283.68994140625,293.4970092773437,291.1342163085937,1.0,0.5009494423866272,0.8085295557975769,0.8085295557975769,1.0,1.0,-0.965360462665558,0.3971761763095855,0.5681843161582947,0.1965513974428177,0.0,0.0,0.3310117721557617,350.3315124511719,356.0,0.4881945848464966,-7244.76416015625,626.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252014160156,305.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.1623393446207046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403094917535781,0.2403139919042587,-4.491303570830496e-06,0.0,0.0001647538010729,0.0,0.0,10.287368774414062,0.0,0.0,0.0,0.29507976770401,4.0,0.0,1.0
404100,293.10650634765625,297.1499938964844,293.1499938964844,0.0242462344467639,-959.2003173828124,304.14697265625,0.3167862296104431,0.0536398105323314,0.0426578186452388,294.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.3066510260105133,0.050000000745058,0.0609872043132782,293.0606689453125,297.1499938964844,293.1499938964844,0.1425564885139465,-2369.34912109375,304.1419677734375,0.5578923225402832,0.2015206664800644,0.1505860239267349,293.1531982421875,297.1499938964844,293.1499938964844,0.178792268037796,-3841.97900390625,304.1497802734375,0.5992236137390137,0.2436939626932144,0.2440342754125595,293.260498046875,297.1499938964844,293.1499938964844,0.0004353631811682,-113.33245086669922,291.46270751953125,0.3066510260105133,0.050000000745058,0.2892970442771911,291.1341857910156,291.1499938964844,269.62628173828125,267.6581726074219,283.68115234375,293.49957275390625,291.1341857910156,1.0,0.5017555952072144,0.8084760904312134,0.8084760904312134,1.0,1.0,-0.967089295387268,0.3979866802692413,0.5691025853157043,0.1968021541833877,0.0,0.0,0.3320618569850921,351.4297790527344,356.0,0.1761945188045501,-7265.8125,629.5094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,305.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.083984375,18000.0,0.0,0.0,0.1627871543169021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412656843662262,0.2412701845169067,-4.493805590755073e-06,0.0,0.0001652082719374,0.0,0.0,10.337809562683104,0.0,0.0,0.0,0.2952862083911896,4.0,0.0,1.0
