time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.10662841796875,297.1499938964844,293.1499938964844,0.024676552042365,-967.4278564453124,304.1467590332031,0.318124920129776,0.0541711971163749,0.0430240929126739,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.3064569532871246,0.050000000745058,0.0610337257385253,293.06268310546875,297.1499938964844,293.1499938964844,0.143230453133583,-2378.275390625,304.1422119140625,0.5583598613739014,0.2022596895694732,0.1511494070291519,293.1527404785156,297.1499938964844,293.1499938964844,0.1788761019706726,-3843.44091796875,304.1496887207031,0.598926305770874,0.2437452971935272,0.2441272139549255,293.2600402832031,297.1499938964844,293.1499938964844,0.0004285981412976,-107.15074157714844,291.4447326660156,0.3064569532871246,0.050000000745058,0.2895177006721496,291.13409423828125,291.1499938964844,269.6067810058594,267.6473999023437,283.6725769042969,293.5023193359375,291.13409423828125,1.0,0.5026209950447083,0.8084080815315247,0.8084080815315247,1.0,1.0,-0.9688256978988647,0.3987891376018524,0.5700365304946899,0.1970810890197754,0.0,0.0,0.3331297934055328,352.62628173828125,359.0,-0.0290614105761051,-7287.0263671875,632.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,305.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.163237527012825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422404140233993,0.2422449141740799,-4.496335350268055e-06,0.0,0.0001656653330428,0.0,0.0,10.389276504516602,0.0,0.0,0.0,0.2954965531826019,4.0,0.0,1.0
404220,293.1068420410156,297.1499938964844,293.1499938964844,0.0255510751157999,-983.8888549804688,304.1463928222656,0.3207122087478637,0.0552264489233493,0.0437568947672843,294.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3060379028320312,0.050000000745058,0.0611349120736122,293.0668334960937,297.1499938964844,293.1499938964844,0.1444945484399795,-2394.98291015625,304.1427001953125,0.5591114163398743,0.2036265730857849,0.1522039473056793,293.1518249511719,297.1499938964844,293.1499938964844,0.1790616512298584,-3846.662841796875,304.14947509765625,0.5982865691184998,0.2438606768846511,0.2443330138921737,293.25909423828125,297.1499938964844,293.1499938964844,0.0004147056024521,-94.86467742919922,291.4090270996094,0.3060379028320312,0.050000000745058,0.2899976968765259,291.1340026855469,291.1499938964844,269.56658935546875,267.6256103515625,283.6557922363281,293.50811767578125,291.1340026855469,1.0,0.5044738054275513,0.808272123336792,0.808272123336792,1.0,1.0,-0.9722923636436462,0.4003650546073913,0.5719273686408997,0.1977078914642334,0.0,0.0,0.3352713882923126,355.22705078125,362.0,-0.0718216001987457,-7329.5673828125,639.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1641480326652526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442218214273452,0.2442263215780258,-4.501521289057564e-06,0.0,0.0001665893796598,0.0,0.0,10.494285583496094,0.0,0.0,0.0,0.2959256172180176,4.0,0.0,1.0
404280,293.1068420410156,297.1499938964844,293.1499938964844,0.0255510751157999,-983.8888549804688,304.1463928222656,0.3207122087478637,0.0552264489233493,0.0437568947672843,294.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3060379028320312,0.050000000745058,0.0611349120736122,293.0668334960937,297.1499938964844,293.1499938964844,0.1444945484399795,-2394.98291015625,304.1427001953125,0.5591114163398743,0.2036265730857849,0.1522039473056793,293.1518249511719,297.1499938964844,293.1499938964844,0.1790616512298584,-3846.662841796875,304.14947509765625,0.5982865691184998,0.2438606768846511,0.2443330138921737,293.25909423828125,297.1499938964844,293.1499938964844,0.0004147056024521,-94.86467742919922,291.4090270996094,0.3060379028320312,0.050000000745058,0.2899976968765259,291.1340026855469,291.1499938964844,269.56658935546875,267.6256103515625,283.6557922363281,293.50811767578125,291.1340026855469,1.0,0.5044738054275513,0.808272123336792,0.808272123336792,1.0,1.0,-0.9722923636436462,0.4003650546073913,0.5719273686408997,0.1977078914642334,0.0,0.0,0.3352713882923126,355.22705078125,362.0,-0.0718216001987457,-7329.5673828125,639.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242858886719,305.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1641480326652526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442218214273452,0.2442263215780258,-4.501521289057564e-06,0.0,0.0001665893796598,0.0,0.0,10.494285583496094,0.0,0.0,0.0,0.2959256172180176,4.0,0.0,1.0
404340,293.1069641113281,297.1499938964844,293.1499938964844,0.0260836109519004,-993.7548217773438,304.1462097167969,0.3222172856330871,0.0558552257716655,0.0441961623728275,294.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3057731389999389,0.050000000745058,0.0611993744969368,293.0694274902344,297.1499938964844,293.1499938964844,0.1451963186264038,-2404.23779296875,304.1430053710937,0.5594554543495178,0.2043743431568145,0.1527883112430572,293.1512756347656,297.1499938964844,293.1499938964844,0.1791834086179733,-3848.768798828125,304.1493835449219,0.5978855490684509,0.2439386248588562,0.2444684207439422,293.258544921875,297.1499938964844,293.1499938964844,0.0004060817009303,-87.52706909179688,291.3878479003906,0.3057731389999389,0.050000000745058,0.2903034687042236,291.1340026855469,291.1499938964844,269.5417785644531,267.6123962402344,283.6459045410156,293.5118103027344,291.134033203125,1.0,0.5056394338607788,0.8081905245780945,0.8081905245780945,1.0,1.0,-0.974353849887848,0.401288628578186,0.5730652213096619,0.1981169730424881,0.0,0.0,0.3365499079227447,356.88299560546875,362.0,-0.0145523315295577,-7354.92529296875,644.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,305.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6171875,18000.0,0.0,0.0,0.1647012531757354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454151809215545,0.2454196810722351,-4.50468451163033e-06,0.0,0.0001671508362051,0.0,0.0,10.55781078338623,0.0,0.0,0.0,0.2961854934692383,4.0,0.0,1.0
404400,293.1070556640625,297.1499938964844,293.1499938964844,0.0264419075101614,-1000.3282470703124,304.1461181640625,0.3232051134109497,0.0562728345394134,0.0444886498153209,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3055935800075531,0.050000000745058,0.061243325471878,293.0711975097656,297.1499938964844,293.1499938964844,0.1456426084041595,-2410.115478515625,304.1432189941406,0.5596483945846558,0.2048457860946655,0.1531594842672348,293.15093994140625,297.1499938964844,293.1499938964844,0.179268330335617,-3850.2353515625,304.1493225097656,0.5976152420043945,0.2439939975738525,0.24456287920475,293.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.3055935800075531,0.050000000745058,0.2905119657516479,291.134033203125,291.1499938964844,269.5249938964844,267.6035461425781,283.6393737792969,293.5143127441406,291.1340637207031,1.0,0.5064296126365662,0.8081361651420593,0.8081361651420593,1.0,1.0,-0.9757171869277954,0.4018951058387756,0.5738220810890198,0.1983993053436279,0.0,0.0,0.3373989760875702,358.0119323730469,365.0,0.0304376669228076,-7371.75146484375,646.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,305.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.583984375,18000.0,0.0,0.0,0.1650726199150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462109923362732,0.2462155073881149,-4.506804543780163e-06,0.0,0.0001675277308095,0.0,0.0,10.600276947021484,0.0,0.0,0.0,0.2963593602180481,4.0,0.0,1.0
404460,293.1067199707031,297.1499938964844,293.1499938964844,0.0272711161524057,-1016.4083251953124,304.14605712890625,0.3258427679538727,0.0574280172586441,0.0452662743628025,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3051404654979706,0.050000000745058,0.0613550879061222,293.0751647949219,297.1499938964844,293.1499938964844,0.1467209458351135,-2424.290771484375,304.1436767578125,0.5600892305374146,0.2060331851243972,0.1540707051753997,293.149658203125,297.1499938964844,293.1499938964844,0.1795186102390289,-3854.5361328125,304.14910888671875,0.5969885587692261,0.2442302405834198,0.2448648065328598,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3051404654979706,0.050000000745058,0.2910421192646026,291.13531494140625,291.1499938964844,269.48223876953125,267.581298828125,283.63018798828125,293.5329284667969,291.13555908203125,1.0,0.5084395408630371,0.8079907298088074,0.8079907298088074,1.0,1.0,-0.9792768955230712,0.4034677743911743,0.5758091807365417,0.1991658806800842,0.0,0.0,0.3393020331859588,360.8843078613281,368.0,1.7110745906829834,-7410.96728515625,654.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,305.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.1660047769546508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480979710817337,0.2481024861335754,-4.512052782956744e-06,0.0,0.0001684737508185,0.0,0.0,10.701726913452148,0.0,0.0,0.0,0.2967749536037445,4.0,0.0,1.0
404520,293.1067199707031,297.1499938964844,293.1499938964844,0.0272711161524057,-1016.4083251953124,304.14605712890625,0.3258427679538727,0.0574280172586441,0.0452662743628025,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3051404654979706,0.050000000745058,0.0613550879061222,293.0751647949219,297.1499938964844,293.1499938964844,0.1467209458351135,-2424.290771484375,304.1436767578125,0.5600892305374146,0.2060331851243972,0.1540707051753997,293.149658203125,297.1499938964844,293.1499938964844,0.1795186102390289,-3854.5361328125,304.14910888671875,0.5969885587692261,0.2442302405834198,0.2448648065328598,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3051404654979706,0.050000000745058,0.2910421192646026,291.13531494140625,291.1499938964844,269.48223876953125,267.581298828125,283.63018798828125,293.5329284667969,291.13555908203125,1.0,0.5084395408630371,0.8079907298088074,0.8079907298088074,1.0,1.0,-0.9792768955230712,0.4034677743911743,0.5758091807365417,0.1991658806800842,0.0,0.0,0.3393020331859588,360.8843078613281,368.0,1.7110745906829834,-7410.96728515625,654.5158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,305.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.1660047769546508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480979710817337,0.2481024861335754,-4.512052782956744e-06,0.0,0.0001684737508185,0.0,0.0,10.701726913452148,0.0,0.0,0.0,0.2967749536037445,4.0,0.0,1.0
404580,293.1063537597656,297.1499938964844,293.1499938964844,0.0281232930719852,-1036.10595703125,304.1459655761719,0.3286108374595642,0.0586005523800849,0.0460850819945335,294.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.3046836256980896,0.050000000745058,0.0614690408110618,293.0791931152344,297.1499938964844,293.1499938964844,0.1477611511945724,-2437.968017578125,304.14404296875,0.5604417324066162,0.2071135640144348,0.1549353003501892,293.1482849121094,297.1499938964844,293.1499938964844,0.1798597574234008,-3860.43212890625,304.1488342285156,0.5964214205741882,0.2445141077041626,0.2452443391084671,293.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.3046836256980896,0.050000000745058,0.2915826737880707,291.135498046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6160583496094,293.54376220703125,291.1354064941406,1.0,0.5104835629463196,0.8078452348709106,0.8078452348709106,1.0,1.0,-0.9829596877098083,0.4050857126712799,0.5778740048408508,0.1999869346618652,0.0,0.0,0.3411906361579895,363.8143310546875,371.0,-0.112944521009922,-7449.8525390625,662.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,305.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.1669328361749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498250305652618,0.2498295456171035,-4.516769422480138e-06,0.0,0.0001694156089797,0.0,0.0,10.794707298278809,0.0,0.0,0.0,0.2971586883068084,4.0,0.0,1.0
404640,293.1063537597656,297.1499938964844,293.1499938964844,0.0281232930719852,-1036.10595703125,304.1459655761719,0.3286108374595642,0.0586005523800849,0.0460850819945335,294.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.3046836256980896,0.050000000745058,0.0614690408110618,293.0791931152344,297.1499938964844,293.1499938964844,0.1477611511945724,-2437.968017578125,304.14404296875,0.5604417324066162,0.2071135640144348,0.1549353003501892,293.1482849121094,297.1499938964844,293.1499938964844,0.1798597574234008,-3860.43212890625,304.1488342285156,0.5964214205741882,0.2445141077041626,0.2452443391084671,293.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.3046836256980896,0.050000000745058,0.2915826737880707,291.135498046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6160583496094,293.54376220703125,291.1354064941406,1.0,0.5104835629463196,0.8078452348709106,0.8078452348709106,1.0,1.0,-0.9829596877098083,0.4050857126712799,0.5778740048408508,0.1999869346618652,0.0,0.0,0.3411906361579895,363.8143310546875,371.0,-0.112944521009922,-7449.8525390625,662.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197998046875,305.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.1669328361749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498250305652618,0.2498295456171035,-4.516769422480138e-06,0.0,0.0001694156089797,0.0,0.0,10.794707298278809,0.0,0.0,0.0,0.2971586883068084,4.0,0.0,1.0
404700,293.1062927246094,297.1499938964844,293.1499938964844,0.0285182856023311,-1045.0528564453125,304.14599609375,0.3299296796321869,0.0591654479503631,0.0464836806058883,294.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.3044539988040924,0.050000000745058,0.0615268014371395,293.08135986328125,297.1499938964844,293.1499938964844,0.1482369005680084,-2444.214111328125,304.1442565917969,0.5605471134185791,0.207586795091629,0.1553242951631546,293.147705078125,297.1499938964844,293.1499938964844,0.1800371408462524,-3863.496826171875,304.14874267578125,0.5961325764656067,0.2446497082710266,0.2454326450824737,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.3044539988040924,0.050000000745058,0.2918566465377807,291.13507080078125,291.1499938964844,269.4163513183594,267.547607421875,283.60821533203125,293.54791259765625,291.135009765625,1.0,0.51151043176651,0.8077725172042847,0.8077725172042847,1.0,1.0,-0.9847342371940612,0.4058631062507629,0.5788711905479431,0.2003886252641677,0.0,0.0,0.3422298431396484,365.298583984375,371.0,-0.527266263961792,-7470.7353515625,666.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,305.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.1673958301544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507904767990112,0.2507949769496918,-4.519261892710347e-06,0.0,0.0001698854903224,0.0,0.0,10.846492767333984,0.0,0.0,0.0,0.2973699271678924,4.0,0.0,1.0
404760,293.1062927246094,297.1499938964844,293.1499938964844,0.0295011755079031,-1054.2220458984375,304.1449279785156,0.3312011063098907,0.0597173832356929,0.0468737073242664,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3042241632938385,0.050000000745058,0.0615849532186985,293.0836181640625,297.1499938964844,293.1499938964844,0.1486737877130508,-2449.936767578125,304.1445007324219,0.5606028437614441,0.2080143243074417,0.1556817144155502,293.147216796875,297.1499938964844,293.1499938964844,0.1802079975605011,-3866.4384765625,304.1486511230469,0.5958375334739685,0.2447792291641235,0.2456158697605133,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3042241632938385,0.050000000745058,0.2921324968338012,291.1347961425781,291.1499938964844,269.39404296875,267.53631591796875,283.6001281738281,293.5516052246094,291.134765625,1.0,0.5125377178192139,0.807695209980011,0.807695209980011,1.0,1.0,-0.98645281791687,0.4066150486469269,0.5798377394676208,0.2007786333560943,0.0,0.0,0.3432704508304596,366.79205322265625,374.0,-0.538759708404541,-7491.8447265625,670.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.8065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.61328125,18000.0,0.0,0.0,0.1678603738546371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251782089471817,0.2517866194248199,-4.521888513409067e-06,0.0,0.000170356943272,0.0,0.0,10.899932861328123,0.0,0.0,0.0,0.2975880801677704,4.0,0.0,1.0
404820,293.10650634765625,297.1499938964844,293.1499938964844,0.0304309781640768,-1070.8472900390625,304.1450500488281,0.3336130082607269,0.0607815459370613,0.047629490494728,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3037651777267456,0.050000000745058,0.0617020763456821,293.0883483886719,297.1499938964844,293.1499938964844,0.1494346112012863,-2459.870849609375,304.14508056640625,0.5605712532997131,0.2087365388870239,0.156303122639656,293.1463623046875,297.1499938964844,293.1499938964844,0.1805330663919448,-3872.01416015625,304.1485595703125,0.5952315330505371,0.2450218796730041,0.2459669262170791,293.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3037651777267456,0.050000000745058,0.2926881015300751,291.13458251953125,291.1499938964844,269.34912109375,267.5137023925781,283.5833740234375,293.5580749511719,291.13458251953125,1.0,0.5145882964134216,0.8075405359268188,0.8075405359268188,1.0,1.0,-0.9897233843803406,0.4080472588539123,0.5816761255264282,0.2015168070793151,0.0,0.0,0.3453428149223327,369.7978820800781,377.0,-0.3106628060340881,-7533.6962890625,677.6647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,305.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3671875,18000.0,0.0,0.0,0.1687949150800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537731826305389,0.2537777125835418,-4.5273013711266685e-06,0.0,0.0001713053788989,0.0,0.0,11.007859230041504,0.0,0.0,0.0,0.2980302572250366,4.0,0.0,1.0
404880,293.10650634765625,297.1499938964844,293.1499938964844,0.0304309781640768,-1070.8472900390625,304.1450500488281,0.3336130082607269,0.0607815459370613,0.047629490494728,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3037651777267456,0.050000000745058,0.0617020763456821,293.0883483886719,297.1499938964844,293.1499938964844,0.1494346112012863,-2459.870849609375,304.14508056640625,0.5605712532997131,0.2087365388870239,0.156303122639656,293.1463623046875,297.1499938964844,293.1499938964844,0.1805330663919448,-3872.01416015625,304.1485595703125,0.5952315330505371,0.2450218796730041,0.2459669262170791,293.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3037651777267456,0.050000000745058,0.2926881015300751,291.13458251953125,291.1499938964844,269.34912109375,267.5137023925781,283.5833740234375,293.5580749511719,291.13458251953125,1.0,0.5145882964134216,0.8075405359268188,0.8075405359268188,1.0,1.0,-0.9897233843803406,0.4080472588539123,0.5816761255264282,0.2015168070793151,0.0,0.0,0.3453428149223327,369.7978820800781,377.0,-0.3106628060340881,-7533.6962890625,677.6647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,305.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3671875,18000.0,0.0,0.0,0.1687949150800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537731826305389,0.2537777125835418,-4.5273013711266685e-06,0.0,0.0001713053788989,0.0,0.0,11.007859230041504,0.0,0.0,0.0,0.2980302572250366,4.0,0.0,1.0
404940,293.1069030761719,297.1499938964844,293.1499938964844,0.0313869714736938,-1087.174072265625,304.1451110839844,0.3358704149723053,0.0618013516068458,0.0483560822904109,294.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3033088445663452,0.050000000745058,0.0618198849260807,293.0932312011719,297.1499938964844,293.1499938964844,0.1500605344772339,-2468.01123046875,304.1456604003906,0.5603733658790588,0.2093077003955841,0.1568129062652588,293.14569091796875,297.1499938964844,293.1499938964844,0.1808408796787262,-3877.27490234375,304.1485290527344,0.5946112871170044,0.2452476918697357,0.2463012933731079,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3033088445663452,0.050000000745058,0.2932469248771667,291.1346130371094,291.1499938964844,269.30389404296875,267.4911193847656,283.56591796875,293.5635986328125,291.1346130371094,1.0,0.5166284441947937,0.8073858618736267,0.8073858618736267,1.0,1.0,-0.9927945733070374,0.4093986451625824,0.5833958983421326,0.2021917998790741,0.0,0.0,0.3473972082138061,372.8182373046875,380.0,-0.0031811429653316,-7575.0732421875,685.2129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,305.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.29296875,18000.0,0.0,0.0,0.1697349697351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255767285823822,0.2557718157768249,-4.532804268819746e-06,0.0,0.0001722594170132,0.0,0.0,11.11655330657959,0.0,0.0,0.0,0.2984763085842132,4.0,0.0,1.0
405000,293.1069030761719,297.1499938964844,293.1499938964844,0.0313869714736938,-1087.174072265625,304.1451110839844,0.3358704149723053,0.0618013516068458,0.0483560822904109,294.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3033088445663452,0.050000000745058,0.0618198849260807,293.0932312011719,297.1499938964844,293.1499938964844,0.1500605344772339,-2468.01123046875,304.1456604003906,0.5603733658790588,0.2093077003955841,0.1568129062652588,293.14569091796875,297.1499938964844,293.1499938964844,0.1808408796787262,-3877.27490234375,304.1485290527344,0.5946112871170044,0.2452476918697357,0.2463012933731079,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.3033088445663452,0.050000000745058,0.2932469248771667,291.1346130371094,291.1499938964844,269.30389404296875,267.4911193847656,283.56591796875,293.5635986328125,291.1346130371094,1.0,0.5166284441947937,0.8073858618736267,0.8073858618736267,1.0,1.0,-0.9927945733070374,0.4093986451625824,0.5833958983421326,0.2021917998790741,0.0,0.0,0.3473972082138061,372.8182373046875,380.0,-0.0031811429653316,-7575.0732421875,685.2129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,305.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.29296875,18000.0,0.0,0.0,0.1697349697351455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255767285823822,0.2557718157768249,-4.532804268819746e-06,0.0,0.0001722594170132,0.0,0.0,11.11655330657959,0.0,0.0,0.0,0.2984763085842132,4.0,0.0,1.0
405060,293.1074523925781,297.1499938964844,293.1499938964844,0.0323223359882831,-1102.9798583984375,304.1451721191406,0.3380035758018493,0.06278558075428,0.0490591712296009,294.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.3028565943241119,0.050000000745058,0.0619379989802837,293.0980224609375,297.1499938964844,293.1499938964844,0.1505887359380722,-2474.8642578125,304.146240234375,0.5600606203079224,0.2097761034965515,0.1572426855564117,293.1451721191406,297.1499938964844,293.1499938964844,0.1811371892690658,-3882.328125,304.1485290527344,0.5939843058586121,0.2454622238874435,0.2466240525245666,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.3028565943241119,0.050000000745058,0.2938072085380554,291.1347351074219,291.1499938964844,269.2586669921875,267.46856689453125,283.5476379394531,293.56805419921875,291.134765625,1.0,0.5186558365821838,0.8072238564491272,0.8072238564491272,1.0,1.0,-0.9957176446914672,0.4106961786746979,0.5850214958190918,0.2028012573719024,0.0,0.0,0.3494226336479187,375.843994140625,383.0,0.137055441737175,-7616.00537109375,692.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,305.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.1706777364015579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577478587627411,0.257752388715744,-4.538329903880367e-06,0.0,0.0001732162054395,0.0,0.0,11.225069046020508,0.0,0.0,0.0,0.298922061920166,4.0,0.0,1.0
405120,293.1074523925781,297.1499938964844,293.1499938964844,0.0323223359882831,-1102.9798583984375,304.1451721191406,0.3380035758018493,0.06278558075428,0.0490591712296009,294.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.3028565943241119,0.050000000745058,0.0619379989802837,293.0980224609375,297.1499938964844,293.1499938964844,0.1505887359380722,-2474.8642578125,304.146240234375,0.5600606203079224,0.2097761034965515,0.1572426855564117,293.1451721191406,297.1499938964844,293.1499938964844,0.1811371892690658,-3882.328125,304.1485290527344,0.5939843058586121,0.2454622238874435,0.2466240525245666,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.3028565943241119,0.050000000745058,0.2938072085380554,291.1347351074219,291.1499938964844,269.2586669921875,267.46856689453125,283.5476379394531,293.56805419921875,291.134765625,1.0,0.5186558365821838,0.8072238564491272,0.8072238564491272,1.0,1.0,-0.9957176446914672,0.4106961786746979,0.5850214958190918,0.2028012573719024,0.0,0.0,0.3494226336479187,375.843994140625,383.0,0.137055441737175,-7616.00537109375,692.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,305.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.30078125,18000.0,0.0,0.0,0.1706777364015579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577478587627411,0.257752388715744,-4.538329903880367e-06,0.0,0.0001732162054395,0.0,0.0,11.225069046020508,0.0,0.0,0.0,0.298922061920166,4.0,0.0,1.0
405180,293.1080627441406,297.1499938964844,293.1499938964844,0.0332406274974346,-1118.3685302734375,304.145263671875,0.3400362133979797,0.0637416467070579,0.049743466079235,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3024091124534607,0.050000000745058,0.0620562247931957,293.1025390625,297.1499938964844,293.1499938964844,0.1510517597198486,-2480.868408203125,304.146728515625,0.5596739649772644,0.2101732790470123,0.1576187163591385,293.1447448730469,297.1499938964844,293.1499938964844,0.1814283430576324,-3887.290771484375,304.1485290527344,0.593356192111969,0.2456703186035156,0.2469397336244583,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3024091124534607,0.050000000745058,0.294368028640747,291.13482666015625,291.1499938964844,269.213623046875,267.4461364746094,283.5284729003906,293.5714111328125,291.13482666015625,1.0,0.5206702351570129,0.8070619106292725,0.8070619106292725,1.0,1.0,-0.9985361695289612,0.4119636118412018,0.5865725874900818,0.2033449113368988,0.0,0.0,0.3514400124549866,378.8704223632813,386.0,0.0950315967202186,-7656.865234375,700.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.232421875,18000.0,0.0,0.0,0.1716206818819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597286105155945,0.2597331404685974,-4.543881459539989e-06,0.0,0.0001741731830406,0.0,0.0,11.33407211303711,0.0,0.0,0.0,0.2993699908256531,4.0,0.0,1.0
405240,293.1080627441406,297.1499938964844,293.1499938964844,0.0332406274974346,-1118.3685302734375,304.145263671875,0.3400362133979797,0.0637416467070579,0.049743466079235,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3024091124534607,0.050000000745058,0.0620562247931957,293.1025390625,297.1499938964844,293.1499938964844,0.1510517597198486,-2480.868408203125,304.146728515625,0.5596739649772644,0.2101732790470123,0.1576187163591385,293.1447448730469,297.1499938964844,293.1499938964844,0.1814283430576324,-3887.290771484375,304.1485290527344,0.593356192111969,0.2456703186035156,0.2469397336244583,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3024091124534607,0.050000000745058,0.294368028640747,291.13482666015625,291.1499938964844,269.213623046875,267.4461364746094,283.5284729003906,293.5714111328125,291.13482666015625,1.0,0.5206702351570129,0.8070619106292725,0.8070619106292725,1.0,1.0,-0.9985361695289612,0.4119636118412018,0.5865725874900818,0.2033449113368988,0.0,0.0,0.3514400124549866,378.8704223632813,386.0,0.0950315967202186,-7656.865234375,700.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.232421875,18000.0,0.0,0.0,0.1716206818819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597286105155945,0.2597331404685974,-4.543881459539989e-06,0.0,0.0001741731830406,0.0,0.0,11.33407211303711,0.0,0.0,0.0,0.2993699908256531,4.0,0.0,1.0
405300,293.1083679199219,297.1499938964844,293.1499938964844,0.0336945764720439,-1125.93505859375,304.1452941894531,0.3410207629203796,0.0642110034823417,0.050079807639122,294.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3021872639656067,0.050000000745058,0.0621153563261032,293.1047058105469,297.1499938964844,293.1499938964844,0.151263028383255,-2483.608154296875,304.1469421386719,0.5594583749771118,0.2103485763072967,0.1577900201082229,293.1445617675781,297.1499938964844,293.1499938964844,0.1815731823444366,-3889.75927734375,304.1485290527344,0.5930430889129639,0.2457732707262039,0.2470961809158325,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3021872639656067,0.050000000745058,0.2946484982967376,291.13482666015625,291.1499938964844,269.1912536621094,267.4349670410156,283.5185852050781,293.5727233886719,291.1348571777344,1.0,0.5216727256774902,0.8069809675216675,0.8069809675216675,1.0,1.0,-0.9999138712882996,0.4125903248786926,0.5873235464096069,0.203591302037239,0.0,0.0,0.3524501025676727,380.3833312988281,386.0,0.0530446767807006,-7677.3564453125,703.8030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,305.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1640625,18000.0,0.0,0.0,0.1720918715000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607245147228241,0.260729044675827,-4.546681338979397e-06,0.0,0.000174651373527,0.0,0.0,11.389057159423828,0.0,0.0,0.0,0.2995959520339966,4.0,0.0,1.0
405360,293.1086730957031,297.1499938964844,293.1499938964844,0.0341454930603504,-1133.42724609375,304.14532470703125,0.3419866263866424,0.0646752640604972,0.0504127964377403,294.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3019666671752929,0.050000000745058,0.0621744953095912,293.1068115234375,297.1499938964844,293.1499938964844,0.151461586356163,-2486.182373046875,304.1471252441406,0.5592290163040161,0.2105093896389007,0.1579508483409881,293.1444091796875,297.1499938964844,293.1499938964844,0.1817179471254348,-3892.2265625,304.1485290527344,0.5927311778068542,0.2458760738372802,0.2472523003816604,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.3019666671752929,0.050000000745058,0.294929027557373,291.13482666015625,291.1499938964844,269.16900634765625,267.42388916015625,283.508544921875,293.5738220214844,291.13482666015625,1.0,0.5226720571517944,0.8068972826004028,0.8068972826004028,1.0,1.0,-1.0012729167938232,0.4132136404514313,0.5880593061447144,0.203819990158081,0.0,0.0,0.353461891412735,381.89593505859375,389.0,0.0162311345338821,-7697.9033203125,707.4911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,305.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.172562837600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617254853248596,0.2617300152778625,-4.5495044105337e-06,0.0,0.0001751293457346,0.0,0.0,11.444450378417969,0.0,0.0,0.0,0.2998235821723938,4.0,0.0,1.0
405420,293.1093444824219,297.1499938964844,293.1499938964844,0.0350394174456596,-1148.218017578125,304.1453857421875,0.3438685834407806,0.0655906051397323,0.0510701015591621,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.3015291690826416,0.050000000745058,0.0622927881777286,293.1108093261719,297.1499938964844,293.1499938964844,0.1518251597881317,-2490.8955078125,304.1474609375,0.5587350726127625,0.2107933759689331,0.1582450866699218,293.1440734863281,297.1499938964844,293.1499938964844,0.1820081174373626,-3897.17138671875,304.1485290527344,0.5921120047569275,0.2460823804140091,0.2475648671388626,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.3015291690826416,0.050000000745058,0.2954901754856109,291.1347961425781,291.1499938964844,269.1250305175781,267.4018859863281,283.488037109375,293.5755310058594,291.1347961425781,1.0,0.5246621370315552,0.8067299723625183,0.8067299723625183,1.0,1.0,-1.0039438009262085,0.4144552052021026,0.5894885659217834,0.2042245715856552,0.0,0.0,0.3554906249046325,384.9201049804688,392.0,-0.0365762040019035,-7739.166015625,714.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,305.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1735042631626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637431025505066,0.2637476623058319,-4.555224677460501e-06,0.0,0.0001760847662808,0.0,0.0,11.55650806427002,0.0,0.0,0.0,0.3002842366695404,4.0,0.0,1.0
405480,293.1093444824219,297.1499938964844,293.1499938964844,0.0350394174456596,-1148.218017578125,304.1453857421875,0.3438685834407806,0.0655906051397323,0.0510701015591621,294.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.3015291690826416,0.050000000745058,0.0622927881777286,293.1108093261719,297.1499938964844,293.1499938964844,0.1518251597881317,-2490.8955078125,304.1474609375,0.5587350726127625,0.2107933759689331,0.1582450866699218,293.1440734863281,297.1499938964844,293.1499938964844,0.1820081174373626,-3897.17138671875,304.1485290527344,0.5921120047569275,0.2460823804140091,0.2475648671388626,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.3015291690826416,0.050000000745058,0.2954901754856109,291.1347961425781,291.1499938964844,269.1250305175781,267.4018859863281,283.488037109375,293.5755310058594,291.1347961425781,1.0,0.5246621370315552,0.8067299723625183,0.8067299723625183,1.0,1.0,-1.0039438009262085,0.4144552052021026,0.5894885659217834,0.2042245715856552,0.0,0.0,0.3554906249046325,384.9201049804688,392.0,-0.0365762040019035,-7739.166015625,714.8496704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150390625,305.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1735042631626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637431025505066,0.2637476623058319,-4.555224677460501e-06,0.0,0.0001760847662808,0.0,0.0,11.55650806427002,0.0,0.0,0.0,0.3002842366695404,4.0,0.0,1.0
405540,293.1099853515625,297.1499938964844,293.1499938964844,0.0359235852956771,-1162.77783203125,304.1454467773437,0.3456901907920837,0.0664900690317154,0.0517170764505863,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3010966777801513,0.050000000745058,0.0624110996723175,293.114501953125,297.1499938964844,293.1499938964844,0.152149811387062,-2495.104248046875,304.14776611328125,0.5582015514373779,0.2110345214605331,0.158507689833641,293.143798828125,297.1499938964844,293.1499938964844,0.1823000162839889,-3902.1455078125,304.1485290527344,0.5915003418922424,0.246290698647499,0.2478790432214737,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3010966777801513,0.050000000745058,0.2960513830184936,291.1347351074219,291.1499938964844,269.0819396972656,267.38018798828125,283.46697998046875,293.5765991210937,291.134765625,1.0,0.5266411304473877,0.806562602519989,0.806562602519989,1.0,1.0,-1.0065609216690063,0.4156950116157532,0.5908659100532532,0.2045586705207824,0.0,0.0,0.3575271964073181,387.94281005859375,395.0,-0.0650050416588783,-7780.6513671875,722.1908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,305.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.734375,18000.0,0.0,0.0,0.1744455099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26578289270401,0.2657874524593353,-4.561051355267409e-06,0.0,0.000177040026756,0.0,0.0,11.670350074768066,0.0,0.0,0.0,0.3007523715496063,4.0,0.0,1.0
405600,293.1099853515625,297.1499938964844,293.1499938964844,0.0359235852956771,-1162.77783203125,304.1454467773437,0.3456901907920837,0.0664900690317154,0.0517170764505863,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3010966777801513,0.050000000745058,0.0624110996723175,293.114501953125,297.1499938964844,293.1499938964844,0.152149811387062,-2495.104248046875,304.14776611328125,0.5582015514373779,0.2110345214605331,0.158507689833641,293.143798828125,297.1499938964844,293.1499938964844,0.1823000162839889,-3902.1455078125,304.1485290527344,0.5915003418922424,0.246290698647499,0.2478790432214737,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.3010966777801513,0.050000000745058,0.2960513830184936,291.1347351074219,291.1499938964844,269.0819396972656,267.38018798828125,283.46697998046875,293.5765991210937,291.134765625,1.0,0.5266411304473877,0.806562602519989,0.806562602519989,1.0,1.0,-1.0065609216690063,0.4156950116157532,0.5908659100532532,0.2045586705207824,0.0,0.0,0.3575271964073181,387.94281005859375,395.0,-0.0650050416588783,-7780.6513671875,722.1908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,305.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.734375,18000.0,0.0,0.0,0.1744455099105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26578289270401,0.2657874524593353,-4.561051355267409e-06,0.0,0.000177040026756,0.0,0.0,11.670350074768066,0.0,0.0,0.0,0.3007523715496063,4.0,0.0,1.0
405660,293.1106262207031,297.1499938964844,293.1499938964844,0.0367985442280769,-1177.1309814453125,304.1455078125,0.347457081079483,0.0673752948641777,0.0523548610508441,294.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3006691038608551,0.050000000745058,0.0625294223427772,293.117919921875,297.1499938964844,293.1499938964844,0.152444452047348,-2498.925048828125,304.14801025390625,0.5576398372650146,0.2112439721822738,0.1587462276220321,293.1435241699219,297.1499938964844,293.1499938964844,0.1825942099094391,-3907.157470703125,304.1485290527344,0.5908968448638916,0.2465017586946487,0.2481957077980041,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3006691038608551,0.050000000745058,0.2966126501560211,291.1347045898437,291.1499938964844,269.0399780273437,267.35888671875,283.445556640625,293.5770568847656,291.1347045898437,1.0,0.5286098122596741,0.8063889145851135,0.8063889145851135,1.0,1.0,-1.009136438369751,0.4169381260871887,0.592198371887207,0.2048235237598419,0.0,0.0,0.3595708310604095,390.9639892578125,398.0,-0.0695487409830093,-7822.33984375,729.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1753873825073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678449153900146,0.2678494751453399,-4.566988081933232e-06,0.0,0.0001779958984116,0.0,0.0,11.786012649536133,0.0,0.0,0.0,0.3012281954288482,4.0,0.0,1.0
405720,293.1106262207031,297.1499938964844,293.1499938964844,0.0367985442280769,-1177.1309814453125,304.1455078125,0.347457081079483,0.0673752948641777,0.0523548610508441,294.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3006691038608551,0.050000000745058,0.0625294223427772,293.117919921875,297.1499938964844,293.1499938964844,0.152444452047348,-2498.925048828125,304.14801025390625,0.5576398372650146,0.2112439721822738,0.1587462276220321,293.1435241699219,297.1499938964844,293.1499938964844,0.1825942099094391,-3907.157470703125,304.1485290527344,0.5908968448638916,0.2465017586946487,0.2481957077980041,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3006691038608551,0.050000000745058,0.2966126501560211,291.1347045898437,291.1499938964844,269.0399780273437,267.35888671875,283.445556640625,293.5770568847656,291.1347045898437,1.0,0.5286098122596741,0.8063889145851135,0.8063889145851135,1.0,1.0,-1.009136438369751,0.4169381260871887,0.592198371887207,0.2048235237598419,0.0,0.0,0.3595708310604095,390.9639892578125,398.0,-0.0695487409830093,-7822.33984375,729.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,305.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1753873825073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678449153900146,0.2678494751453399,-4.566988081933232e-06,0.0,0.0001779958984116,0.0,0.0,11.786012649536133,0.0,0.0,0.0,0.3012281954288482,4.0,0.0,1.0
405780,293.1112365722656,297.1499938964844,293.1499938964844,0.0376644432544708,-1191.2926025390625,304.14556884765625,0.3491729199886322,0.0682472586631774,0.0529841482639312,294.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3002464175224304,0.050000000745058,0.062647745013237,293.1209716796875,297.1499938964844,293.1499938964844,0.15271757543087,-2502.4697265625,304.1482238769531,0.5570604801177979,0.2114323228597641,0.1589678972959518,293.1432800292969,297.1499938964844,293.1499938964844,0.1828908175230026,-3912.2099609375,304.1485290527344,0.5903018116950989,0.2467157542705536,0.2485151290893554,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3002464175224304,0.050000000745058,0.2971739172935486,291.1346435546875,291.1499938964844,268.99932861328125,267.33807373046875,283.4238586425781,293.5769348144531,291.1346435546875,1.0,0.5305688977241516,0.806215226650238,0.806215226650238,1.0,1.0,-1.0116806030273438,0.4181891679763794,0.5934913754463196,0.2050227969884872,0.0,0.0,0.3616200387477875,393.9835815429688,401.0,-0.0629453808069229,-7864.20263671875,736.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,305.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.373046875,18000.0,0.0,0.0,0.1763306707143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269927978515625,0.2699325680732727,-4.573035766952671e-06,0.0,0.0001789532252587,0.0,0.0,11.903454780578612,0.0,0.0,0.0,0.3017114996910095,4.0,0.0,1.0
405840,293.1112365722656,297.1499938964844,293.1499938964844,0.0376644432544708,-1191.2926025390625,304.14556884765625,0.3491729199886322,0.0682472586631774,0.0529841482639312,294.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3002464175224304,0.050000000745058,0.062647745013237,293.1209716796875,297.1499938964844,293.1499938964844,0.15271757543087,-2502.4697265625,304.1482238769531,0.5570604801177979,0.2114323228597641,0.1589678972959518,293.1432800292969,297.1499938964844,293.1499938964844,0.1828908175230026,-3912.2099609375,304.1485290527344,0.5903018116950989,0.2467157542705536,0.2485151290893554,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3002464175224304,0.050000000745058,0.2971739172935486,291.1346435546875,291.1499938964844,268.99932861328125,267.33807373046875,283.4238586425781,293.5769348144531,291.1346435546875,1.0,0.5305688977241516,0.806215226650238,0.806215226650238,1.0,1.0,-1.0116806030273438,0.4181891679763794,0.5934913754463196,0.2050227969884872,0.0,0.0,0.3616200387477875,393.9835815429688,401.0,-0.0629453808069229,-7864.20263671875,736.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,305.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.373046875,18000.0,0.0,0.0,0.1763306707143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269927978515625,0.2699325680732727,-4.573035766952671e-06,0.0,0.0001789532252587,0.0,0.0,11.903454780578612,0.0,0.0,0.0,0.3017114996910095,4.0,0.0,1.0
405900,293.1115417480469,297.1499938964844,293.1499938964844,0.038093976676464,-1198.3050537109375,304.1455993652344,0.3500126004219055,0.0686785355210304,0.0532957725226879,294.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3000369071960449,0.050000000745058,0.0627069026231765,293.12237548828125,297.1499938964844,293.1499938964844,0.1528494209051132,-2504.1826171875,304.1483154296875,0.5567682981491089,0.2115225046873092,0.1590752452611923,293.1431579589844,297.1499938964844,293.1499938964844,0.1830400377511978,-3914.7509765625,304.1485290527344,0.5900074243545532,0.2468238472938537,0.2486758530139923,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.3000369071960449,0.050000000745058,0.2974545359611511,291.1346435546875,291.1499938964844,268.9795837402344,267.3278503417969,283.4129333496094,293.57666015625,291.1346435546875,1.0,0.5315450429916382,0.8061283826828003,0.8061283826828003,1.0,1.0,-1.0129444599151611,0.4188189208507538,0.594125509262085,0.2050995230674743,0.0,0.0,0.3626463711261749,395.4927978515625,401.0,-0.0566189773380756,-7885.1923828125,740.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,305.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.28515625,18000.0,0.0,0.0,0.1768031120300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709770798683166,0.2709816694259643,-4.576100309350295e-06,0.0,0.0001794326817616,0.0,0.0,11.962830543518066,0.0,0.0,0.0,0.301955908536911,4.0,0.0,1.0
