time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1118469238281,297.1499938964844,293.1499938964844,0.0385213308036327,-1205.275390625,304.1456298828125,0.3508408665657043,0.0691068693995475,0.0536055378615856,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2998285889625549,0.050000000745058,0.0627660602331161,293.12371826171875,297.1499938964844,293.1499938964844,0.1529793888330459,-2505.872314453125,304.1483764648437,0.5564759969711304,0.2116112560033798,0.1591812968254089,293.14306640625,297.1499938964844,293.1499938964844,0.1831897795200348,-3917.30078125,304.1485290527344,0.5897150635719299,0.2469326108694076,0.2488372474908828,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2998285889625549,0.050000000745058,0.297735184431076,291.1346130371094,291.1499938964844,268.96026611328125,267.3177795410156,283.4019775390625,293.5762634277344,291.1346130371094,1.0,0.5325191020965576,0.8060359954833984,0.8060359954833984,1.0,1.0,-1.0142043828964231,0.4194514751434326,0.5947529077529907,0.2051615417003631,0.0,0.0,0.3636732101440429,397.001708984375,404.0,-0.0436873137950897,-7906.2080078125,744.1973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142761230469,305.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1772761642932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720308303833008,0.2720353901386261,-4.57919122709427e-06,0.0,0.0001799127785488,0.0,0.0,12.022625923156738,0.0,0.0,0.0,0.3022020757198334,4.0,0.0,1.0
406020,293.1124267578125,297.1499938964844,293.1499938964844,0.0393688455224037,-1219.082763671875,304.1456604003906,0.3524625599384308,0.06995440274477,0.0542192719876766,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2994155287742615,0.050000000745058,0.0628843829035759,293.1260986328125,297.1499938964844,293.1499938964844,0.1532370299100875,-2509.225341796875,304.14849853515625,0.5558952689170837,0.2117895781993866,0.1593924909830093,293.1428527832031,297.1499938964844,293.1499938964844,0.1834906339645385,-3922.421630859375,304.14849853515625,0.58913654088974,0.247152104973793,0.249161958694458,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2994155287742615,0.050000000745058,0.2982964217662811,291.1346130371094,291.1499938964844,268.9230041503906,267.298095703125,283.380126953125,293.5750732421875,291.1346435546875,1.0,0.5344610214233398,0.80585116147995,0.80585116147995,1.0,1.0,-1.016715407371521,0.4207265973091125,0.5959888696670532,0.2052458673715591,0.0,0.0,0.3657245337963104,400.01849365234375,407.0,-0.0015140154864639,-7948.27490234375,751.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.052734375,18000.0,0.0,0.0,0.1782244592905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741490006446838,0.2741535902023315,-4.585448095895117e-06,0.0,0.0001808751694625,0.0,0.0,12.143309593200684,0.0,0.0,0.0,0.3026990294456482,4.0,0.0,1.0
406080,293.1124267578125,297.1499938964844,293.1499938964844,0.0393688455224037,-1219.082763671875,304.1456604003906,0.3524625599384308,0.06995440274477,0.0542192719876766,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2994155287742615,0.050000000745058,0.0628843829035759,293.1260986328125,297.1499938964844,293.1499938964844,0.1532370299100875,-2509.225341796875,304.14849853515625,0.5558952689170837,0.2117895781993866,0.1593924909830093,293.1428527832031,297.1499938964844,293.1499938964844,0.1834906339645385,-3922.421630859375,304.14849853515625,0.58913654088974,0.247152104973793,0.249161958694458,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.2994155287742615,0.050000000745058,0.2982964217662811,291.1346130371094,291.1499938964844,268.9230041503906,267.298095703125,283.380126953125,293.5750732421875,291.1346435546875,1.0,0.5344610214233398,0.80585116147995,0.80585116147995,1.0,1.0,-1.016715407371521,0.4207265973091125,0.5959888696670532,0.2052458673715591,0.0,0.0,0.3657245337963104,400.01849365234375,407.0,-0.0015140154864639,-7948.27490234375,751.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,305.9834289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.052734375,18000.0,0.0,0.0,0.1782244592905044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741490006446838,0.2741535902023315,-4.585448095895117e-06,0.0,0.0001808751694625,0.0,0.0,12.143309593200684,0.0,0.0,0.0,0.3026990294456482,4.0,0.0,1.0
406140,293.1130065917969,297.1499938964844,293.1499938964844,0.0402068942785263,-1232.72216796875,304.1457214355469,0.3540399670600891,0.0707902833819389,0.0548256635665893,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.2990072071552276,0.050000000745058,0.0630026906728744,293.1281433105469,297.1499938964844,293.1499938964844,0.1535017490386963,-2512.6767578125,304.1485595703125,0.5553317666053772,0.2119828015565872,0.1596109569072723,293.14263916015625,297.1499938964844,293.1499938964844,0.1837927997112274,-3927.5625,304.14849853515625,0.5885655283927917,0.247373417019844,0.2494885772466659,293.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.2990072071552276,0.050000000745058,0.2988576292991638,291.1346435546875,291.1499938964844,268.88775634765625,267.27911376953125,283.3583679199219,293.57330322265625,291.1346740722656,1.0,0.5363954901695251,0.8056663274765015,0.8056663274765015,1.0,1.0,-1.0192248821258545,0.4220176935195923,0.5972071886062622,0.2052846401929855,0.0,0.0,0.3677695095539093,403.0340881347656,410.0,0.041042260825634,-7990.3466796875,758.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,305.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9296875,18000.0,0.0,0.0,0.1791755259037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762770354747772,0.2762816250324249,-4.5917909119452816e-06,0.0,0.0001818403688957,0.0,0.0,12.265209197998049,0.0,0.0,0.0,0.3032011687755584,4.0,0.0,1.0
406200,293.1130065917969,297.1499938964844,293.1499938964844,0.0402068942785263,-1232.72216796875,304.1457214355469,0.3540399670600891,0.0707902833819389,0.0548256635665893,294.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.2990072071552276,0.050000000745058,0.0630026906728744,293.1281433105469,297.1499938964844,293.1499938964844,0.1535017490386963,-2512.6767578125,304.1485595703125,0.5553317666053772,0.2119828015565872,0.1596109569072723,293.14263916015625,297.1499938964844,293.1499938964844,0.1837927997112274,-3927.5625,304.14849853515625,0.5885655283927917,0.247373417019844,0.2494885772466659,293.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.2990072071552276,0.050000000745058,0.2988576292991638,291.1346435546875,291.1499938964844,268.88775634765625,267.27911376953125,283.3583679199219,293.57330322265625,291.1346740722656,1.0,0.5363954901695251,0.8056663274765015,0.8056663274765015,1.0,1.0,-1.0192248821258545,0.4220176935195923,0.5972071886062622,0.2052846401929855,0.0,0.0,0.3677695095539093,403.0340881347656,410.0,0.041042260825634,-7990.3466796875,758.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,305.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9296875,18000.0,0.0,0.0,0.1791755259037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762770354747772,0.2762816250324249,-4.5917909119452816e-06,0.0,0.0001818403688957,0.0,0.0,12.265209197998049,0.0,0.0,0.0,0.3032011687755584,4.0,0.0,1.0
406260,293.1135559082031,297.1499938964844,293.1499938964844,0.0410349704325199,-1246.1927490234375,304.145751953125,0.3555737137794494,0.0716144666075706,0.0554246604442596,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.2986036837100982,0.050000000745058,0.06312096118927,293.1297607421875,297.1499938964844,293.1499938964844,0.1537881791591644,-2516.41943359375,304.1485595703125,0.5548033714294434,0.2122086882591247,0.1598489433526992,293.1424560546875,297.1499938964844,293.1499938964844,0.1840956360101699,-3932.712158203125,304.14849853515625,0.5880013704299927,0.2475956678390503,0.2498162686824798,293.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.2986036837100982,0.050000000745058,0.2994186580181122,291.1347045898437,291.1499938964844,268.8547668457031,267.26092529296875,283.3368530273437,293.5708923339844,291.1347351074219,1.0,0.5383231043815613,0.8054746985435486,0.8054746985435486,1.0,1.0,-1.0217461585998535,0.4233274757862091,0.5984187126159668,0.2052875608205795,0.0,0.0,0.3698051273822784,406.0481262207031,410.0,0.0803976207971572,-8032.3994140625,766.3499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,306.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.828125,18000.0,0.0,0.0,0.1801291406154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784115374088287,0.2784161567687988,-4.598209670803044e-06,0.0,0.0001828081731218,0.0,0.0,12.388142585754396,0.0,0.0,0.0,0.3037077188491821,4.0,0.0,1.0
406320,293.1135559082031,297.1499938964844,293.1499938964844,0.0410349704325199,-1246.1927490234375,304.145751953125,0.3555737137794494,0.0716144666075706,0.0554246604442596,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.2986036837100982,0.050000000745058,0.06312096118927,293.1297607421875,297.1499938964844,293.1499938964844,0.1537881791591644,-2516.41943359375,304.1485595703125,0.5548033714294434,0.2122086882591247,0.1598489433526992,293.1424560546875,297.1499938964844,293.1499938964844,0.1840956360101699,-3932.712158203125,304.14849853515625,0.5880013704299927,0.2475956678390503,0.2498162686824798,293.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.2986036837100982,0.050000000745058,0.2994186580181122,291.1347045898437,291.1499938964844,268.8547668457031,267.26092529296875,283.3368530273437,293.5708923339844,291.1347351074219,1.0,0.5383231043815613,0.8054746985435486,0.8054746985435486,1.0,1.0,-1.0217461585998535,0.4233274757862091,0.5984187126159668,0.2052875608205795,0.0,0.0,0.3698051273822784,406.0481262207031,410.0,0.0803976207971572,-8032.3994140625,766.3499145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127197265625,306.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.828125,18000.0,0.0,0.0,0.1801291406154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784115374088287,0.2784161567687988,-4.598209670803044e-06,0.0,0.0001828081731218,0.0,0.0,12.388142585754396,0.0,0.0,0.0,0.3037077188491821,4.0,0.0,1.0
406380,293.1140441894531,297.1499938964844,293.1499938964844,0.0418090298771858,-1258.773193359375,304.1458740234375,0.3572998940944671,0.072436511516571,0.0559856705367565,294.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.2983776926994324,0.050000000745058,0.0631877854466438,293.1308288574219,297.1499938964844,293.1499938964844,0.1540685445070266,-2520.073974609375,304.1485595703125,0.554656445980072,0.2124996036291122,0.1600867956876754,293.14227294921875,297.1499938964844,293.1499938964844,0.1843500733375549,-3937.007568359375,304.1485900878906,0.5877723097801208,0.247825026512146,0.2500967383384704,293.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.2983776926994324,0.050000000745058,0.2997356355190277,291.1351623535156,291.1499938964844,268.82427978515625,267.2435913085937,283.3158569335937,293.5675048828125,291.1352844238281,1.0,0.5393750667572021,0.8052830696105957,0.8052830696105957,1.0,1.0,-1.023790955543518,0.4244353473186493,0.5993555784225464,0.2051546424627304,0.0,0.0,0.3717629313468933,407.75286865234375,410.0,0.8566089272499084,-8072.3681640625,771.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,306.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.1810821443796157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805160582065582,0.2805206477642059,-4.604659352480667e-06,0.0,0.0001837753516156,0.0,0.0,12.510169982910156,0.0,0.0,0.0,0.3042104244232178,4.0,0.0,1.0
406440,293.1140441894531,297.1499938964844,293.1499938964844,0.0418090298771858,-1258.773193359375,304.1458740234375,0.3572998940944671,0.072436511516571,0.0559856705367565,294.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.2983776926994324,0.050000000745058,0.0631877854466438,293.1308288574219,297.1499938964844,293.1499938964844,0.1540685445070266,-2520.073974609375,304.1485595703125,0.554656445980072,0.2124996036291122,0.1600867956876754,293.14227294921875,297.1499938964844,293.1499938964844,0.1843500733375549,-3937.007568359375,304.1485900878906,0.5877723097801208,0.247825026512146,0.2500967383384704,293.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.2983776926994324,0.050000000745058,0.2997356355190277,291.1351623535156,291.1499938964844,268.82427978515625,267.2435913085937,283.3158569335937,293.5675048828125,291.1352844238281,1.0,0.5393750667572021,0.8052830696105957,0.8052830696105957,1.0,1.0,-1.023790955543518,0.4244353473186493,0.5993555784225464,0.2051546424627304,0.0,0.0,0.3717629313468933,407.75286865234375,410.0,0.8566089272499084,-8072.3681640625,771.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,306.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.037109375,18000.0,0.0,0.0,0.1810821443796157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805160582065582,0.2805206477642059,-4.604659352480667e-06,0.0,0.0001837753516156,0.0,0.0,12.510169982910156,0.0,0.0,0.0,0.3042104244232178,4.0,0.0,1.0
406500,293.1142578125,297.1499938964844,293.1499938964844,0.0421837382018566,-1264.8604736328125,304.1459655761719,0.3582176566123962,0.0728489309549331,0.0562585294246673,294.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.2983089685440063,0.050000000745058,0.0632081925868988,293.13116455078125,297.1499938964844,293.1499938964844,0.1542204320430755,-2522.053466796875,304.1485595703125,0.5546984076499939,0.21268031001091,0.1602196097373962,293.1421813964844,297.1499938964844,293.1499938964844,0.1844642460346222,-3938.925048828125,304.14862060546875,0.5877445340156555,0.2479442209005355,0.2502282857894897,293.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.2983089685440063,0.050000000745058,0.2998324632644653,291.1357421875,291.1499938964844,268.8100280761719,267.2352905273437,283.3054504394531,293.5652770996094,291.1358642578125,1.0,0.5397236347198486,0.8051872253417969,0.8051872253417969,1.0,1.0,-1.0247167348861694,0.4249501526355743,0.5997666120529175,0.2050557136535644,0.0,0.0,0.3726561665534973,408.2745971679688,410.0,1.2010143995285034,-8091.17724609375,772.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,306.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.1815544962882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814977467060089,0.281502366065979,-4.607774371834239e-06,0.0,0.0001842547353589,0.0,0.0,12.567541122436523,0.0,0.0,0.0,0.3044473528861999,4.0,0.0,1.0
406560,293.1144714355469,297.1499938964844,293.1499938964844,0.0425539016723632,-1270.8760986328125,304.1460266113281,0.3591541349887848,0.073260948061943,0.0565280653536319,294.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.2982574105262756,0.050000000745058,0.0632235333323478,293.1313171386719,297.1499938964844,293.1499938964844,0.1543867141008377,-2524.224853515625,304.14849853515625,0.5547946095466614,0.2128843069076538,0.160364419221878,293.1420593261719,297.1499938964844,293.1499938964844,0.1845762431621551,-3940.807373046875,304.148681640625,0.5877509713172913,0.2480654120445251,0.250356912612915,293.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.2982574105262756,0.050000000745058,0.2999052107334137,291.1362609863281,291.1499938964844,268.7965087890625,267.2272033691406,283.295166015625,293.562744140625,291.1363830566406,1.0,0.5399973392486572,0.8050873279571533,0.8050873279571533,1.0,1.0,-1.0256128311157229,0.4254533946514129,0.6001594662666321,0.2049440741539001,0.0,0.0,0.3735169172286987,408.66748046875,410.0,1.302947759628296,-8109.3779296875,774.2827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9133605957031,306.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.1820217669010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824349105358124,0.2824395298957824,-4.610759333445458e-06,0.0,0.0001847289531724,0.0,0.0,12.622446060180664,0.0,0.0,0.0,0.3046745061874389,4.0,0.0,1.0
406620,293.1148681640625,297.1499938964844,293.1499938964844,0.0432820171117782,-1282.7177734375,304.1461181640625,0.3610578775405884,0.0740813091397285,0.0570580884814262,294.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.2981911897659302,0.050000000745058,0.0632432624697685,293.1312561035156,297.1499938964844,293.1499938964844,0.1547750234603881,-2529.307861328125,304.1483459472656,0.5551325082778931,0.2133717238903045,0.1606999635696411,293.141845703125,297.1499938964844,293.1499938964844,0.1847965270280838,-3944.515869140625,304.14874267578125,0.587837278842926,0.2483116537332534,0.2506077885627746,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.2981911897659302,0.050000000745058,0.299998790025711,291.1371765136719,291.1499938964844,268.77166748046875,267.2118530273437,283.2749938964844,293.55694580078125,291.13726806640625,1.0,0.5403845906257629,0.804887592792511,0.804887592792511,1.0,1.0,-1.027361273765564,0.4264449775218963,0.6009163856506348,0.2046979069709777,0.0,0.0,0.3751633763313293,409.175048828125,410.0,1.2421886920928955,-8144.814453125,776.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,306.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.182934358716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842262983322143,0.2842309176921844,-4.616434580384521e-06,0.0,0.0001856551098171,0.0,0.0,12.727606773376465,0.0,0.0,0.0,0.3051091730594635,4.0,0.0,1.0
406680,293.1148681640625,297.1499938964844,293.1499938964844,0.0432820171117782,-1282.7177734375,304.1461181640625,0.3610578775405884,0.0740813091397285,0.0570580884814262,294.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.2981911897659302,0.050000000745058,0.0632432624697685,293.1312561035156,297.1499938964844,293.1499938964844,0.1547750234603881,-2529.307861328125,304.1483459472656,0.5551325082778931,0.2133717238903045,0.1606999635696411,293.141845703125,297.1499938964844,293.1499938964844,0.1847965270280838,-3944.515869140625,304.14874267578125,0.587837278842926,0.2483116537332534,0.2506077885627746,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.2981911897659302,0.050000000745058,0.299998790025711,291.1371765136719,291.1499938964844,268.77166748046875,267.2118530273437,283.2749938964844,293.55694580078125,291.13726806640625,1.0,0.5403845906257629,0.804887592792511,0.804887592792511,1.0,1.0,-1.027361273765564,0.4264449775218963,0.6009163856506348,0.2046979069709777,0.0,0.0,0.3751633763313293,409.175048828125,410.0,1.2421886920928955,-8144.814453125,776.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91619873046875,306.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.182934358716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842262983322143,0.2842309176921844,-4.616434580384521e-06,0.0,0.0001856551098171,0.0,0.0,12.727606773376465,0.0,0.0,0.0,0.3051091730594635,4.0,0.0,1.0
406740,293.115234375,297.1499938964844,293.1499938964844,0.0439958460628986,-1294.340087890625,304.146240234375,0.3629720509052276,0.0748944208025932,0.0575778894126415,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2981554567813873,0.050000000745058,0.0632539242506027,293.130615234375,297.1499938964844,293.1499938964844,0.1552494019269943,-2535.527099609375,304.14813232421875,0.5556384325027466,0.2139751762151718,0.1611072570085525,293.1416320800781,297.1499938964844,293.1499938964844,0.1850125342607498,-3948.156982421875,304.1488037109375,0.5879830121994019,0.2485598474740982,0.2508522272109985,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2981554567813873,0.050000000745058,0.3000493943691253,291.137939453125,291.1499938964844,268.75,267.1976013183594,283.2555236816406,293.5502624511719,291.1380310058594,1.0,0.5406418442726135,0.8046877980232239,0.8046877980232239,1.0,1.0,-1.0291082859039309,0.427439421415329,0.6016688346862793,0.2044408172369003,0.0,0.0,0.3767163753509521,409.4530334472656,410.0,1.074918508529663,-8179.29248046875,778.7180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,306.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.1838124245405197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859235107898712,0.2859281301498413,-4.621821517503122e-06,0.0,0.0001865462400019,0.0,0.0,12.827619552612305,0.0,0.0,0.0,0.3055222332477569,4.0,0.0,1.0
406800,293.115234375,297.1499938964844,293.1499938964844,0.0439958460628986,-1294.340087890625,304.146240234375,0.3629720509052276,0.0748944208025932,0.0575778894126415,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2981554567813873,0.050000000745058,0.0632539242506027,293.130615234375,297.1499938964844,293.1499938964844,0.1552494019269943,-2535.527099609375,304.14813232421875,0.5556384325027466,0.2139751762151718,0.1611072570085525,293.1416320800781,297.1499938964844,293.1499938964844,0.1850125342607498,-3948.156982421875,304.1488037109375,0.5879830121994019,0.2485598474740982,0.2508522272109985,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2981554567813873,0.050000000745058,0.3000493943691253,291.137939453125,291.1499938964844,268.75,267.1976013183594,283.2555236816406,293.5502624511719,291.1380310058594,1.0,0.5406418442726135,0.8046877980232239,0.8046877980232239,1.0,1.0,-1.0291082859039309,0.427439421415329,0.6016688346862793,0.2044408172369003,0.0,0.0,0.3767163753509521,409.4530334472656,410.0,1.074918508529663,-8179.29248046875,778.7180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92095947265625,306.08319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.1838124245405197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859235107898712,0.2859281301498413,-4.621821517503122e-06,0.0,0.0001865462400019,0.0,0.0,12.827619552612305,0.0,0.0,0.0,0.3055222332477569,4.0,0.0,1.0
406860,293.1151733398437,297.1499938964844,293.1499938964844,0.0447451695799827,-1306.5673828125,304.146240234375,0.3650094866752624,0.0757893994450569,0.0581237226724624,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.298137903213501,0.050000000745058,0.0632591545581817,293.1290588378906,297.1499938964844,293.1499938964844,0.1558634340763092,-2543.59326171875,304.147705078125,0.5563477873802185,0.214782640337944,0.1616300046443939,293.1409912109375,297.1499938964844,293.1499938964844,0.1852737516164779,-3952.597412109375,304.1487731933594,0.5882101655006409,0.2488977015018463,0.2511432468891144,293.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.298137903213501,0.050000000745058,0.3000741899013519,291.1383972167969,291.1499938964844,268.7300109863281,267.1838684082031,283.2362060546875,293.5428771972656,291.138427734375,1.0,0.540834367275238,0.8044862151145935,0.8044862151145935,1.0,1.0,-1.0310566425323486,0.4285294711589813,0.6025272011756897,0.20421202480793,0.0,0.0,0.3782247602939605,409.5954895019531,410.0,0.5018144845962524,-8213.9912109375,780.6781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271545410156,306.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.421875,18000.0,0.0,0.0,0.1846543997526168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875592410564422,0.2875638604164123,-4.626998361345613e-06,0.0,0.000187400743016,0.0,0.0,12.924296379089355,0.0,0.0,0.0,0.3059215247631073,4.0,0.0,1.0
406920,293.1151733398437,297.1499938964844,293.1499938964844,0.0447451695799827,-1306.5673828125,304.146240234375,0.3650094866752624,0.0757893994450569,0.0581237226724624,294.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.298137903213501,0.050000000745058,0.0632591545581817,293.1290588378906,297.1499938964844,293.1499938964844,0.1558634340763092,-2543.59326171875,304.147705078125,0.5563477873802185,0.214782640337944,0.1616300046443939,293.1409912109375,297.1499938964844,293.1499938964844,0.1852737516164779,-3952.597412109375,304.1487731933594,0.5882101655006409,0.2488977015018463,0.2511432468891144,293.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.298137903213501,0.050000000745058,0.3000741899013519,291.1383972167969,291.1499938964844,268.7300109863281,267.1838684082031,283.2362060546875,293.5428771972656,291.138427734375,1.0,0.540834367275238,0.8044862151145935,0.8044862151145935,1.0,1.0,-1.0310566425323486,0.4285294711589813,0.6025272011756897,0.20421202480793,0.0,0.0,0.3782247602939605,409.5954895019531,410.0,0.5018144845962524,-8213.9912109375,780.6781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271545410156,306.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.421875,18000.0,0.0,0.0,0.1846543997526168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875592410564422,0.2875638604164123,-4.626998361345613e-06,0.0,0.000187400743016,0.0,0.0,12.924296379089355,0.0,0.0,0.0,0.3059215247631073,4.0,0.0,1.0
406980,293.114501953125,297.1499938964844,293.1499938964844,0.0456014424562454,-1320.5848388671875,304.14605712890625,0.3673452734947204,0.0768030434846878,0.0587460957467556,294.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2981327176094055,0.050000000745058,0.0632606968283653,293.12664794921875,297.1499938964844,293.1499938964844,0.1566722095012664,-2554.228759765625,304.1471252441406,0.557302713394165,0.2157995104789734,0.1623075455427169,293.13983154296875,297.1499938964844,293.1499938964844,0.1856574416160583,-3959.176513671875,304.1485290527344,0.5885749459266663,0.2493629455566406,0.2515570819377899,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2981327176094055,0.050000000745058,0.3000815212726593,291.13800048828125,291.1499938964844,268.7099914550781,267.1700744628906,283.2171936035156,293.5365600585937,291.137939453125,1.0,0.5410025119781494,0.8042846322059631,0.8042846322059631,1.0,1.0,-1.033444046974182,0.4298147559165954,0.6036293506622314,0.2040824592113495,0.0,0.0,0.3798435628414154,409.6500854492188,410.0,-0.455491840839386,-8251.1123046875,782.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,306.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.185466319322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892727553844452,0.2892773747444153,-4.632258878700668e-06,0.0,0.0001882247452158,0.0,0.0,13.025489807128906,0.0,0.0,0.0,0.3063386976718902,4.0,0.0,1.0
407040,293.114501953125,297.1499938964844,293.1499938964844,0.0456014424562454,-1320.5848388671875,304.14605712890625,0.3673452734947204,0.0768030434846878,0.0587460957467556,294.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2981327176094055,0.050000000745058,0.0632606968283653,293.12664794921875,297.1499938964844,293.1499938964844,0.1566722095012664,-2554.228759765625,304.1471252441406,0.557302713394165,0.2157995104789734,0.1623075455427169,293.13983154296875,297.1499938964844,293.1499938964844,0.1856574416160583,-3959.176513671875,304.1485290527344,0.5885749459266663,0.2493629455566406,0.2515570819377899,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2981327176094055,0.050000000745058,0.3000815212726593,291.13800048828125,291.1499938964844,268.7099914550781,267.1700744628906,283.2171936035156,293.5365600585937,291.137939453125,1.0,0.5410025119781494,0.8042846322059631,0.8042846322059631,1.0,1.0,-1.033444046974182,0.4298147559165954,0.6036293506622314,0.2040824592113495,0.0,0.0,0.3798435628414154,409.6500854492188,410.0,-0.455491840839386,-8251.1123046875,782.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,306.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.845703125,18000.0,0.0,0.0,0.185466319322586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892727553844452,0.2892773747444153,-4.632258878700668e-06,0.0,0.0001882247452158,0.0,0.0,13.025489807128906,0.0,0.0,0.0,0.3063386976718902,4.0,0.0,1.0
407100,293.11407470703125,297.1499938964844,293.1499938964844,0.0460588559508323,-1328.08642578125,304.1459350585937,0.3685913980007171,0.0773417353630065,0.0590787641704082,294.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.2981326878070831,0.050000000745058,0.0632607042789459,293.1252746582031,297.1499938964844,293.1499938964844,0.1571319699287414,-2560.266845703125,304.1468200683594,0.5578478574752808,0.2163680642843246,0.1626908034086227,293.1391296386719,297.1499938964844,293.1499938964844,0.1858829706907272,-3963.045654296875,304.1484069824219,0.5887942910194397,0.2496300637722015,0.2517989873886108,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.2981326878070831,0.050000000745058,0.3000815510749817,291.1376647949219,291.1499938964844,268.70001220703125,267.16314697265625,283.20806884765625,293.5340576171875,291.1376037597656,1.0,0.5410839915275574,0.804183840751648,0.804183840751648,1.0,1.0,-1.0347647666931152,0.4305106103420257,0.6042541265487671,0.2040551602840423,0.0,0.0,0.3807007968425751,409.6597900390625,410.0,-0.6819949746131897,-8270.6416015625,784.0507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,306.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.412109375,18000.0,0.0,0.0,0.1858661025762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901893854141235,0.290194034576416,-4.635058758140076e-06,0.0,0.0001886304671643,0.0,0.0,13.079729080200195,0.0,0.0,0.0,0.3065617382526397,4.0,0.0,1.0
407160,293.1135559082031,297.1499938964844,293.1499938964844,0.0465309508144855,-1335.8372802734375,304.14581298828125,0.3698753714561462,0.0778975188732147,0.0594226121902465,294.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.2981336414813995,0.050000000745058,0.063260406255722,293.1238098144531,297.1499938964844,293.1499938964844,0.1576210558414459,-2566.681884765625,304.1465148925781,0.5584284067153931,0.2169701606035232,0.1630981862545013,293.1383972167969,297.1499938964844,293.1499938964844,0.1861249059438705,-3967.192626953125,304.14825439453125,0.5890318155288696,0.2499155551195144,0.2520589530467987,293.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.2981336414813995,0.050000000745058,0.3000801503658294,291.1373596191406,291.1499938964844,268.69000244140625,267.1561889648437,283.1992492675781,293.5320129394531,291.1372985839844,1.0,0.5411656498908997,0.8040756583213806,0.8040756583213806,1.0,1.0,-1.0361531972885132,0.4312334060668945,0.6049197912216187,0.2040495723485946,0.0,0.0,0.3815777599811554,409.6629028320313,410.0,-0.7826510667800903,-8290.5615234375,785.2780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,306.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1862647831439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911345064640045,0.291139155626297,-4.637970960175153e-06,0.0,0.0001890350686153,0.0,0.0,13.135823249816896,0.0,0.0,0.0,0.3067924678325653,4.0,0.0,1.0
407220,293.1123962402344,297.1499938964844,293.1499938964844,0.0475129075348377,-1351.989013671875,304.14556884765625,0.3725350201129913,0.0790535137057304,0.0601392798125743,294.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2981375157833099,0.050000000745058,0.0632592365145683,293.1206970214844,297.1499938964844,293.1499938964844,0.158679187297821,-2580.5361328125,304.1459350585937,0.5596823692321777,0.2182653844356537,0.1639780551195144,293.13677978515625,297.1499938964844,293.1499938964844,0.1866521686315536,-3976.219482421875,304.14794921875,0.5895524024963379,0.2505346238613128,0.2526258528232574,293.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2981375157833099,0.050000000745058,0.3000745773315429,291.1367492675781,291.1499938964844,268.6700134277344,267.1422119140625,283.18218994140625,293.5289611816406,291.1366882324219,1.0,0.5413326621055603,0.803859293460846,0.803859293460846,1.0,1.0,-1.0391101837158203,0.4327554106712341,0.6063547730445862,0.2040891051292419,0.0,0.0,0.3833892345428467,409.6568908691406,410.0,-0.8637264966964722,-8331.3154296875,787.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3515625,18000.0,0.0,0.0,0.1870655566453933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930972874164581,0.2931019365787506,-4.644078217097558e-06,0.0,0.000189847749425,0.0,0.0,13.25281810760498,0.0,0.0,0.0,0.3072739541530609,4.0,0.0,1.0
407280,293.1123962402344,297.1499938964844,293.1499938964844,0.0475129075348377,-1351.989013671875,304.14556884765625,0.3725350201129913,0.0790535137057304,0.0601392798125743,294.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2981375157833099,0.050000000745058,0.0632592365145683,293.1206970214844,297.1499938964844,293.1499938964844,0.158679187297821,-2580.5361328125,304.1459350585937,0.5596823692321777,0.2182653844356537,0.1639780551195144,293.13677978515625,297.1499938964844,293.1499938964844,0.1866521686315536,-3976.219482421875,304.14794921875,0.5895524024963379,0.2505346238613128,0.2526258528232574,293.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2981375157833099,0.050000000745058,0.3000745773315429,291.1367492675781,291.1499938964844,268.6700134277344,267.1422119140625,283.18218994140625,293.5289611816406,291.1366882324219,1.0,0.5413326621055603,0.803859293460846,0.803859293460846,1.0,1.0,-1.0391101837158203,0.4327554106712341,0.6063547730445862,0.2040891051292419,0.0,0.0,0.3833892345428467,409.6568908691406,410.0,-0.8637264966964722,-8331.3154296875,787.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3515625,18000.0,0.0,0.0,0.1870655566453933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930972874164581,0.2931019365787506,-4.644078217097558e-06,0.0,0.000189847749425,0.0,0.0,13.25281810760498,0.0,0.0,0.0,0.3072739541530609,4.0,0.0,1.0
407340,293.11114501953125,297.1499938964844,293.1499938964844,0.0485397577285766,-1368.926025390625,304.1453552246094,0.3752956986427307,0.0802627205848693,0.0608906410634517,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.2981429994106293,0.050000000745058,0.0632575899362564,293.117431640625,297.1499938964844,293.1499938964844,0.1598394513130188,-2595.69140625,304.1453552246094,0.5610495805740356,0.2196750193834304,0.1649397611618042,293.1351013183594,297.1499938964844,293.1499938964844,0.1872337013483047,-3986.15966796875,304.1476745605469,0.5901261568069458,0.2512125670909881,0.2532498836517334,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.2981429994106293,0.050000000745058,0.3000667691230774,291.1360778808594,291.1499938964844,268.6499938964844,267.1281433105469,283.1657409667969,293.52716064453125,291.1360168457031,1.0,0.5415076017379761,0.8036429286003113,0.8036429286003113,1.0,1.0,-1.042290210723877,0.434378445148468,0.6079117655754089,0.2041742503643036,0.0,0.0,0.385290265083313,409.6415710449219,410.0,-0.9182234406471252,-8373.3359375,790.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,306.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.1878812313079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951681017875671,0.2951727509498596,-4.650572464015568e-06,0.0,0.0001906755787786,0.0,0.0,13.3768892288208,0.0,0.0,0.0,0.3077847063541412,4.0,0.0,1.0
407400,293.11114501953125,297.1499938964844,293.1499938964844,0.0485397577285766,-1368.926025390625,304.1453552246094,0.3752956986427307,0.0802627205848693,0.0608906410634517,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.2981429994106293,0.050000000745058,0.0632575899362564,293.117431640625,297.1499938964844,293.1499938964844,0.1598394513130188,-2595.69140625,304.1453552246094,0.5610495805740356,0.2196750193834304,0.1649397611618042,293.1351013183594,297.1499938964844,293.1499938964844,0.1872337013483047,-3986.15966796875,304.1476745605469,0.5901261568069458,0.2512125670909881,0.2532498836517334,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.2981429994106293,0.050000000745058,0.3000667691230774,291.1360778808594,291.1499938964844,268.6499938964844,267.1281433105469,283.1657409667969,293.52716064453125,291.1360168457031,1.0,0.5415076017379761,0.8036429286003113,0.8036429286003113,1.0,1.0,-1.042290210723877,0.434378445148468,0.6079117655754089,0.2041742503643036,0.0,0.0,0.385290265083313,409.6415710449219,410.0,-0.9182234406471252,-8373.3359375,790.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,306.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.1878812313079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951681017875671,0.2951727509498596,-4.650572464015568e-06,0.0,0.0001906755787786,0.0,0.0,13.3768892288208,0.0,0.0,0.0,0.3077847063541412,4.0,0.0,1.0
407460,293.1098327636719,297.1499938964844,293.1499938964844,0.0496034622192382,-1386.52490234375,304.1451416015625,0.3781309723854065,0.0815169513225555,0.0616712942719459,294.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2981492877006531,0.050000000745058,0.0632556825876236,293.1140441894531,297.1499938964844,293.1499938964844,0.1610901802778244,-2611.989013671875,304.14483642578125,0.5625127553939819,0.2211851626634597,0.1659735441207885,293.13336181640625,297.1499938964844,293.1499938964844,0.1878624409437179,-3996.888916015625,304.1473999023437,0.5907442569732666,0.2519419491291046,0.2539236545562744,293.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2981492877006531,0.050000000745058,0.3000577390193939,291.13543701171875,291.1499938964844,268.6300048828125,267.1139831542969,283.1498413085937,293.5264892578125,291.1353759765625,1.0,0.5416919589042664,0.8034108281135559,0.8034108281135559,1.0,1.0,-1.04566490650177,0.4360866844654083,0.6095782518386841,0.2043025493621826,0.0,0.0,0.3872800171375274,409.6224060058594,410.0,-0.9084312319755554,-8416.548828125,793.5942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,306.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.896484375,18000.0,0.0,0.0,0.188722938299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973527014255523,0.2973573505878448,-4.657480531022884e-06,0.0,0.0001915297907544,0.0,0.0,13.508495330810549,0.0,0.0,0.0,0.3083263337612152,4.0,0.0,1.0
407520,293.1098327636719,297.1499938964844,293.1499938964844,0.0496034622192382,-1386.52490234375,304.1451416015625,0.3781309723854065,0.0815169513225555,0.0616712942719459,294.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2981492877006531,0.050000000745058,0.0632556825876236,293.1140441894531,297.1499938964844,293.1499938964844,0.1610901802778244,-2611.989013671875,304.14483642578125,0.5625127553939819,0.2211851626634597,0.1659735441207885,293.13336181640625,297.1499938964844,293.1499938964844,0.1878624409437179,-3996.888916015625,304.1473999023437,0.5907442569732666,0.2519419491291046,0.2539236545562744,293.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2981492877006531,0.050000000745058,0.3000577390193939,291.13543701171875,291.1499938964844,268.6300048828125,267.1139831542969,283.1498413085937,293.5264892578125,291.1353759765625,1.0,0.5416919589042664,0.8034108281135559,0.8034108281135559,1.0,1.0,-1.04566490650177,0.4360866844654083,0.6095782518386841,0.2043025493621826,0.0,0.0,0.3872800171375274,409.6224060058594,410.0,-0.9084312319755554,-8416.548828125,793.5942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,306.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.896484375,18000.0,0.0,0.0,0.188722938299179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973527014255523,0.2973573505878448,-4.657480531022884e-06,0.0,0.0001915297907544,0.0,0.0,13.508495330810549,0.0,0.0,0.0,0.3083263337612152,4.0,0.0,1.0
407580,293.10845947265625,297.1499938964844,293.1499938964844,0.0506983436644077,-1404.69970703125,304.1449279785156,0.3810222148895263,0.0828107967972755,0.0624776817858219,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.2981560528278351,0.050000000745058,0.0632536485791206,293.11065673828125,297.1499938964844,293.1499938964844,0.1624220907688141,-2629.301513671875,304.14434814453125,0.5640589594841003,0.2227851450443267,0.1670719534158706,293.1316223144531,297.1499938964844,293.1499938964844,0.188533529639244,-4008.32177734375,304.14715576171875,0.5914015173912048,0.2527183294296264,0.2546428143978119,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.2981560528278351,0.050000000745058,0.3000480830669403,291.13482666015625,291.1499938964844,268.6099853515625,267.0997009277344,283.134521484375,293.5267944335937,291.134765625,1.0,0.5418863892555237,0.8031787872314453,0.8031787872314453,1.0,1.0,-1.0492149591445925,0.4378699064254761,0.6113450527191162,0.2044789940118789,0.0,0.0,0.3893481791019439,409.602294921875,410.0,-0.8415206670761108,-8460.79296875,796.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1896006464958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996441125869751,0.2996487915515899,-4.664805146603612e-06,0.0,0.0001924205571413,0.0,0.0,13.647377967834473,0.0,0.0,0.0,0.3088979721069336,4.0,0.0,1.0
407640,293.10845947265625,297.1499938964844,293.1499938964844,0.0506983436644077,-1404.69970703125,304.1449279785156,0.3810222148895263,0.0828107967972755,0.0624776817858219,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.2981560528278351,0.050000000745058,0.0632536485791206,293.11065673828125,297.1499938964844,293.1499938964844,0.1624220907688141,-2629.301513671875,304.14434814453125,0.5640589594841003,0.2227851450443267,0.1670719534158706,293.1316223144531,297.1499938964844,293.1499938964844,0.188533529639244,-4008.32177734375,304.14715576171875,0.5914015173912048,0.2527183294296264,0.2546428143978119,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.2981560528278351,0.050000000745058,0.3000480830669403,291.13482666015625,291.1499938964844,268.6099853515625,267.0997009277344,283.134521484375,293.5267944335937,291.134765625,1.0,0.5418863892555237,0.8031787872314453,0.8031787872314453,1.0,1.0,-1.0492149591445925,0.4378699064254761,0.6113450527191162,0.2044789940118789,0.0,0.0,0.3893481791019439,409.602294921875,410.0,-0.8415206670761108,-8460.79296875,796.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1953125,18000.0,0.0,0.0,0.1896006464958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996441125869751,0.2996487915515899,-4.664805146603612e-06,0.0,0.0001924205571413,0.0,0.0,13.647377967834473,0.0,0.0,0.0,0.3088979721069336,4.0,0.0,1.0
407700,293.1077880859375,297.1499938964844,293.1499938964844,0.0512557663023471,-1413.977294921875,304.14483642578125,0.3824833035469055,0.0834708884358406,0.0628894120454788,294.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.2981595396995544,0.050000000745058,0.0632525980472564,293.1089782714844,297.1499938964844,293.1499938964844,0.1631151586771011,-2638.29345703125,304.14410400390625,0.564858615398407,0.2236149609088897,0.1676426529884338,293.1307678222656,297.1499938964844,293.1499938964844,0.1888834685087204,-4014.27587890625,304.14703369140625,0.5917431116104126,0.2531225979328155,0.2550179064273834,293.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.2981595396995544,0.050000000745058,0.3000431060791015,291.1345520019531,291.1499938964844,268.6000061035156,267.092529296875,283.1270751953125,293.5273132324219,291.1344909667969,1.0,0.5419872403144836,0.8030627369880676,0.8030627369880676,1.0,1.0,-1.051048755645752,0.4387858211994171,0.6122629642486572,0.2045858055353164,0.0,0.0,0.3904076218605041,409.5923156738281,410.0,-0.7907952070236206,-8483.2509765625,798.3024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,306.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.865234375,18000.0,0.0,0.0,0.1900548338890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008261024951935,0.3008307516574859,-4.66861547465669e-06,0.0,0.0001928814890561,0.0,0.0,13.719356536865234,0.0,0.0,0.0,0.3091942071914673,4.0,0.0,1.0
