time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.10711669921875,297.1499938964844,293.1499938964844,0.0518192239105701,-1423.3724365234375,304.1447448730469,0.3839526176452636,0.084139198064804,0.0633064657449722,294.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.2981630563735962,0.050000000745058,0.0632515400648117,293.1073303222656,297.1499938964844,293.1499938964844,0.1638250350952148,-2647.491943359375,304.1438903808594,0.5656743049621582,0.2244632542133331,0.1682266592979431,293.1298828125,297.1499938964844,293.1499938964844,0.1892424821853637,-4020.37939453125,304.1469116210937,0.5920929908752441,0.2535372078418731,0.2554028928279876,293.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.2981630563735962,0.050000000745058,0.300038069486618,291.1343078613281,291.1499938964844,268.5899963378906,267.0853271484375,283.11981201171875,293.5280456542969,291.1342468261719,1.0,0.5420905351638794,0.8029363751411438,0.8029363751411438,1.0,1.0,-1.0529195070266724,0.4397157430648803,0.6132038235664368,0.2047046571969986,0.0,0.0,0.391481339931488,409.5825805664063,410.0,-0.7247338891029358,-8505.9033203125,799.9419555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,306.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1905201971530914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302030086517334,0.3020347356796264,-4.672520390158752e-06,0.0,0.0001933537714648,0.0,0.0,13.792919158935549,0.0,0.0,0.0,0.3094969093799591,4.0,0.0,1.0
407820,293.10577392578125,297.1499938964844,293.1499938964844,0.0529608055949211,-1442.4619140625,304.14459228515625,0.3869056105613708,0.0854968652129173,0.0641542002558708,294.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.2981702089309692,0.050000000745058,0.0632493793964386,293.10406494140625,297.1499938964844,293.1499938964844,0.1652873158454895,-2666.40478515625,304.1434936523437,0.5673440098762512,0.2262061983346939,0.1694282293319702,293.128173828125,297.1499938964844,293.1499938964844,0.1899841576814651,-4032.97412109375,304.146728515625,0.5928136706352234,0.2543935477733612,0.2561990022659302,293.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.2981702089309692,0.050000000745058,0.3000278174877167,291.1338806152344,291.1499938964844,268.57000732421875,267.07086181640625,283.1057434082031,293.5301208496094,291.13385009765625,1.0,0.5423033833503723,0.8026837110519409,0.8026837110519409,1.0,1.0,-1.056755781173706,0.4416120052337646,0.6151437759399414,0.2049794197082519,0.0,0.0,0.3936588764190674,409.56390380859375,410.0,-0.56688392162323,-8551.673828125,803.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,306.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0,18000.0,0.0,0.0,0.191482737660408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304490178823471,0.3044948577880859,-4.680570327764144e-06,0.0,0.0001943306269822,0.0,0.0,13.943987846374512,0.0,0.0,0.0,0.3101186454296112,4.0,0.0,1.0
407880,293.10577392578125,297.1499938964844,293.1499938964844,0.0529608055949211,-1442.4619140625,304.14459228515625,0.3869056105613708,0.0854968652129173,0.0641542002558708,294.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.2981702089309692,0.050000000745058,0.0632493793964386,293.10406494140625,297.1499938964844,293.1499938964844,0.1652873158454895,-2666.40478515625,304.1434936523437,0.5673440098762512,0.2262061983346939,0.1694282293319702,293.128173828125,297.1499938964844,293.1499938964844,0.1899841576814651,-4032.97412109375,304.146728515625,0.5928136706352234,0.2543935477733612,0.2561990022659302,293.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.2981702089309692,0.050000000745058,0.3000278174877167,291.1338806152344,291.1499938964844,268.57000732421875,267.07086181640625,283.1057434082031,293.5301208496094,291.13385009765625,1.0,0.5423033833503723,0.8026837110519409,0.8026837110519409,1.0,1.0,-1.056755781173706,0.4416120052337646,0.6151437759399414,0.2049794197082519,0.0,0.0,0.3936588764190674,409.56390380859375,410.0,-0.56688392162323,-8551.673828125,803.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246826171875,306.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0,18000.0,0.0,0.0,0.191482737660408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304490178823471,0.3044948577880859,-4.680570327764144e-06,0.0,0.0001943306269822,0.0,0.0,13.943987846374512,0.0,0.0,0.0,0.3101186454296112,4.0,0.0,1.0
407940,293.1044616699219,297.1499938964844,293.1499938964844,0.0541210435330867,-1461.9425048828125,304.1444702148437,0.389862060546875,0.0868822336196899,0.0650198385119438,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2981774806976318,0.050000000745058,0.0632471889257431,293.1009216308594,297.1499938964844,293.1499938964844,0.1668041497468948,-2685.9736328125,304.14312744140625,0.569060742855072,0.2280081063508987,0.1706725656986236,293.12652587890625,297.1499938964844,293.1499938964844,0.1907577812671661,-4046.0908203125,304.1465148925781,0.5935624241828918,0.2552866637706756,0.2570303976535797,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2981774806976318,0.050000000745058,0.3000174164772033,291.13360595703125,291.1499938964844,268.54998779296875,267.0562744140625,283.09234619140625,293.5330810546875,291.13360595703125,1.0,0.5425248742103577,0.802431046962738,0.802431046962738,1.0,1.0,-1.060716152191162,0.4435546994209289,0.6171614527702332,0.2053074985742569,0.0,0.0,0.3958663642406463,409.5466003417969,410.0,-0.395579993724823,-8597.994140625,806.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,306.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.1924907267093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070090413093567,0.3070137202739715,-4.688918579631718e-06,0.0,0.0001953536120709,0.0,0.0,14.099746704101562,0.0,0.0,0.0,0.3107596337795257,4.0,0.0,1.0
408000,293.1044616699219,297.1499938964844,293.1499938964844,0.0541210435330867,-1461.9425048828125,304.1444702148437,0.389862060546875,0.0868822336196899,0.0650198385119438,293.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2981774806976318,0.050000000745058,0.0632471889257431,293.1009216308594,297.1499938964844,293.1499938964844,0.1668041497468948,-2685.9736328125,304.14312744140625,0.569060742855072,0.2280081063508987,0.1706725656986236,293.12652587890625,297.1499938964844,293.1499938964844,0.1907577812671661,-4046.0908203125,304.1465148925781,0.5935624241828918,0.2552866637706756,0.2570303976535797,293.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2981774806976318,0.050000000745058,0.3000174164772033,291.13360595703125,291.1499938964844,268.54998779296875,267.0562744140625,283.09234619140625,293.5330810546875,291.13360595703125,1.0,0.5425248742103577,0.802431046962738,0.802431046962738,1.0,1.0,-1.060716152191162,0.4435546994209289,0.6171614527702332,0.2053074985742569,0.0,0.0,0.3958663642406463,409.5466003417969,410.0,-0.395579993724823,-8597.994140625,806.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,306.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.1924907267093658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070090413093567,0.3070137202739715,-4.688918579631718e-06,0.0,0.0001953536120709,0.0,0.0,14.099746704101562,0.0,0.0,0.0,0.3107596337795257,4.0,0.0,1.0
408060,293.10321044921875,297.1499938964844,293.1499938964844,0.0552965551614761,-1481.76513671875,304.14434814453125,0.3926742672920227,0.0882920622825622,0.0659012794494628,293.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981848418712616,0.050000000745058,0.0632449686527252,293.09796142578125,297.1499938964844,293.1499938964844,0.1683666557073593,-2706.0810546875,304.142822265625,0.5708131194114685,0.2298586964607238,0.171952411532402,293.1248779296875,297.1499938964844,293.1499938964844,0.1915605366230011,-4059.6806640625,304.1463317871094,0.594336211681366,0.2562136948108673,0.2578942775726318,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981848418712616,0.050000000745058,0.3000068962574005,291.1334533691406,291.1499938964844,268.5299987792969,267.04156494140625,283.07965087890625,293.536865234375,291.1334533691406,1.0,0.5427541136741638,0.8021639585494995,0.8021639585494995,1.0,1.0,-1.064785122871399,0.445534348487854,0.6192507743835449,0.2056878358125686,0.0,0.0,0.398084282875061,409.53076171875,410.0,-0.2054553776979446,-8644.70703125,810.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2421875,18000.0,0.0,0.0,0.1935410648584365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309565931558609,0.3095706403255462,-4.697500571637647e-06,0.0,0.0001964195689652,0.0,0.0,14.25898551940918,0.0,0.0,0.0,0.3114147782325744,4.0,0.0,1.0
408120,293.10321044921875,297.1499938964844,293.1499938964844,0.0552965551614761,-1481.76513671875,304.14434814453125,0.3926742672920227,0.0882920622825622,0.0659012794494628,293.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981848418712616,0.050000000745058,0.0632449686527252,293.09796142578125,297.1499938964844,293.1499938964844,0.1683666557073593,-2706.0810546875,304.142822265625,0.5708131194114685,0.2298586964607238,0.171952411532402,293.1248779296875,297.1499938964844,293.1499938964844,0.1915605366230011,-4059.6806640625,304.1463317871094,0.594336211681366,0.2562136948108673,0.2578942775726318,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981848418712616,0.050000000745058,0.3000068962574005,291.1334533691406,291.1499938964844,268.5299987792969,267.04156494140625,283.07965087890625,293.536865234375,291.1334533691406,1.0,0.5427541136741638,0.8021639585494995,0.8021639585494995,1.0,1.0,-1.064785122871399,0.445534348487854,0.6192507743835449,0.2056878358125686,0.0,0.0,0.398084282875061,409.53076171875,410.0,-0.2054553776979446,-8644.70703125,810.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,306.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2421875,18000.0,0.0,0.0,0.1935410648584365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309565931558609,0.3095706403255462,-4.697500571637647e-06,0.0,0.0001964195689652,0.0,0.0,14.25898551940918,0.0,0.0,0.0,0.3114147782325744,4.0,0.0,1.0
408180,293.1020202636719,297.1499938964844,293.1499938964844,0.0564843825995922,-1501.88671875,304.1442565917969,0.3953315019607544,0.0897234082221984,0.0667966231703758,293.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981922924518585,0.050000000745058,0.0632427185773849,293.0951538085937,297.1499938964844,293.1499938964844,0.1699667423963546,-2726.62060546875,304.1425476074219,0.5725906491279602,0.2317484468221664,0.1732610464096069,293.123291015625,297.1499938964844,293.1499938964844,0.1923899799585342,-4073.702392578125,304.14617919921875,0.5951324105262756,0.2571718990802765,0.2587880790233612,293.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981922924518585,0.050000000745058,0.2999962568283081,291.1334533691406,291.1499938964844,268.510009765625,267.0267639160156,283.06768798828125,293.5414428710937,291.1334533691406,1.0,0.5429902672767639,0.801896870136261,0.801896870136261,1.0,1.0,-1.0689482688903809,0.4475447833538055,0.6214034557342529,0.2061214298009872,0.0,0.0,0.4002934694290161,409.516357421875,410.0,-0.0171665027737617,-8691.6533203125,814.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,306.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1946281492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121384382247925,0.3121431469917297,-4.706244908447843e-06,0.0,0.0001975228369701,0.0,0.0,14.420353889465332,0.0,0.0,0.0,0.3120785355567932,4.0,0.0,1.0
408240,293.1020202636719,297.1499938964844,293.1499938964844,0.0564843825995922,-1501.88671875,304.1442565917969,0.3953315019607544,0.0897234082221984,0.0667966231703758,293.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981922924518585,0.050000000745058,0.0632427185773849,293.0951538085937,297.1499938964844,293.1499938964844,0.1699667423963546,-2726.62060546875,304.1425476074219,0.5725906491279602,0.2317484468221664,0.1732610464096069,293.123291015625,297.1499938964844,293.1499938964844,0.1923899799585342,-4073.702392578125,304.14617919921875,0.5951324105262756,0.2571718990802765,0.2587880790233612,293.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2981922924518585,0.050000000745058,0.2999962568283081,291.1334533691406,291.1499938964844,268.510009765625,267.0267639160156,283.06768798828125,293.5414428710937,291.1334533691406,1.0,0.5429902672767639,0.801896870136261,0.801896870136261,1.0,1.0,-1.0689482688903809,0.4475447833538055,0.6214034557342529,0.2061214298009872,0.0,0.0,0.4002934694290161,409.516357421875,410.0,-0.0171665027737617,-8691.6533203125,814.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,306.240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1946281492710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121384382247925,0.3121431469917297,-4.706244908447843e-06,0.0,0.0001975228369701,0.0,0.0,14.420353889465332,0.0,0.0,0.0,0.3120785355567932,4.0,0.0,1.0
408300,293.1014099121094,297.1499938964844,293.1499938964844,0.0570824407041072,-1512.05322265625,304.14422607421875,0.3966143727302551,0.0904467403888702,0.0672492459416389,293.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.298196017742157,0.050000000745058,0.0632415935397148,293.09381103515625,297.1499938964844,293.1499938964844,0.170779138803482,-2737.029052734375,304.1424255371094,0.5734864473342896,0.2327058911323547,0.1739246696233749,293.1225280761719,297.1499938964844,293.1499938964844,0.1928146034479141,-4080.873046875,304.1461181640625,0.5955386757850647,0.2576625645160675,0.2592460513114929,293.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.298196017742157,0.050000000745058,0.2999908924102783,291.13348388671875,291.1499938964844,268.5,267.0193176269531,283.0619506835937,293.5440368652344,291.1335144042969,1.0,0.5431109070777893,0.8017633557319641,0.8017633557319641,1.0,1.0,-1.071062684059143,0.4485602080821991,0.6225025057792664,0.2063585370779037,0.0,0.0,0.4013892412185669,409.5097351074219,410.0,0.073008507490158,-8715.17578125,815.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1951839476823806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134240210056305,0.3134287297725677,-4.710658231488196e-06,0.0,0.0001980868837563,0.0,0.0,14.501439094543455,0.0,0.0,0.0,0.3124119639396667,4.0,0.0,1.0
408360,293.1008605957031,297.1499938964844,293.1499938964844,0.0576827004551887,-1522.2818603515625,304.1441650390625,0.3978721499443054,0.0911746174097061,0.0677047818899154,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.2981997728347778,0.050000000745058,0.0632404536008834,293.092529296875,297.1499938964844,293.1499938964844,0.1715982407331466,-2747.510498046875,304.142333984375,0.5743851065635681,0.2336699962615966,0.1745932251214981,293.12176513671875,297.1499938964844,293.1499938964844,0.1932452172040939,-4088.139892578125,304.1460266113281,0.595949649810791,0.2581602334976196,0.2597106993198395,293.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.2981997728347778,0.050000000745058,0.2999854981899261,291.1335754394531,291.1499938964844,268.489990234375,267.0118408203125,283.0564270019531,293.5468444824219,291.13360595703125,1.0,0.5432329773902893,0.8016217947006226,0.8016217947006226,1.0,1.0,-1.0731960535049438,0.4495802819728851,0.6236158013343811,0.2066081911325454,0.0,0.0,0.4024769067764282,409.50341796875,410.0,0.1601330786943435,-8738.705078125,817.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1957461386919021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147061467170715,0.3147108852863312,-4.715085651696427e-06,0.0,0.0001986574352486,0.0,0.0,14.582597732543944,0.0,0.0,0.0,0.3127456307411194,4.0,0.0,1.0
408420,293.0997619628906,297.1499938964844,293.1499938964844,0.0588892139494419,-1542.9161376953125,304.14410400390625,0.400328516960144,0.0926432535052299,0.0686240866780281,293.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.2982073724269867,0.050000000745058,0.0632381662726402,293.09014892578125,297.1499938964844,293.1499938964844,0.1732534915208816,-2768.652587890625,304.1421203613281,0.5761870741844177,0.2356142848730087,0.175942525267601,293.12030029296875,297.1499938964844,293.1499938964844,0.1941238492727279,-4102.9521484375,304.1459045410156,0.5967849493026733,0.2591756880283355,0.2606591880321502,293.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.2982073724269867,0.050000000745058,0.299974650144577,291.1337890625,291.1499938964844,268.4700012207031,266.9967956542969,283.0458984375,293.55291748046875,291.13385009765625,1.0,0.543481171131134,0.8013386726379395,0.8013386726379395,1.0,1.0,-1.077514410018921,0.4516339004039764,0.6258804798126221,0.2071462869644165,0.0,0.0,0.4046217799186706,409.4917297363281,410.0,0.3148682117462158,-8785.744140625,821.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,306.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1968856304883957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172520399093628,0.3172567486763,-4.723952770291362e-06,0.0,0.0001998138905037,0.0,0.0,14.744606971740724,0.0,0.0,0.0,0.3134115934371948,4.0,0.0,1.0
408480,293.0997619628906,297.1499938964844,293.1499938964844,0.0588892139494419,-1542.9161376953125,304.14410400390625,0.400328516960144,0.0926432535052299,0.0686240866780281,293.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.2982073724269867,0.050000000745058,0.0632381662726402,293.09014892578125,297.1499938964844,293.1499938964844,0.1732534915208816,-2768.652587890625,304.1421203613281,0.5761870741844177,0.2356142848730087,0.175942525267601,293.12030029296875,297.1499938964844,293.1499938964844,0.1941238492727279,-4102.9521484375,304.1459045410156,0.5967849493026733,0.2591756880283355,0.2606591880321502,293.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.2982073724269867,0.050000000745058,0.299974650144577,291.1337890625,291.1499938964844,268.4700012207031,266.9967956542969,283.0458984375,293.55291748046875,291.13385009765625,1.0,0.543481171131134,0.8013386726379395,0.8013386726379395,1.0,1.0,-1.077514410018921,0.4516339004039764,0.6258804798126221,0.2071462869644165,0.0,0.0,0.4046217799186706,409.4917297363281,410.0,0.3148682117462158,-8785.744140625,821.6769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,306.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1968856304883957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172520399093628,0.3172567486763,-4.723952770291362e-06,0.0,0.0001998138905037,0.0,0.0,14.744606971740724,0.0,0.0,0.0,0.3134115934371948,4.0,0.0,1.0
408540,293.0987243652344,297.1499938964844,293.1499938964844,0.0601032078266143,-1563.781494140625,304.14404296875,0.4027313888072967,0.0941286832094192,0.0695541501045227,293.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2982150316238403,0.050000000745058,0.0632358565926551,293.0879821777344,297.1499938964844,293.1499938964844,0.1749272346496582,-2789.978271484375,304.1419677734375,0.5779896378517151,0.2375748306512832,0.1773043423891067,293.1188659667969,297.1499938964844,293.1499938964844,0.1950260251760482,-4118.14208984375,304.145751953125,0.5976377725601196,0.2602179944515228,0.2616333365440368,293.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2982150316238403,0.050000000745058,0.2999636828899383,291.1341247558594,291.1499938964844,268.45001220703125,266.98162841796875,283.0360717773437,293.5596923828125,291.1341857910156,1.0,0.5437345504760742,0.8010555505752563,0.8010555505752563,1.0,1.0,-1.0818969011306765,0.4537030756473541,0.6281937956809998,0.2077370733022689,0.0,0.0,0.4067158997058868,409.4812622070313,410.0,0.438068151473999,-8832.6787109375,825.5828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,306.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.169921875,18000.0,0.0,0.0,0.1980387717485427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197597563266754,0.319764494895935,-4.732789875561139e-06,0.0,0.0002009841700782,0.0,0.0,14.905324935913086,0.0,0.0,0.0,0.3140718638896942,4.0,0.0,1.0
408600,293.0987243652344,297.1499938964844,293.1499938964844,0.0601032078266143,-1563.781494140625,304.14404296875,0.4027313888072967,0.0941286832094192,0.0695541501045227,293.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2982150316238403,0.050000000745058,0.0632358565926551,293.0879821777344,297.1499938964844,293.1499938964844,0.1749272346496582,-2789.978271484375,304.1419677734375,0.5779896378517151,0.2375748306512832,0.1773043423891067,293.1188659667969,297.1499938964844,293.1499938964844,0.1950260251760482,-4118.14208984375,304.145751953125,0.5976377725601196,0.2602179944515228,0.2616333365440368,293.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2982150316238403,0.050000000745058,0.2999636828899383,291.1341247558594,291.1499938964844,268.45001220703125,266.98162841796875,283.0360717773437,293.5596923828125,291.1341857910156,1.0,0.5437345504760742,0.8010555505752563,0.8010555505752563,1.0,1.0,-1.0818969011306765,0.4537030756473541,0.6281937956809998,0.2077370733022689,0.0,0.0,0.4067158997058868,409.4812622070313,410.0,0.438068151473999,-8832.6787109375,825.5828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,306.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.169921875,18000.0,0.0,0.0,0.1980387717485427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197597563266754,0.319764494895935,-4.732789875561139e-06,0.0,0.0002009841700782,0.0,0.0,14.905324935913086,0.0,0.0,0.0,0.3140718638896942,4.0,0.0,1.0
408660,293.09771728515625,297.1499938964844,293.1499938964844,0.0613228864967823,-1584.849609375,304.1440124511719,0.4051044583320617,0.0956287905573844,0.0704936385154724,293.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.2982227504253387,0.050000000745058,0.0632335171103477,293.0860290527344,297.1499938964844,293.1499938964844,0.1766133904457092,-2811.410400390625,304.141845703125,0.5797855257987976,0.2395444810390472,0.1786735951900482,293.1175231933594,297.1499938964844,293.1499938964844,0.1959497034549713,-4133.673828125,304.1456298828125,0.5985056161880493,0.261284589767456,0.2626306712627411,293.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.2982227504253387,0.050000000745058,0.2999525964260101,291.134521484375,291.1499938964844,268.42999267578125,266.96630859375,283.0269470214844,293.567138671875,291.13458251953125,1.0,0.5439924001693726,0.80075603723526,0.80075603723526,1.0,1.0,-1.086332082748413,0.4557810127735138,0.6305510997772217,0.2083771973848343,0.0,0.0,0.4087531864643097,409.4718933105469,410.0,0.546522319316864,-8879.4111328125,829.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3828125,18000.0,0.0,0.0,0.1991969347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322220504283905,0.3222252428531647,-4.741554676002124e-06,0.0,0.000202159571927,0.0,0.0,15.06412124633789,0.0,0.0,0.0,0.3147238492965698,4.0,0.0,1.0
408720,293.09771728515625,297.1499938964844,293.1499938964844,0.0613228864967823,-1584.849609375,304.1440124511719,0.4051044583320617,0.0956287905573844,0.0704936385154724,293.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.2982227504253387,0.050000000745058,0.0632335171103477,293.0860290527344,297.1499938964844,293.1499938964844,0.1766133904457092,-2811.410400390625,304.141845703125,0.5797855257987976,0.2395444810390472,0.1786735951900482,293.1175231933594,297.1499938964844,293.1499938964844,0.1959497034549713,-4133.673828125,304.1456298828125,0.5985056161880493,0.261284589767456,0.2626306712627411,293.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.2982227504253387,0.050000000745058,0.2999525964260101,291.134521484375,291.1499938964844,268.42999267578125,266.96630859375,283.0269470214844,293.567138671875,291.13458251953125,1.0,0.5439924001693726,0.80075603723526,0.80075603723526,1.0,1.0,-1.086332082748413,0.4557810127735138,0.6305510997772217,0.2083771973848343,0.0,0.0,0.4087531864643097,409.4718933105469,410.0,0.546522319316864,-8879.4111328125,829.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3828125,18000.0,0.0,0.0,0.1991969347000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322220504283905,0.3222252428531647,-4.741554676002124e-06,0.0,0.000202159571927,0.0,0.0,15.06412124633789,0.0,0.0,0.0,0.3147238492965698,4.0,0.0,1.0
408780,293.0968017578125,297.1499938964844,293.1499938964844,0.0625471994280815,-1606.10400390625,304.1439514160156,0.4074684977531433,0.0971423536539077,0.0714417546987533,293.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.2982305884361267,0.050000000745058,0.0632311552762985,293.08428955078125,297.1499938964844,293.1499938964844,0.1783072650432586,-2832.889404296875,304.1417236328125,0.5815693736076355,0.241518035531044,0.1800463497638702,293.1162109375,297.1499938964844,293.1499938964844,0.1968941539525985,-4149.53564453125,304.1455078125,0.5993872284889221,0.2623743414878845,0.2636500895023346,293.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.2982305884361267,0.050000000745058,0.2999413907527923,291.1349792480469,291.1499938964844,268.4100036621094,266.9508972167969,283.0185241699219,293.5752258300781,291.1350402832031,1.0,0.5442542433738708,0.8004565238952637,0.8004565238952637,1.0,1.0,-1.0908126831054688,0.4578657150268554,0.6329469680786133,0.2090671062469482,0.0,0.0,0.410726398229599,409.4635009765625,410.0,0.6242292523384094,-8925.845703125,833.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671264648437,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.2003522962331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246230185031891,0.3246277570724487,-4.750203515868634e-06,0.0,0.0002033321216003,0.0,0.0,15.220216751098633,0.0,0.0,0.0,0.3153643906116485,4.0,0.0,1.0
408840,293.0968017578125,297.1499938964844,293.1499938964844,0.0625471994280815,-1606.10400390625,304.1439514160156,0.4074684977531433,0.0971423536539077,0.0714417546987533,293.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.2982305884361267,0.050000000745058,0.0632311552762985,293.08428955078125,297.1499938964844,293.1499938964844,0.1783072650432586,-2832.889404296875,304.1417236328125,0.5815693736076355,0.241518035531044,0.1800463497638702,293.1162109375,297.1499938964844,293.1499938964844,0.1968941539525985,-4149.53564453125,304.1455078125,0.5993872284889221,0.2623743414878845,0.2636500895023346,293.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.2982305884361267,0.050000000745058,0.2999413907527923,291.1349792480469,291.1499938964844,268.4100036621094,266.9508972167969,283.0185241699219,293.5752258300781,291.1350402832031,1.0,0.5442542433738708,0.8004565238952637,0.8004565238952637,1.0,1.0,-1.0908126831054688,0.4578657150268554,0.6329469680786133,0.2090671062469482,0.0,0.0,0.410726398229599,409.4635009765625,410.0,0.6242292523384094,-8925.845703125,833.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671264648437,306.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.2003522962331771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246230185031891,0.3246277570724487,-4.750203515868634e-06,0.0,0.0002033321216003,0.0,0.0,15.220216751098633,0.0,0.0,0.0,0.3153643906116485,4.0,0.0,1.0
408900,293.0963439941406,297.1499938964844,293.1499938964844,0.0631610080599784,-1616.800048828125,304.1439514160156,0.4086528718471527,0.0979040637612342,0.0719189569354057,293.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.2982345223426819,0.050000000745058,0.063229963183403,293.08349609375,297.1499938964844,293.1499938964844,0.1791561245918274,-2843.634521484375,304.1416931152344,0.5824555158615112,0.2425051480531692,0.1807331591844558,293.1155700683594,297.1499938964844,293.1499938964844,0.1973743587732315,-4157.59326171875,304.1454467773437,0.5998331308364868,0.2629278898239136,0.2641680836677551,293.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.2982345223426819,0.050000000745058,0.2999357283115387,291.1351928710937,291.1499938964844,268.3999938964844,266.943115234375,283.0145568847656,293.5794982910156,291.1352844238281,1.0,0.544386625289917,0.8003067970275879,0.8003067970275879,1.0,1.0,-1.0930688381195068,0.4589101076126098,0.634158730506897,0.2094305902719497,0.0,0.0,0.4116873443126678,409.4596862792969,410.0,0.6479964852333069,-8948.9267578125,835.5806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,306.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.2009264826774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3257994651794433,0.3258042335510254,-4.754470410262002e-06,0.0,0.0002039148384938,0.0,0.0,15.297033309936523,0.0,0.0,0.0,0.3156794309616089,4.0,0.0,1.0
408960,293.0959167480469,297.1499938964844,293.1499938964844,0.06377574801445,-1627.5391845703125,304.1439208984375,0.4098411798477173,0.0986688211560249,0.0723981112241745,293.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.2982384860515594,0.050000000745058,0.0632287636399269,293.082763671875,297.1499938964844,293.1499938964844,0.1800058782100677,-2854.37841796875,304.14166259765625,0.5833373069763184,0.2434920966625213,0.1814198940992355,293.1149597167969,297.1499938964844,293.1499938964844,0.1978596746921539,-4165.73193359375,304.1454162597656,0.6002820730209351,0.2634870111942291,0.2646913230419159,293.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.2982384860515594,0.050000000745058,0.2999300360679626,291.13543701171875,291.1499938964844,268.3900146484375,266.9353332519531,283.01080322265625,293.5839233398437,291.1355285644531,1.0,0.54451984167099,0.8001478910446167,0.8001478910446167,1.0,1.0,-1.0953344106674194,0.459954559803009,0.6353799104690552,0.2098054140806198,0.0,0.0,0.4126314520835876,409.4560546875,410.0,0.66603684425354,-8971.9072265625,837.6150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660583496094,306.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.001953125,18000.0,0.0,0.0,0.2014972120523452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269593119621277,0.3269640803337097,-4.75869637739379e-06,0.0,0.0002044940629275,0.0,0.0,15.373007774353027,0.0,0.0,0.0,0.3159908950328827,4.0,0.0,1.0
409020,293.0950927734375,297.1499938964844,293.1499938964844,0.0650072172284126,-1649.132080078125,304.1438903808594,0.4122348427772522,0.1002064198255539,0.0733615905046463,293.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.2982465326786041,0.050000000745058,0.0632263422012329,293.0814514160156,297.1499938964844,293.1499938964844,0.1817066818475723,-2875.846435546875,304.1416015625,0.5850866436958313,0.2454634457826614,0.1827921271324157,293.1137390136719,297.1499938964844,293.1499938964844,0.1988443732261657,-4182.22998046875,304.1452941894531,0.6011878848075867,0.2646200358867645,0.2657520174980163,293.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.2982465326786041,0.050000000745058,0.2999185621738434,291.13592529296875,291.1499938964844,268.3699951171875,266.9196472167969,283.00372314453125,293.5932312011719,291.1360168457031,1.0,0.5447885394096375,0.7998300194740295,0.7998300194740295,1.0,1.0,-1.099889874458313,0.4620442986488342,0.6378455758094788,0.2105898559093475,0.0,0.0,0.4144720435142517,409.44927978515625,410.0,0.6843618750572205,-9017.5693359375,841.7124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2026263177394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292318880558014,0.3292366564273834,-4.7670278036093805e-06,0.0,0.0002056399534922,0.0,0.0,15.522558212280272,0.0,0.0,0.0,0.3166037201881408,4.0,0.0,1.0
409080,293.0950927734375,297.1499938964844,293.1499938964844,0.0650072172284126,-1649.132080078125,304.1438903808594,0.4122348427772522,0.1002064198255539,0.0733615905046463,293.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.2982465326786041,0.050000000745058,0.0632263422012329,293.0814514160156,297.1499938964844,293.1499938964844,0.1817066818475723,-2875.846435546875,304.1416015625,0.5850866436958313,0.2454634457826614,0.1827921271324157,293.1137390136719,297.1499938964844,293.1499938964844,0.1988443732261657,-4182.22998046875,304.1452941894531,0.6011878848075867,0.2646200358867645,0.2657520174980163,293.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.2982465326786041,0.050000000745058,0.2999185621738434,291.13592529296875,291.1499938964844,268.3699951171875,266.9196472167969,283.00372314453125,293.5932312011719,291.1360168457031,1.0,0.5447885394096375,0.7998300194740295,0.7998300194740295,1.0,1.0,-1.099889874458313,0.4620442986488342,0.6378455758094788,0.2105898559093475,0.0,0.0,0.4144720435142517,409.44927978515625,410.0,0.6843618750572205,-9017.5693359375,841.7124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8666687011719,306.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2026263177394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292318880558014,0.3292366564273834,-4.7670278036093805e-06,0.0,0.0002056399534922,0.0,0.0,15.522558212280272,0.0,0.0,0.0,0.3166037201881408,4.0,0.0,1.0
409140,293.0943298339844,297.1499938964844,293.1499938964844,0.0662416890263557,-1670.88427734375,304.1438903808594,0.4146611392498016,0.1017551124095916,0.0743321329355239,293.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.2982546389102936,0.050000000745058,0.0632238909602165,293.080322265625,297.1499938964844,293.1499938964844,0.183407112956047,-2897.26220703125,304.1415710449219,0.5868143439292908,0.2474291622638702,0.1841606944799423,293.1125793457031,297.1499938964844,293.1499938964844,0.1998491585254669,-4199.044921875,304.14520263671875,0.602104663848877,0.2657739818096161,0.266832560300827,293.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.2982546389102936,0.050000000745058,0.2999069094657898,291.13641357421875,291.1499938964844,268.3500061035156,266.90380859375,282.9972839355469,293.60308837890625,291.136474609375,1.0,0.5450603365898132,0.7995121479034424,0.7995121479034424,1.0,1.0,-1.1044766902923584,0.4641349911689758,0.6403416395187378,0.2114206999540329,0.0,0.0,0.4162468910217285,409.4432067871094,410.0,0.6651744842529297,-9062.771484375,845.8472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.693359375,18000.0,0.0,0.0,0.2037334591150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314360678195953,0.3314408361911773,-4.775175966642564e-06,0.0,0.0002067635650746,0.0,0.0,15.668492317199709,0.0,0.0,0.0,0.3172012567520141,4.0,0.0,1.0
409200,293.0943298339844,297.1499938964844,293.1499938964844,0.0662416890263557,-1670.88427734375,304.1438903808594,0.4146611392498016,0.1017551124095916,0.0743321329355239,293.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.2982546389102936,0.050000000745058,0.0632238909602165,293.080322265625,297.1499938964844,293.1499938964844,0.183407112956047,-2897.26220703125,304.1415710449219,0.5868143439292908,0.2474291622638702,0.1841606944799423,293.1125793457031,297.1499938964844,293.1499938964844,0.1998491585254669,-4199.044921875,304.14520263671875,0.602104663848877,0.2657739818096161,0.266832560300827,293.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.2982546389102936,0.050000000745058,0.2999069094657898,291.13641357421875,291.1499938964844,268.3500061035156,266.90380859375,282.9972839355469,293.60308837890625,291.136474609375,1.0,0.5450603365898132,0.7995121479034424,0.7995121479034424,1.0,1.0,-1.1044766902923584,0.4641349911689758,0.6403416395187378,0.2114206999540329,0.0,0.0,0.4162468910217285,409.4432067871094,410.0,0.6651744842529297,-9062.771484375,845.8472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,306.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.693359375,18000.0,0.0,0.0,0.2037334591150283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314360678195953,0.3314408361911773,-4.775175966642564e-06,0.0,0.0002067635650746,0.0,0.0,15.668492317199709,0.0,0.0,0.0,0.3172012567520141,4.0,0.0,1.0
409260,293.0935974121094,297.1499938964844,293.1499938964844,0.0674783065915107,-1692.7791748046875,304.14385986328125,0.4171271622180938,0.1033136025071144,0.0753089264035224,293.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2982628941535949,0.050000000745058,0.0632214024662971,293.0793762207031,297.1499938964844,293.1499938964844,0.1851055324077606,-2918.6064453125,304.1415405273437,0.5885187983512878,0.2493870854377746,0.1855242103338241,293.1114807128906,297.1499938964844,293.1499938964844,0.200872540473938,-4216.15087890625,304.14508056640625,0.6030305624008179,0.266946792602539,0.2679310739040375,293.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2982628941535949,0.050000000745058,0.2998951077461242,291.1368713378906,291.1499938964844,268.3299865722656,266.8878173828125,282.9914855957031,293.61346435546875,291.1369323730469,1.0,0.5453348159790039,0.7991827130317688,0.7991827130317688,1.0,1.0,-1.109089493751526,0.4662235975265503,0.6428658962249756,0.2122946977615356,0.0,0.0,0.4179641008377075,409.4376831054688,410.0,0.6311743259429932,-9107.5205078125,850.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722839355469,306.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.015625,18000.0,0.0,0.0,0.2048163115978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335803151130676,0.333585113286972,-4.783158146892674e-06,0.0,0.0002078625257126,0.0,0.0,15.81127643585205,0.0,0.0,0.0,0.317785382270813,4.0,0.0,1.0
409320,293.0935974121094,297.1499938964844,293.1499938964844,0.0674783065915107,-1692.7791748046875,304.14385986328125,0.4171271622180938,0.1033136025071144,0.0753089264035224,293.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2982628941535949,0.050000000745058,0.0632214024662971,293.0793762207031,297.1499938964844,293.1499938964844,0.1851055324077606,-2918.6064453125,304.1415405273437,0.5885187983512878,0.2493870854377746,0.1855242103338241,293.1114807128906,297.1499938964844,293.1499938964844,0.200872540473938,-4216.15087890625,304.14508056640625,0.6030305624008179,0.266946792602539,0.2679310739040375,293.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2982628941535949,0.050000000745058,0.2998951077461242,291.1368713378906,291.1499938964844,268.3299865722656,266.8878173828125,282.9914855957031,293.61346435546875,291.1369323730469,1.0,0.5453348159790039,0.7991827130317688,0.7991827130317688,1.0,1.0,-1.109089493751526,0.4662235975265503,0.6428658962249756,0.2122946977615356,0.0,0.0,0.4179641008377075,409.4376831054688,410.0,0.6311743259429932,-9107.5205078125,850.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722839355469,306.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.015625,18000.0,0.0,0.0,0.2048163115978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335803151130676,0.333585113286972,-4.783158146892674e-06,0.0,0.0002078625257126,0.0,0.0,15.81127643585205,0.0,0.0,0.0,0.317785382270813,4.0,0.0,1.0
409380,293.0929260253906,297.1499938964844,293.1499938964844,0.0687165856361389,-1714.806396484375,304.1438293457031,0.4196382164955139,0.1048811078071594,0.0762914568185806,293.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.2982712388038635,0.050000000745058,0.0632188767194747,293.07861328125,297.1499938964844,293.1499938964844,0.1867999583482742,-2939.85498046875,304.1415405273437,0.5901980996131897,0.2513350248336792,0.1868810951709747,293.1104431152344,297.1499938964844,293.1499938964844,0.2019137591123581,-4233.53515625,304.1449890136719,0.6039644479751587,0.2681374251842499,0.2690466046333313,293.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.2982712388038635,0.050000000745058,0.2998831272125244,291.1372985839844,291.1499938964844,268.3099975585937,266.8717041015625,282.9862365722656,293.62432861328125,291.1373596191406,1.0,0.5456116795539856,0.7988532185554504,0.7988532185554504,1.0,1.0,-1.1137243509292605,0.4683098793029785,0.6454145312309265,0.2132109403610229,0.0,0.0,0.419628769159317,409.43267822265625,410.0,0.5808869004249573,-9151.7978515625,854.2107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2058730721473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356693089008331,0.3356741070747375,-4.790986622538185e-06,0.0,0.000208935001865,0.0,0.0,15.95115852355957,0.0,0.0,0.0,0.3183571696281433,4.0,0.0,1.0
409440,293.0929260253906,297.1499938964844,293.1499938964844,0.0687165856361389,-1714.806396484375,304.1438293457031,0.4196382164955139,0.1048811078071594,0.0762914568185806,293.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.2982712388038635,0.050000000745058,0.0632188767194747,293.07861328125,297.1499938964844,293.1499938964844,0.1867999583482742,-2939.85498046875,304.1415405273437,0.5901980996131897,0.2513350248336792,0.1868810951709747,293.1104431152344,297.1499938964844,293.1499938964844,0.2019137591123581,-4233.53515625,304.1449890136719,0.6039644479751587,0.2681374251842499,0.2690466046333313,293.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.2982712388038635,0.050000000745058,0.2998831272125244,291.1372985839844,291.1499938964844,268.3099975585937,266.8717041015625,282.9862365722656,293.62432861328125,291.1373596191406,1.0,0.5456116795539856,0.7988532185554504,0.7988532185554504,1.0,1.0,-1.1137243509292605,0.4683098793029785,0.6454145312309265,0.2132109403610229,0.0,0.0,0.419628769159317,409.43267822265625,410.0,0.5808869004249573,-9151.7978515625,854.2107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,306.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2058730721473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356693089008331,0.3356741070747375,-4.790986622538185e-06,0.0,0.000208935001865,0.0,0.0,15.95115852355957,0.0,0.0,0.0,0.3183571696281433,4.0,0.0,1.0
409500,293.09259033203125,297.1499938964844,293.1499938964844,0.0693364068865776,-1725.8704833984375,304.1438293457031,0.4209121763706207,0.1056682914495468,0.0767849013209343,293.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.2982754707336426,0.050000000745058,0.0632176026701927,293.0782775878906,297.1499938964844,293.1499938964844,0.1876449137926101,-2950.43408203125,304.1415405273437,0.5910274982452393,0.252304345369339,0.1875563412904739,293.10992431640625,297.1499938964844,293.1499938964844,0.202441394329071,-4242.3369140625,304.1449584960937,0.6044344305992126,0.268739640712738,0.2696109414100647,293.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.2982754707336426,0.050000000745058,0.2998771071434021,291.1374816894531,291.1499938964844,268.29998779296875,266.86358642578125,282.9838256835937,293.62994384765625,291.1375427246094,1.0,0.5457509756088257,0.7986884713172913,0.7986884713172913,1.0,1.0,-1.1160497665405271,0.4693520069122314,0.6466977596282959,0.2136847674846649,0.0,0.0,0.4204421937465668,409.4303894042969,410.0,0.5500069856643677,-9173.7451171875,856.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,306.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.451171875,18000.0,0.0,0.0,0.2063906192779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366935849189758,0.3366983830928802,-4.794845153810456e-06,0.0,0.0002094602386932,0.0,0.0,16.020030975341797,0.0,0.0,0.0,0.3186384439468384,4.0,0.0,1.0
