time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.09228515625,297.1499938964844,293.1499938964844,0.0699565187096595,-1736.9638671875,304.1438293457031,0.4221984148025512,0.1064573675394058,0.0772795528173446,293.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.2982797026634216,0.050000000745058,0.06321632117033,293.0779724121094,297.1499938964844,293.1499938964844,0.1884884685277938,-2960.985107421875,304.1415405273437,0.5918503999710083,0.2532708644866943,0.1882296651601791,293.10943603515625,297.1499938964844,293.1499938964844,0.2029730081558227,-4251.19970703125,304.1448974609375,0.604905903339386,0.2693457305431366,0.2701789736747741,293.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.2982797026634216,0.050000000745058,0.299871027469635,291.1376647949219,291.1499938964844,268.2900085449219,266.8554382324219,282.9815673828125,293.6356811523437,291.1377258300781,1.0,0.545890748500824,0.7985170483589172,0.7985170483589172,1.0,1.0,-1.1183788776397705,0.4703925848007202,0.6479862928390503,0.2141671329736709,0.0,0.0,0.4212457835674286,409.4281921386719,410.0,0.5185450911521912,-9195.5771484375,858.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,306.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.2069018930196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377075493335724,0.3377123475074768,-4.798672762262868e-06,0.0,0.0002099791308864,0.0,0.0,16.088382720947266,0.0,0.0,0.0,0.3189175724983215,4.0,0.0,1.0
409620,293.0916748046875,297.1499938964844,293.1499938964844,0.0711970999836921,-1759.2298583984375,304.1438293457031,0.4248082339763641,0.1080408617854118,0.0782722830772399,293.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2982882857322693,0.050000000745058,0.0632137358188629,293.0775146484375,297.1499938964844,293.1499938964844,0.1901703923940658,-2981.98974609375,304.1415710449219,0.5934757590293884,0.2551938891410827,0.1895696371793747,293.10845947265625,297.1499938964844,293.1499938964844,0.2040478587150573,-4269.10302734375,304.1448059082031,0.6058527827262878,0.2705691158771515,0.2713257074356079,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2982882857322693,0.050000000745058,0.2998587489128113,291.1379699707031,291.1499938964844,268.2699890136719,266.8390197753906,282.9774169921875,293.6474914550781,291.1380310058594,1.0,0.5461717844009399,0.798174262046814,0.798174262046814,1.0,1.0,-1.1230480670928955,0.4724701046943664,0.6505779027938843,0.2151603698730468,0.0,0.0,0.4228247106075287,409.4240417480469,410.0,0.4599110186100006,-9238.8984375,862.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,306.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.2079058587551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397068977355957,0.3397116959095001,-4.806254764844198e-06,0.0,0.000210998012335,0.0,0.0,16.223690032958984,0.0,0.0,0.0,0.3194696605205536,4.0,0.0,1.0
409680,293.0916748046875,297.1499938964844,293.1499938964844,0.0711970999836921,-1759.2298583984375,304.1438293457031,0.4248082339763641,0.1080408617854118,0.0782722830772399,293.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2982882857322693,0.050000000745058,0.0632137358188629,293.0775146484375,297.1499938964844,293.1499938964844,0.1901703923940658,-2981.98974609375,304.1415710449219,0.5934757590293884,0.2551938891410827,0.1895696371793747,293.10845947265625,297.1499938964844,293.1499938964844,0.2040478587150573,-4269.10302734375,304.1448059082031,0.6058527827262878,0.2705691158771515,0.2713257074356079,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2982882857322693,0.050000000745058,0.2998587489128113,291.1379699707031,291.1499938964844,268.2699890136719,266.8390197753906,282.9774169921875,293.6474914550781,291.1380310058594,1.0,0.5461717844009399,0.798174262046814,0.798174262046814,1.0,1.0,-1.1230480670928955,0.4724701046943664,0.6505779027938843,0.2151603698730468,0.0,0.0,0.4228247106075287,409.4240417480469,410.0,0.4599110186100006,-9238.8984375,862.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,306.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.2079058587551117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397068977355957,0.3397116959095001,-4.806254764844198e-06,0.0,0.000210998012335,0.0,0.0,16.223690032958984,0.0,0.0,0.0,0.3194696605205536,4.0,0.0,1.0
409740,293.09112548828125,297.1499938964844,293.1499938964844,0.0724386647343635,-1781.6077880859375,304.143798828125,0.4274691641330719,0.1096317842602729,0.0792697295546531,293.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.2982969284057617,0.050000000745058,0.0632111206650734,293.0771484375,297.1499938964844,293.1499938964844,0.1918431371450424,-3002.83740234375,304.1416015625,0.5950717329978943,0.2571014761924743,0.1908988207578659,293.1075439453125,297.1499938964844,293.1499938964844,0.2051393389701843,-4287.26171875,304.14471435546875,0.6068053245544434,0.2718084454536438,0.2724876403808594,293.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.2982969284057617,0.050000000745058,0.2998463213443756,291.1382751464844,291.1499938964844,268.25,266.82244873046875,282.9737854003906,293.6597595214844,291.1383056640625,1.0,0.546454668045044,0.7978314757347107,0.7978314757347107,1.0,1.0,-1.127730369567871,0.4745430052280426,0.6531873345375061,0.2161897718906402,0.0,0.0,0.4243679344654083,409.4203796386719,410.0,0.3905777931213379,-9281.7041015625,866.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,306.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.2088835388422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416686654090881,0.3416734933853149,-4.8137376325030345e-06,0.0,0.0002119902346748,0.0,0.0,16.357147216796875,0.0,0.0,0.0,0.3200137019157409,4.0,0.0,1.0
409800,293.09112548828125,297.1499938964844,293.1499938964844,0.0724386647343635,-1781.6077880859375,304.143798828125,0.4274691641330719,0.1096317842602729,0.0792697295546531,293.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.2982969284057617,0.050000000745058,0.0632111206650734,293.0771484375,297.1499938964844,293.1499938964844,0.1918431371450424,-3002.83740234375,304.1416015625,0.5950717329978943,0.2571014761924743,0.1908988207578659,293.1075439453125,297.1499938964844,293.1499938964844,0.2051393389701843,-4287.26171875,304.14471435546875,0.6068053245544434,0.2718084454536438,0.2724876403808594,293.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.2982969284057617,0.050000000745058,0.2998463213443756,291.1382751464844,291.1499938964844,268.25,266.82244873046875,282.9737854003906,293.6597595214844,291.1383056640625,1.0,0.546454668045044,0.7978314757347107,0.7978314757347107,1.0,1.0,-1.127730369567871,0.4745430052280426,0.6531873345375061,0.2161897718906402,0.0,0.0,0.4243679344654083,409.4203796386719,410.0,0.3905777931213379,-9281.7041015625,866.9458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,306.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.2088835388422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416686654090881,0.3416734933853149,-4.8137376325030345e-06,0.0,0.0002119902346748,0.0,0.0,16.357147216796875,0.0,0.0,0.0,0.3200137019157409,4.0,0.0,1.0
409860,293.0906066894531,297.1499938964844,293.1499938964844,0.0736804157495498,-1804.0787353515625,304.143798828125,0.4301792979240417,0.1112288758158683,0.0802710950374603,293.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.2983057200908661,0.050000000745058,0.0632084682583808,293.0769348144531,297.1499938964844,293.1499938964844,0.1935070902109146,-3023.534423828125,304.1416320800781,0.5966394543647766,0.2589940428733825,0.1922177672386169,293.106689453125,297.1499938964844,293.1499938964844,0.2062451541423797,-4305.63671875,304.1446533203125,0.607761561870575,0.2730611860752105,0.2736624181270599,293.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.2983057200908661,0.050000000745058,0.2998337745666504,291.13848876953125,291.1499938964844,268.2300109863281,266.80572509765625,282.9706420898437,293.6723937988281,291.1385498046875,1.0,0.5467391014099121,0.7974734902381897,0.7974734902381897,1.0,1.0,-1.1324223279953003,0.4766088426113128,0.655813455581665,0.2172514200210571,0.0,0.0,0.4258847534656524,409.4170227050781,410.0,0.3325883746147156,-9324.0595703125,871.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.07421875,18000.0,0.0,0.0,0.2098394781351089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436048030853271,0.3436096310615539,-4.8211595640168525e-06,0.0,0.0002129603963112,0.0,0.0,16.48951530456543,0.0,0.0,0.0,0.3205527663230896,4.0,0.0,1.0
409920,293.0906066894531,297.1499938964844,293.1499938964844,0.0736804157495498,-1804.0787353515625,304.143798828125,0.4301792979240417,0.1112288758158683,0.0802710950374603,293.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.2983057200908661,0.050000000745058,0.0632084682583808,293.0769348144531,297.1499938964844,293.1499938964844,0.1935070902109146,-3023.534423828125,304.1416320800781,0.5966394543647766,0.2589940428733825,0.1922177672386169,293.106689453125,297.1499938964844,293.1499938964844,0.2062451541423797,-4305.63671875,304.1446533203125,0.607761561870575,0.2730611860752105,0.2736624181270599,293.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.2983057200908661,0.050000000745058,0.2998337745666504,291.13848876953125,291.1499938964844,268.2300109863281,266.80572509765625,282.9706420898437,293.6723937988281,291.1385498046875,1.0,0.5467391014099121,0.7974734902381897,0.7974734902381897,1.0,1.0,-1.1324223279953003,0.4766088426113128,0.655813455581665,0.2172514200210571,0.0,0.0,0.4258847534656524,409.4170227050781,410.0,0.3325883746147156,-9324.0595703125,871.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.07421875,18000.0,0.0,0.0,0.2098394781351089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436048030853271,0.3436096310615539,-4.8211595640168525e-06,0.0,0.0002129603963112,0.0,0.0,16.48951530456543,0.0,0.0,0.0,0.3205527663230896,4.0,0.0,1.0
409980,293.0901184082031,297.1499938964844,293.1499938964844,0.0749227479100227,-1826.6458740234373,304.143798828125,0.4329382479190826,0.1128325089812278,0.081276535987854,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.2983145713806152,0.050000000745058,0.0632057934999466,293.0768127441406,297.1499938964844,293.1499938964844,0.1951598674058914,-3044.05224609375,304.14166259765625,0.5981771349906921,0.2608692944049835,0.1935246884822845,293.1058654785156,297.1499938964844,293.1499938964844,0.2073652744293213,-4324.2265625,304.1445617675781,0.608721137046814,0.2743273973464966,0.2748500406742096,293.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.2983145713806152,0.050000000745058,0.2998210787773132,291.1387023925781,291.1499938964844,268.2099914550781,266.7888488769531,282.9679260253906,293.6854553222656,291.13873291015625,1.0,0.5470250248908997,0.7971155047416687,0.7971155047416687,1.0,1.0,-1.1371221542358398,0.4786688089370727,0.6584533452987671,0.2183448821306228,0.0,0.0,0.4273773431777954,409.4140625,410.0,0.2750213146209717,-9365.931640625,875.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,306.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.2107748091220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455178141593933,0.3455226421356201,-4.828536020795582e-06,0.0,0.0002139096322935,0.0,0.0,16.620967864990234,0.0,0.0,0.0,0.3210876286029815,4.0,0.0,1.0
410040,293.0901184082031,297.1499938964844,293.1499938964844,0.0749227479100227,-1826.6458740234373,304.143798828125,0.4329382479190826,0.1128325089812278,0.081276535987854,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.2983145713806152,0.050000000745058,0.0632057934999466,293.0768127441406,297.1499938964844,293.1499938964844,0.1951598674058914,-3044.05224609375,304.14166259765625,0.5981771349906921,0.2608692944049835,0.1935246884822845,293.1058654785156,297.1499938964844,293.1499938964844,0.2073652744293213,-4324.2265625,304.1445617675781,0.608721137046814,0.2743273973464966,0.2748500406742096,293.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.2983145713806152,0.050000000745058,0.2998210787773132,291.1387023925781,291.1499938964844,268.2099914550781,266.7888488769531,282.9679260253906,293.6854553222656,291.13873291015625,1.0,0.5470250248908997,0.7971155047416687,0.7971155047416687,1.0,1.0,-1.1371221542358398,0.4786688089370727,0.6584533452987671,0.2183448821306228,0.0,0.0,0.4273773431777954,409.4140625,410.0,0.2750213146209717,-9365.931640625,875.5311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,306.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.169921875,18000.0,0.0,0.0,0.2107748091220855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455178141593933,0.3455226421356201,-4.828536020795582e-06,0.0,0.0002139096322935,0.0,0.0,16.620967864990234,0.0,0.0,0.0,0.3210876286029815,4.0,0.0,1.0
410100,293.08990478515625,297.1499938964844,293.1499938964844,0.075544074177742,-1837.9630126953125,304.143798828125,0.4343352317810058,0.1136365309357643,0.0817806720733642,293.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.2983190417289734,0.050000000745058,0.0632044449448585,293.0767822265625,297.1499938964844,293.1499938964844,0.1959821134805679,-3054.24462890625,304.1416931152344,0.5989349484443665,0.2618004381656647,0.1941736787557602,293.10546875,297.1499938964844,293.1499938964844,0.207930326461792,-4333.59521484375,304.14453125,0.6092018485069275,0.2749650478363037,0.275448203086853,293.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.2983190417289734,0.050000000745058,0.2998146712779999,291.1387634277344,291.1499938964844,268.20001220703125,266.78033447265625,282.9667358398437,293.6921081542969,291.1387939453125,1.0,0.547168493270874,0.796936571598053,0.796936571598053,1.0,1.0,-1.1394742727279663,0.4796964526176452,0.659777820110321,0.218902975320816,0.0,0.0,0.428116887807846,409.4126586914063,410.0,0.2464220821857452,-9386.7060546875,877.6869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073486328125,306.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.211235910654068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464682400226593,0.3464730679988861,-4.832214017369552e-06,0.0,0.0002143776073353,0.0,0.0,16.68651580810547,0.0,0.0,0.0,0.3213541209697723,4.0,0.0,1.0
410160,293.08966064453125,297.1499938964844,293.1499938964844,0.0761653631925582,-1849.299072265625,304.143798828125,0.4357431530952453,0.1144417822360992,0.0822855979204177,293.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2983235418796539,0.050000000745058,0.0632030889391899,293.0767822265625,297.1499938964844,293.1499938964844,0.1968015879392624,-3064.393310546875,304.1416931152344,0.5996854901313782,0.2627273499965668,0.1948197782039642,293.1050720214844,297.1499938964844,293.1499938964844,0.2084982544183731,-4343.005859375,304.1445007324219,0.6096827387809753,0.2756053507328033,0.2760488986968994,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2983235418796539,0.050000000745058,0.2998082637786865,291.13885498046875,291.1499938964844,268.19000244140625,266.7718200683594,282.9656677246094,293.6988525390625,291.1388854980469,1.0,0.5473122596740723,0.7967504858970642,0.7967504858970642,1.0,1.0,-1.1418272256851196,0.480721652507782,0.6611055731773376,0.2194675803184509,0.0,0.0,0.4288526177406311,409.4113159179688,410.0,0.2255301773548126,-9407.3779296875,879.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,306.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21484375,18000.0,0.0,0.0,0.2116934061050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474159240722656,0.3474207520484924,-4.83589110444882e-06,0.0,0.0002148418861906,0.0,0.0,16.752037048339844,0.0,0.0,0.0,0.321620374917984,4.0,0.0,1.0
410220,293.0892639160156,297.1499938964844,293.1499938964844,0.0774077549576759,-1872.0238037109373,304.143798828125,0.4385904371738434,0.116055890917778,0.083297774195671,293.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.2983325719833374,0.050000000745058,0.0632003620266914,293.0768737792969,297.1499938964844,293.1499938964844,0.1984307020902633,-3084.53955078125,304.1417541503906,0.6011640429496765,0.2645669877529144,0.1961021721363067,293.1043395996094,297.1499938964844,293.1499938964844,0.2096427083015442,-4361.95166015625,304.1444091796875,0.6106452941894531,0.2768938839435577,0.2772579789161682,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.2983325719833374,0.050000000745058,0.2997953295707702,291.13897705078125,291.1499938964844,268.1700134277344,266.7546081542969,282.9638061523437,293.7126159667969,291.1390075683594,1.0,0.5476006269454956,0.7963783144950867,0.7963783144950867,1.0,1.0,-1.1465345621109009,0.482766330242157,0.6637682318687439,0.2206175178289413,0.0,0.0,0.4303110837936401,409.408935546875,410.0,0.1951614618301391,-9448.3857421875,884.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,306.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.2125981003046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493014872074127,0.3493063449859619,-4.843242095375899e-06,0.0,0.000215760039282,0.0,0.0,16.882902145385742,0.0,0.0,0.0,0.322151780128479,4.0,0.0,1.0
410280,293.0892639160156,297.1499938964844,293.1499938964844,0.0774077549576759,-1872.0238037109373,304.143798828125,0.4385904371738434,0.116055890917778,0.083297774195671,293.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.2983325719833374,0.050000000745058,0.0632003620266914,293.0768737792969,297.1499938964844,293.1499938964844,0.1984307020902633,-3084.53955078125,304.1417541503906,0.6011640429496765,0.2645669877529144,0.1961021721363067,293.1043395996094,297.1499938964844,293.1499938964844,0.2096427083015442,-4361.95166015625,304.1444091796875,0.6106452941894531,0.2768938839435577,0.2772579789161682,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.2983325719833374,0.050000000745058,0.2997953295707702,291.13897705078125,291.1499938964844,268.1700134277344,266.7546081542969,282.9638061523437,293.7126159667969,291.1390075683594,1.0,0.5476006269454956,0.7963783144950867,0.7963783144950867,1.0,1.0,-1.1465345621109009,0.482766330242157,0.6637682318687439,0.2206175178289413,0.0,0.0,0.4303110837936401,409.408935546875,410.0,0.1951614618301391,-9448.3857421875,884.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,306.44921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.2125981003046035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493014872074127,0.3493063449859619,-4.843242095375899e-06,0.0,0.000215760039282,0.0,0.0,16.882902145385742,0.0,0.0,0.0,0.322151780128479,4.0,0.0,1.0
410340,293.0888671875,297.1499938964844,293.1499938964844,0.0786499679088592,-1894.815673828125,304.143798828125,0.4414766728878021,0.1176744773983955,0.0843128189444542,293.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.298341691493988,0.050000000745058,0.0631976127624511,293.0770263671875,297.1499938964844,293.1499938964844,0.2000458836555481,-3104.475830078125,304.1418151855469,0.6026119589805603,0.2663868069648742,0.1973708271980285,293.1036376953125,297.1499938964844,293.1499938964844,0.210798367857933,-4381.05908203125,304.14434814453125,0.611607015132904,0.2781926095485687,0.2784767746925354,293.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.298341691493988,0.050000000745058,0.2997822761535644,291.1390991210937,291.1499938964844,268.1499938964844,266.7372131347656,282.9623107910156,293.7266845703125,291.1391296386719,1.0,0.5478899478912354,0.7960061430931091,0.7960061430931091,1.0,1.0,-1.151241898536682,0.4848029911518097,0.66643887758255,0.2217940390110016,0.0,0.0,0.4317552745342254,409.4068908691406,410.0,0.1651590466499328,-9488.94921875,888.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,306.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.2134909778833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511761128902435,0.3511809706687927,-4.850592631555628e-06,0.0,0.0002166662015952,0.0,0.0,17.01365852355957,0.0,0.0,0.0,0.3226822316646576,4.0,0.0,1.0
410400,293.0888671875,297.1499938964844,293.1499938964844,0.0786499679088592,-1894.815673828125,304.143798828125,0.4414766728878021,0.1176744773983955,0.0843128189444542,293.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.298341691493988,0.050000000745058,0.0631976127624511,293.0770263671875,297.1499938964844,293.1499938964844,0.2000458836555481,-3104.475830078125,304.1418151855469,0.6026119589805603,0.2663868069648742,0.1973708271980285,293.1036376953125,297.1499938964844,293.1499938964844,0.210798367857933,-4381.05908203125,304.14434814453125,0.611607015132904,0.2781926095485687,0.2784767746925354,293.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.298341691493988,0.050000000745058,0.2997822761535644,291.1390991210937,291.1499938964844,268.1499938964844,266.7372131347656,282.9623107910156,293.7266845703125,291.1391296386719,1.0,0.5478899478912354,0.7960061430931091,0.7960061430931091,1.0,1.0,-1.151241898536682,0.4848029911518097,0.66643887758255,0.2217940390110016,0.0,0.0,0.4317552745342254,409.4068908691406,410.0,0.1651590466499328,-9488.94921875,888.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,306.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.2134909778833389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511761128902435,0.3511809706687927,-4.850592631555628e-06,0.0,0.0002166662015952,0.0,0.0,17.01365852355957,0.0,0.0,0.0,0.3226822316646576,4.0,0.0,1.0
410460,293.0885009765625,297.1499938964844,293.1499938964844,0.0798917636275291,-1917.664794921875,304.143798828125,0.4443977177143097,0.1192968860268592,0.0853303223848342,293.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983508706092834,0.050000000745058,0.0631948485970497,293.0772705078125,297.1499938964844,293.1499938964844,0.2016471922397613,-3124.20458984375,304.1418762207031,0.6040301322937012,0.2681882977485657,0.1986260414123535,293.1029663085937,297.1499938964844,293.1499938964844,0.2119642943143844,-4400.31103515625,304.144287109375,0.6125611662864685,0.2795006036758423,0.2797044515609741,293.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983508706092834,0.050000000745058,0.2997691333293915,291.13922119140625,291.1499938964844,268.1300048828125,266.7196350097656,282.9611511230469,293.7410888671875,291.13922119140625,1.0,0.5481801629066467,0.7956210970878601,0.7956210970878601,1.0,1.0,-1.1559476852416992,0.4868322908878326,0.669115424156189,0.2229881435632705,0.0,0.0,0.4331869184970855,409.4051208496094,410.0,0.1385730952024459,-9529.1103515625,892.8504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,306.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2734375,18000.0,0.0,0.0,0.2143745720386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530426621437073,0.3530475199222564,-4.857954536419129e-06,0.0,0.0002175629342673,0.0,0.0,17.144506454467773,0.0,0.0,0.0,0.3232125043869018,4.0,0.0,1.0
410520,293.0885009765625,297.1499938964844,293.1499938964844,0.0798917636275291,-1917.664794921875,304.143798828125,0.4443977177143097,0.1192968860268592,0.0853303223848342,293.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983508706092834,0.050000000745058,0.0631948485970497,293.0772705078125,297.1499938964844,293.1499938964844,0.2016471922397613,-3124.20458984375,304.1418762207031,0.6040301322937012,0.2681882977485657,0.1986260414123535,293.1029663085937,297.1499938964844,293.1499938964844,0.2119642943143844,-4400.31103515625,304.144287109375,0.6125611662864685,0.2795006036758423,0.2797044515609741,293.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983508706092834,0.050000000745058,0.2997691333293915,291.13922119140625,291.1499938964844,268.1300048828125,266.7196350097656,282.9611511230469,293.7410888671875,291.13922119140625,1.0,0.5481801629066467,0.7956210970878601,0.7956210970878601,1.0,1.0,-1.1559476852416992,0.4868322908878326,0.669115424156189,0.2229881435632705,0.0,0.0,0.4331869184970855,409.4051208496094,410.0,0.1385730952024459,-9529.1103515625,892.8504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,306.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2734375,18000.0,0.0,0.0,0.2143745720386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530426621437073,0.3530475199222564,-4.857954536419129e-06,0.0,0.0002175629342673,0.0,0.0,17.144506454467773,0.0,0.0,0.0,0.3232125043869018,4.0,0.0,1.0
410580,293.0881652832031,297.1499938964844,293.1499938964844,0.0811331793665885,-1940.5662841796875,304.143798828125,0.4473491907119751,0.1209224686026573,0.0863498821854591,293.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.298360139131546,0.050000000745058,0.0631920546293258,293.0775146484375,297.1499938964844,293.1499938964844,0.2032399177551269,-3143.79443359375,304.1419372558594,0.6054235696792603,0.2699778974056244,0.1998718529939651,293.10235595703125,297.1499938964844,293.1499938964844,0.2131404876708984,-4419.708984375,304.14422607421875,0.6135070323944092,0.2808172702789306,0.2809403538703918,293.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.298360139131546,0.050000000745058,0.2997559010982513,291.1392822265625,291.1499938964844,268.1099853515625,266.7018127441406,282.9601745605469,293.7556457519531,291.1392822265625,1.0,0.548471212387085,0.7952360510826111,0.7952360510826111,1.0,1.0,-1.1606556177139282,0.4888599514961242,0.671795666217804,0.2241936326026916,0.0,0.0,0.4346134066581726,409.40325927734375,410.0,0.0783403366804122,-9568.9951171875,897.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,306.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.22265625,18000.0,0.0,0.0,0.2152512520551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549073040485382,0.3549121618270874,-4.865342816628981e-06,0.0,0.0002184526529163,0.0,0.0,17.275842666625977,0.0,0.0,0.0,0.3237442672252655,4.0,0.0,1.0
410640,293.0881652832031,297.1499938964844,293.1499938964844,0.0811331793665885,-1940.5662841796875,304.143798828125,0.4473491907119751,0.1209224686026573,0.0863498821854591,293.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.298360139131546,0.050000000745058,0.0631920546293258,293.0775146484375,297.1499938964844,293.1499938964844,0.2032399177551269,-3143.79443359375,304.1419372558594,0.6054235696792603,0.2699778974056244,0.1998718529939651,293.10235595703125,297.1499938964844,293.1499938964844,0.2131404876708984,-4419.708984375,304.14422607421875,0.6135070323944092,0.2808172702789306,0.2809403538703918,293.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.298360139131546,0.050000000745058,0.2997559010982513,291.1392822265625,291.1499938964844,268.1099853515625,266.7018127441406,282.9601745605469,293.7556457519531,291.1392822265625,1.0,0.548471212387085,0.7952360510826111,0.7952360510826111,1.0,1.0,-1.1606556177139282,0.4888599514961242,0.671795666217804,0.2241936326026916,0.0,0.0,0.4346134066581726,409.40325927734375,410.0,0.0783403366804122,-9568.9951171875,897.2040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,306.4805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.22265625,18000.0,0.0,0.0,0.2152512520551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549073040485382,0.3549121618270874,-4.865342816628981e-06,0.0,0.0002184526529163,0.0,0.0,17.275842666625977,0.0,0.0,0.0,0.3237442672252655,4.0,0.0,1.0
410700,293.0880126953125,297.1499938964844,293.1499938964844,0.0817537084221839,-1952.0343017578125,304.143798828125,0.4488349556922912,0.1217362731695175,0.0868603140115737,293.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2983648180961609,0.050000000745058,0.063190646469593,293.0776672363281,297.1499938964844,293.1499938964844,0.2040344476699829,-3153.55517578125,304.1419372558594,0.6061123609542847,0.2708706557750702,0.2004923820495605,293.1020812988281,297.1499938964844,293.1499938964844,0.2137320786714553,-4429.4560546875,304.1441955566406,0.6139768362045288,0.2814776003360748,0.281561017036438,293.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2983648180961609,0.050000000745058,0.2997492253780365,291.1392822265625,291.1499938964844,268.1000061035156,266.6928405761719,282.9597473144531,293.76300048828125,291.1392822265625,1.0,0.5486171245574951,0.7950435280799866,0.7950435280799866,1.0,1.0,-1.1630109548568726,0.4898735880851745,0.673137366771698,0.2248004227876663,0.0,0.0,0.4353270828723907,409.40228271484375,410.0,0.0488113462924957,-9588.8798828125,899.3853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,306.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.2156877666711807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558425605297088,0.355847418308258,-4.869059921475127e-06,0.0,0.0002188956568716,0.0,0.0,17.341951370239258,0.0,0.0,0.0,0.3240116834640503,4.0,0.0,1.0
410760,293.0878601074219,297.1499938964844,293.1499938964844,0.082374095916748,-1963.5123291015625,304.143798828125,0.4503266811370849,0.1225506588816642,0.0873711183667182,293.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2983695268630981,0.050000000745058,0.0631892308592796,293.0775146484375,297.1499938964844,293.1499938964844,0.2048452049493789,-3163.514404296875,304.1419372558594,0.6068118810653687,0.2718119025230407,0.2011259496212005,293.1019592285156,297.1499938964844,293.1499938964844,0.2143145054578781,-4439.0400390625,304.1441955566406,0.6144351959228516,0.2821066379547119,0.2821704745292663,293.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2983695268630981,0.050000000745058,0.2997424900531769,291.1392822265625,291.1499938964844,268.0899963378906,266.68377685546875,282.95928955078125,293.770263671875,291.1392822265625,1.0,0.5487633347511292,0.7948443293571472,0.7948443293571472,1.0,1.0,-1.165369153022766,0.4908873736858368,0.6744817495346069,0.2254094928503036,0.0,0.0,0.4360418915748596,409.401123046875,410.0,0.0103765949606895,-9608.763671875,901.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.109375,18000.0,0.0,0.0,0.2161235213279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567807376384735,0.3567856252193451,-4.872797944699414e-06,0.0,0.0002193379041273,0.0,0.0,17.408428192138672,0.0,0.0,0.0,0.3242804408073425,4.0,0.0,1.0
410820,293.0875244140625,297.1499938964844,293.1499938964844,0.0836171731352806,-1986.547119140625,304.143798828125,0.4533317685127258,0.1241926401853561,0.0883956998586654,293.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983790934085846,0.050000000745058,0.063186340034008,293.0764465332031,297.1499938964844,293.1499938964844,0.2066250294446945,-3185.399658203125,304.14166259765625,0.60833740234375,0.2738648056983948,0.2025208622217178,293.1023864746094,297.1499938964844,293.1499938964844,0.2153745889663696,-4456.4189453125,304.1443786621094,0.615256667137146,0.2832375466823578,0.2832699120044708,293.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983790934085846,0.050000000745058,0.2997288107872009,291.1391906738281,291.1499938964844,268.07000732421875,266.6655578613281,282.9582824707031,293.7846069335937,291.1391906738281,1.0,0.549056887626648,0.7944458723068237,0.7944458723068237,1.0,1.0,-1.170100212097168,0.4929200708866119,0.6771801114082336,0.2266376763582229,0.0,0.0,0.4374875128269195,409.398193359375,410.0,-0.1099867150187492,-9648.66796875,905.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,306.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.873046875,18000.0,0.0,0.0,0.2169944643974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586776256561279,0.3586825132369995,-4.880366759607568e-06,0.0,0.0002202217874582,0.0,0.0,17.543272018432617,0.0,0.0,0.0,0.324825257062912,4.0,0.0,1.0
410880,293.0875244140625,297.1499938964844,293.1499938964844,0.0836171731352806,-1986.547119140625,304.143798828125,0.4533317685127258,0.1241926401853561,0.0883956998586654,293.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983790934085846,0.050000000745058,0.063186340034008,293.0764465332031,297.1499938964844,293.1499938964844,0.2066250294446945,-3185.399658203125,304.14166259765625,0.60833740234375,0.2738648056983948,0.2025208622217178,293.1023864746094,297.1499938964844,293.1499938964844,0.2153745889663696,-4456.4189453125,304.1443786621094,0.615256667137146,0.2832375466823578,0.2832699120044708,293.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2983790934085846,0.050000000745058,0.2997288107872009,291.1391906738281,291.1499938964844,268.07000732421875,266.6655578613281,282.9582824707031,293.7846069335937,291.1391906738281,1.0,0.549056887626648,0.7944458723068237,0.7944458723068237,1.0,1.0,-1.170100212097168,0.4929200708866119,0.6771801114082336,0.2266376763582229,0.0,0.0,0.4374875128269195,409.398193359375,410.0,-0.1099867150187492,-9648.66796875,905.9617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,306.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.873046875,18000.0,0.0,0.0,0.2169944643974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586776256561279,0.3586825132369995,-4.880366759607568e-06,0.0,0.0002202217874582,0.0,0.0,17.543272018432617,0.0,0.0,0.0,0.324825257062912,4.0,0.0,1.0
410940,293.0852966308594,297.1499938964844,293.1499938964844,0.0850626975297927,-2013.441162109375,304.1434326171875,0.4568448364734649,0.1262207329273224,0.0895884931087493,293.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.298389196395874,0.050000000745058,0.063183307647705,293.0770263671875,297.1499938964844,293.1499938964844,0.2083138674497604,-3206.08203125,304.1416320800781,0.6097452044487,0.2756132781505584,0.2038206905126571,293.1031799316406,297.1499938964844,293.1499938964844,0.2163573205471038,-4472.50830078125,304.14459228515625,0.6159959435462952,0.2842816114425659,0.2842665314674377,293.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.298389196395874,0.050000000745058,0.2997144162654876,291.1383361816406,291.1499938964844,268.04998779296875,266.64715576171875,282.9498596191406,293.78643798828125,291.1380310058594,1.0,0.5493530035018921,0.794047474861145,0.794047474861145,1.0,1.0,-1.1748809814453125,0.4949734210968017,0.6799076199531555,0.2278865575790405,0.0,0.0,0.4390685260295868,409.3927307128906,410.0,-2.153376579284668,-9691.9970703125,910.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,306.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.900390625,18000.0,0.0,0.0,0.2178705036640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606615662574768,0.3606664538383484,-4.888169769401429e-06,0.0,0.0002211108658229,0.0,0.0,17.68451690673828,0.0,0.0,0.0,0.3253969550132751,4.0,0.0,1.0
411000,293.0852966308594,297.1499938964844,293.1499938964844,0.0850626975297927,-2013.441162109375,304.1434326171875,0.4568448364734649,0.1262207329273224,0.0895884931087493,293.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.298389196395874,0.050000000745058,0.063183307647705,293.0770263671875,297.1499938964844,293.1499938964844,0.2083138674497604,-3206.08203125,304.1416320800781,0.6097452044487,0.2756132781505584,0.2038206905126571,293.1031799316406,297.1499938964844,293.1499938964844,0.2163573205471038,-4472.50830078125,304.14459228515625,0.6159959435462952,0.2842816114425659,0.2842665314674377,293.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.298389196395874,0.050000000745058,0.2997144162654876,291.1383361816406,291.1499938964844,268.04998779296875,266.64715576171875,282.9498596191406,293.78643798828125,291.1380310058594,1.0,0.5493530035018921,0.794047474861145,0.794047474861145,1.0,1.0,-1.1748809814453125,0.4949734210968017,0.6799076199531555,0.2278865575790405,0.0,0.0,0.4390685260295868,409.3927307128906,410.0,-2.153376579284668,-9691.9970703125,910.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,306.5064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.900390625,18000.0,0.0,0.0,0.2178705036640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606615662574768,0.3606664538383484,-4.888169769401429e-06,0.0,0.0002211108658229,0.0,0.0,17.68451690673828,0.0,0.0,0.0,0.3253969550132751,4.0,0.0,1.0
411060,293.0822448730469,297.1499938964844,293.1499938964844,0.0867720395326614,-2045.357421875,304.1427917480469,0.4609796404838562,0.1284831464290619,0.0909886732697486,293.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.2983987927436828,0.050000000745058,0.0631804168224334,293.07916259765625,297.1499938964844,293.1499938964844,0.2097235769033432,-3223.260009765625,304.14208984375,0.610852837562561,0.2770316898822784,0.2048504203557968,293.1040954589844,297.1499938964844,293.1499938964844,0.2173445969820022,-4488.7216796875,304.144775390625,0.6166942715644836,0.2852845191955566,0.2852168679237366,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.2983987927436828,0.050000000745058,0.2997006773948669,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.93560791015625,293.7777709960937,291.1345520019531,1.0,0.5496504306793213,0.7936356067657471,0.7936356067657471,1.0,1.0,-1.1796388626098633,0.4970141649246216,0.6826246976852417,0.2291347086429596,0.0,0.0,0.4413499236106872,409.3910217285156,410.0,-3.630854606628418,-9744.900390625,914.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,306.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15625,18000.0,0.0,0.0,0.2187839299440384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634373545646667,0.3634422421455383,-4.898184215562651e-06,0.0,0.0002220378810307,0.0,0.0,17.880149841308594,0.0,0.0,0.0,0.3261846005916595,4.0,0.0,1.0
411120,293.0822448730469,297.1499938964844,293.1499938964844,0.0867720395326614,-2045.357421875,304.1427917480469,0.4609796404838562,0.1284831464290619,0.0909886732697486,293.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.2983987927436828,0.050000000745058,0.0631804168224334,293.07916259765625,297.1499938964844,293.1499938964844,0.2097235769033432,-3223.260009765625,304.14208984375,0.610852837562561,0.2770316898822784,0.2048504203557968,293.1040954589844,297.1499938964844,293.1499938964844,0.2173445969820022,-4488.7216796875,304.144775390625,0.6166942715644836,0.2852845191955566,0.2852168679237366,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.2983987927436828,0.050000000745058,0.2997006773948669,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.93560791015625,293.7777709960937,291.1345520019531,1.0,0.5496504306793213,0.7936356067657471,0.7936356067657471,1.0,1.0,-1.1796388626098633,0.4970141649246216,0.6826246976852417,0.2291347086429596,0.0,0.0,0.4413499236106872,409.3910217285156,410.0,-3.630854606628418,-9744.900390625,914.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,306.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15625,18000.0,0.0,0.0,0.2187839299440384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634373545646667,0.3634422421455383,-4.898184215562651e-06,0.0,0.0002220378810307,0.0,0.0,17.880149841308594,0.0,0.0,0.0,0.3261846005916595,4.0,0.0,1.0
411180,293.0796813964844,297.1499938964844,293.1499938964844,0.0884987190365791,-2077.593994140625,304.1423034667969,0.465125173330307,0.1307185143232345,0.092413417994976,293.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.2984070181846618,0.050000000745058,0.0631779283285141,293.0817565917969,297.1499938964844,293.1499938964844,0.2109447121620178,-3238.059814453125,304.1427001953125,0.6118139624595642,0.2783019840717315,0.2057537287473678,293.1050109863281,297.1499938964844,293.1499938964844,0.21827432513237,-4503.9345703125,304.1449584960937,0.6173652410507202,0.2862615585327148,0.2861406207084656,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.2984070181846618,0.050000000745058,0.2996889054775238,291.1329650878906,291.1499938964844,268.010009765625,266.60986328125,282.91845703125,293.7641906738281,291.1327514648437,1.0,0.5499445199966431,0.7932236790657043,0.7932236790657043,1.0,1.0,-1.184257984161377,0.4989932775497436,0.6852646470069885,0.2303508818149566,0.0,0.0,0.4437459409236908,409.39788818359375,410.0,-3.066325187683105,-9801.123046875,919.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.861328125,18000.0,0.0,0.0,0.219773456454277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665983378887176,0.3666032552719116,-4.9106743063020986e-06,0.0,0.0002230421232525,0.0,0.0,18.107898712158203,0.0,0.0,0.0,0.3270981609821319,4.0,0.0,1.0
411240,293.0796813964844,297.1499938964844,293.1499938964844,0.0884987190365791,-2077.593994140625,304.1423034667969,0.465125173330307,0.1307185143232345,0.092413417994976,293.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.2984070181846618,0.050000000745058,0.0631779283285141,293.0817565917969,297.1499938964844,293.1499938964844,0.2109447121620178,-3238.059814453125,304.1427001953125,0.6118139624595642,0.2783019840717315,0.2057537287473678,293.1050109863281,297.1499938964844,293.1499938964844,0.21827432513237,-4503.9345703125,304.1449584960937,0.6173652410507202,0.2862615585327148,0.2861406207084656,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.2984070181846618,0.050000000745058,0.2996889054775238,291.1329650878906,291.1499938964844,268.010009765625,266.60986328125,282.91845703125,293.7641906738281,291.1327514648437,1.0,0.5499445199966431,0.7932236790657043,0.7932236790657043,1.0,1.0,-1.184257984161377,0.4989932775497436,0.6852646470069885,0.2303508818149566,0.0,0.0,0.4437459409236908,409.39788818359375,410.0,-3.066325187683105,-9801.123046875,919.1710815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.861328125,18000.0,0.0,0.0,0.219773456454277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665983378887176,0.3666032552719116,-4.9106743063020986e-06,0.0,0.0002230421232525,0.0,0.0,18.107898712158203,0.0,0.0,0.0,0.3270981609821319,4.0,0.0,1.0
411300,293.0796813964844,297.1499938964844,293.1499938964844,0.0892683565616607,-2091.96142578125,304.1423034667969,0.4668217003345489,0.1316103935241699,0.0930389538407325,293.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.2984093129634857,0.050000000745058,0.0631772279739379,293.08306884765625,297.1499938964844,293.1499938964844,0.211540937423706,-3245.30322265625,304.1429443359375,0.6122597455978394,0.2789084315299988,0.2061806917190551,293.10546875,297.1499938964844,293.1499938964844,0.2187505811452865,-4511.7548828125,304.14501953125,0.6176902055740356,0.2867426574230194,0.2865954339504242,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.2984093129634857,0.050000000745058,0.2996855974197387,291.1311950683594,291.1499938964844,268.0,266.6004638671875,282.90362548828125,293.7464904785156,291.1307067871094,1.0,0.550086259841919,0.7930177450180054,0.7930177450180054,1.0,1.0,-1.1863844394683838,0.4999018907546997,0.6864824891090393,0.2309121191501617,0.0,0.0,0.4451697170734405,409.41253662109375,410.0,-4.6728692054748535,-9831.591796875,921.1915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,306.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.81640625,18000.0,0.0,0.0,0.220303401350975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683404624462127,0.3683453798294067,-4.917439127893886e-06,0.0,0.0002235799474874,0.0,0.0,18.233667373657227,0.0,0.0,0.0,0.3276060223579407,4.0,0.0,1.0
