time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0804443359375,297.1499938964844,293.1499938964844,0.0899068787693977,-2103.865966796875,304.1425476074219,0.4681492447853088,0.1323524564504623,0.0935507267713546,293.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.2984099090099334,0.050000000745058,0.0631770342588424,293.0843505859375,297.1499938964844,293.1499938964844,0.2121327817440033,-3252.5009765625,304.14312744140625,0.6126907467842102,0.2795068025588989,0.2065997272729873,293.1058959960937,297.1499938964844,293.1499938964844,0.2192301452159881,-4519.6357421875,304.1450500488281,0.6180082559585571,0.2872197329998016,0.2870466709136963,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.2984099090099334,0.050000000745058,0.2996846735477447,291.12890625,291.1499938964844,267.989990234375,266.5910339355469,282.88873291015625,293.7284240722656,291.1285400390625,1.0,0.5502206087112427,0.792805552482605,0.792805552482605,1.0,1.0,-1.188305377960205,0.5007197260856628,0.6875856518745422,0.2314174026250839,0.0,0.0,0.4468080103397369,409.4369201660156,410.0,-4.995623588562012,-9864.376953125,923.0411376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.10546875,18000.0,0.0,0.0,0.2208627015352249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703955411911011,0.3704004883766174,-4.925178473058622e-06,0.0,0.0002241475594928,0.0,0.0,18.381811141967773,0.0,0.0,0.0,0.3282006382942199,4.0,0.0,1.0
411420,293.0828857421875,297.1499938964844,293.1499938964844,0.0909432619810104,-2123.12109375,304.143310546875,0.4702228903770447,0.1336227059364318,0.094389408826828,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.2984100878238678,0.050000000745058,0.0631769448518753,293.0867004394531,297.1499938964844,293.1499938964844,0.2132502496242523,-3266.040771484375,304.1435546875,0.6135308742523193,0.2806909084320068,0.2074267417192459,293.1067810058594,297.1499938964844,293.1499938964844,0.2201270461082458,-4534.29736328125,304.14520263671875,0.6186310648918152,0.2881612777709961,0.2879377901554107,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.2984100878238678,0.050000000745058,0.2996842265129089,291.12701416015625,291.1499938964844,267.9700012207031,266.57208251953125,282.8600158691406,293.69384765625,291.1269836425781,1.0,0.5504699349403381,0.7923812866210938,0.7923812866210938,1.0,1.0,-1.191805362701416,0.5022051334381104,0.6896002888679504,0.2323363423347473,0.0,0.0,0.4500327706336975,409.4881591796875,410.0,-2.4806573390960693,-9930.0556640625,926.4290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,306.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9375,18000.0,0.0,0.0,0.2220815420150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748126924037933,0.3748176395893097,-4.943092790199444e-06,0.0,0.0002253845450468,0.0,0.0,18.70670509338379,0.0,0.0,0.0,0.3294956982135772,4.0,0.0,1.0
411480,293.0828857421875,297.1499938964844,293.1499938964844,0.0909432619810104,-2123.12109375,304.143310546875,0.4702228903770447,0.1336227059364318,0.094389408826828,293.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.2984100878238678,0.050000000745058,0.0631769448518753,293.0867004394531,297.1499938964844,293.1499938964844,0.2132502496242523,-3266.040771484375,304.1435546875,0.6135308742523193,0.2806909084320068,0.2074267417192459,293.1067810058594,297.1499938964844,293.1499938964844,0.2201270461082458,-4534.29736328125,304.14520263671875,0.6186310648918152,0.2881612777709961,0.2879377901554107,293.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.2984100878238678,0.050000000745058,0.2996842265129089,291.12701416015625,291.1499938964844,267.9700012207031,266.57208251953125,282.8600158691406,293.69384765625,291.1269836425781,1.0,0.5504699349403381,0.7923812866210938,0.7923812866210938,1.0,1.0,-1.191805362701416,0.5022051334381104,0.6896002888679504,0.2323363423347473,0.0,0.0,0.4500327706336975,409.4881591796875,410.0,-2.4806573390960693,-9930.0556640625,926.4290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,306.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9375,18000.0,0.0,0.0,0.2220815420150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748126924037933,0.3748176395893097,-4.943092790199444e-06,0.0,0.0002253845450468,0.0,0.0,18.70670509338379,0.0,0.0,0.0,0.3294956982135772,4.0,0.0,1.0
411540,293.08563232421875,297.1499938964844,293.1499938964844,0.0918389707803726,-2139.733154296875,304.14404296875,0.4719471931457519,0.1347656100988388,0.0951226204633712,293.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.2984114289283752,0.050000000745058,0.0631765201687812,293.0888366699219,297.1499938964844,293.1499938964844,0.2143191844224929,-3278.96728515625,304.1439208984375,0.6143504977226257,0.2818578481674194,0.2082419097423553,293.10760498046875,297.1499938964844,293.1499938964844,0.2209770679473877,-4548.14599609375,304.1453857421875,0.6192408800125122,0.2890868186950683,0.2888131141662597,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.2984114289283752,0.050000000745058,0.2996821999549866,291.1268920898437,291.1499938964844,267.95001220703125,266.5530700683594,282.8333435058594,293.66259765625,291.1269226074219,1.0,0.550699770450592,0.7919569611549377,0.7919569611549377,1.0,1.0,-1.1950889825820925,0.5035948753356934,0.6914940476417542,0.2331993281841278,0.0,0.0,0.4531323313713074,409.5278015136719,410.0,-0.5415869355201721,-9991.7138671875,929.5955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,306.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.04296875,18000.0,0.0,0.0,0.2234214693307876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379127949476242,0.3791328966617584,-4.96157372253947e-06,0.0,0.0002267443778691,0.0,0.0,19.0303955078125,0.0,0.0,0.0,0.3307874798774719,4.0,0.0,1.0
411600,293.08563232421875,297.1499938964844,293.1499938964844,0.0918389707803726,-2139.733154296875,304.14404296875,0.4719471931457519,0.1347656100988388,0.0951226204633712,293.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.2984114289283752,0.050000000745058,0.0631765201687812,293.0888366699219,297.1499938964844,293.1499938964844,0.2143191844224929,-3278.96728515625,304.1439208984375,0.6143504977226257,0.2818578481674194,0.2082419097423553,293.10760498046875,297.1499938964844,293.1499938964844,0.2209770679473877,-4548.14599609375,304.1453857421875,0.6192408800125122,0.2890868186950683,0.2888131141662597,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.2984114289283752,0.050000000745058,0.2996821999549866,291.1268920898437,291.1499938964844,267.95001220703125,266.5530700683594,282.8333435058594,293.66259765625,291.1269226074219,1.0,0.550699770450592,0.7919569611549377,0.7919569611549377,1.0,1.0,-1.1950889825820925,0.5035948753356934,0.6914940476417542,0.2331993281841278,0.0,0.0,0.4531323313713074,409.5278015136719,410.0,-0.5415869355201721,-9991.7138671875,929.5955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861572265625,306.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.04296875,18000.0,0.0,0.0,0.2234214693307876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379127949476242,0.3791328966617584,-4.96157372253947e-06,0.0,0.0002267443778691,0.0,0.0,19.0303955078125,0.0,0.0,0.0,0.3307874798774719,4.0,0.0,1.0
411660,293.0883483886719,297.1499938964844,293.1499938964844,0.0926713868975639,-2155.166748046875,304.1446533203125,0.4734990000724792,0.1358472853899002,0.0958102345466613,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.2984141409397125,0.050000000745058,0.0631756857037544,293.0908203125,297.1499938964844,293.1499938964844,0.2153535783290863,-3291.4619140625,304.14422607421875,0.6151494383811951,0.2830050587654114,0.2090433537960052,293.1083984375,297.1499938964844,293.1499938964844,0.2217975407838821,-4561.48974609375,304.14556884765625,0.6198396682739258,0.2899982333183288,0.2896742820739746,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.2984141409397125,0.050000000745058,0.2996782660484314,291.1275329589844,291.1499938964844,267.92999267578125,266.5339660644531,282.808349609375,293.6341552734375,291.1276550292969,1.0,0.5509161353111267,0.7915342450141907,0.7915342450141907,1.0,1.0,-1.1982580423355105,0.5049338936805725,0.6933241486549377,0.2340342849493026,0.0,0.0,0.4560882151126861,409.5556640625,410.0,0.7581981420516968,-10050.6767578125,932.6350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383178710937,306.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.779296875,18000.0,0.0,0.0,0.2248549610376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833175301551819,0.3833225071430206,-4.9799023145169485e-06,0.0,0.0002281992055941,0.0,0.0,19.34885597229004,0.0,0.0,0.0,0.3320541083812713,4.0,0.0,1.0
411720,293.0883483886719,297.1499938964844,293.1499938964844,0.0926713868975639,-2155.166748046875,304.1446533203125,0.4734990000724792,0.1358472853899002,0.0958102345466613,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.2984141409397125,0.050000000745058,0.0631756857037544,293.0908203125,297.1499938964844,293.1499938964844,0.2153535783290863,-3291.4619140625,304.14422607421875,0.6151494383811951,0.2830050587654114,0.2090433537960052,293.1083984375,297.1499938964844,293.1499938964844,0.2217975407838821,-4561.48974609375,304.14556884765625,0.6198396682739258,0.2899982333183288,0.2896742820739746,293.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.2984141409397125,0.050000000745058,0.2996782660484314,291.1275329589844,291.1499938964844,267.92999267578125,266.5339660644531,282.808349609375,293.6341552734375,291.1276550292969,1.0,0.5509161353111267,0.7915342450141907,0.7915342450141907,1.0,1.0,-1.1982580423355105,0.5049338936805725,0.6933241486549377,0.2340342849493026,0.0,0.0,0.4560882151126861,409.5556640625,410.0,0.7581981420516968,-10050.6767578125,932.6350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383178710937,306.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.779296875,18000.0,0.0,0.0,0.2248549610376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833175301551819,0.3833225071430206,-4.9799023145169485e-06,0.0,0.0002281992055941,0.0,0.0,19.34885597229004,0.0,0.0,0.0,0.3320541083812713,4.0,0.0,1.0
411780,293.0909118652344,297.1499938964844,293.1499938964844,0.0934639275074005,-2169.861328125,304.1451110839844,0.474932849407196,0.1368868947029113,0.0964691266417503,293.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.2984177768230438,0.050000000745058,0.0631745755672454,293.0926818847656,297.1499938964844,293.1499938964844,0.2163597196340561,-3303.60595703125,304.1444702148437,0.6159271001815796,0.2841314971446991,0.2098302543163299,293.1091613769531,297.1499938964844,293.1499938964844,0.2225969582796096,-4574.47802734375,304.14569091796875,0.620428204536438,0.2908970415592193,0.2905229032039642,293.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.2984177768230438,0.050000000745058,0.2996729910373688,291.128662109375,291.1499938964844,267.9100036621094,266.5148620605469,282.7846984863281,293.60797119140625,291.1287841796875,1.0,0.5511230230331421,0.7911114692687988,0.7911114692687988,1.0,1.0,-1.2013434171676636,0.5062355995178223,0.6951078772544861,0.2348489761352539,0.0,0.0,0.4588623642921448,409.5753479003906,410.0,1.4424123764038086,-10107.1708984375,935.5833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,306.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.142578125,18000.0,0.0,0.0,0.2263515740633011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873010277748108,0.3873060345649719,-4.9977020353253465e-06,0.0,0.000229718076298,0.0,0.0,19.655611038208008,0.0,0.0,0.0,0.3332664668560028,4.0,0.0,1.0
411840,293.0909118652344,297.1499938964844,293.1499938964844,0.0934639275074005,-2169.861328125,304.1451110839844,0.474932849407196,0.1368868947029113,0.0964691266417503,293.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.2984177768230438,0.050000000745058,0.0631745755672454,293.0926818847656,297.1499938964844,293.1499938964844,0.2163597196340561,-3303.60595703125,304.1444702148437,0.6159271001815796,0.2841314971446991,0.2098302543163299,293.1091613769531,297.1499938964844,293.1499938964844,0.2225969582796096,-4574.47802734375,304.14569091796875,0.620428204536438,0.2908970415592193,0.2905229032039642,293.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.2984177768230438,0.050000000745058,0.2996729910373688,291.128662109375,291.1499938964844,267.9100036621094,266.5148620605469,282.7846984863281,293.60797119140625,291.1287841796875,1.0,0.5511230230331421,0.7911114692687988,0.7911114692687988,1.0,1.0,-1.2013434171676636,0.5062355995178223,0.6951078772544861,0.2348489761352539,0.0,0.0,0.4588623642921448,409.5753479003906,410.0,1.4424123764038086,-10107.1708984375,935.5833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,306.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.142578125,18000.0,0.0,0.0,0.2263515740633011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873010277748108,0.3873060345649719,-4.9977020353253465e-06,0.0,0.000229718076298,0.0,0.0,19.655611038208008,0.0,0.0,0.0,0.3332664668560028,4.0,0.0,1.0
411900,293.0921325683594,297.1499938964844,293.1499938964844,0.0938483327627182,-2176.989013671875,304.1452941894531,0.4756131768226623,0.1373929530382156,0.0967896729707717,293.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.2984198331832886,0.050000000745058,0.0631739571690559,293.0935363769531,297.1499938964844,293.1499938964844,0.2168537825345993,-3309.566650390625,304.14459228515625,0.6163079738616943,0.2846867442131042,0.210218146443367,293.1095275878906,297.1499938964844,293.1499938964844,0.2229908108711242,-4580.87451171875,304.1457824707031,0.6207187175750732,0.29134202003479,0.2909429371356964,293.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.2984198331832886,0.050000000745058,0.2996700406074524,291.1292724609375,291.1499938964844,267.8999938964844,266.5052795410156,282.77325439453125,293.59552001953125,291.1294250488281,1.0,0.5512236952781677,0.7909001111984253,0.7909001111984253,1.0,1.0,-1.2028586864471436,0.5068742036819458,0.6959844827651978,0.2352495789527893,0.0,0.0,0.4601800441741943,409.5831604003906,410.0,1.6353543996810913,-10134.693359375,937.0288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,306.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.90234375,18000.0,0.0,0.0,0.2271135747432708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892094194889068,0.389214426279068,-5.006330866308417e-06,0.0,0.0002304914087289,0.0,0.0,19.803857803344727,0.0,0.0,0.0,0.3338490724563598,4.0,0.0,1.0
411960,293.0933532714844,297.1499938964844,293.1499938964844,0.0942250043153762,-2183.972412109375,304.1454772949219,0.4762704074382782,0.1378890126943588,0.0971041768789291,293.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.2984219789505005,0.050000000745058,0.063173308968544,293.0943908691406,297.1499938964844,293.1499938964844,0.2173423916101455,-3315.45947265625,304.1446838378906,0.6166835427284241,0.2852367162704468,0.2106022983789444,293.1098937988281,297.1499938964844,293.1499938964844,0.2233814299106598,-4587.21630859375,304.14581298828125,0.6210067272186279,0.2917841970920563,0.2913601994514465,293.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.2984219789505005,0.050000000745058,0.2996669709682464,291.12994384765625,291.1499938964844,267.8900146484375,266.4956970214844,282.7620544433594,293.5834655761719,291.1300964355469,1.0,0.5513228178024292,0.7906862497329712,0.7906862497329712,1.0,1.0,-1.2043554782867432,0.507504403591156,0.6968511343002319,0.2356453388929367,0.0,0.0,0.461450457572937,409.5900573730469,410.0,1.7632975578308103,-10161.791015625,938.4562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,306.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.69921875,18000.0,0.0,0.0,0.227879449725151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910589218139648,0.3910639584064483,-5.014755060983589e-06,0.0,0.000231268670177,0.0,0.0,19.948326110839844,0.0,0.0,0.0,0.3344147801399231,4.0,0.0,1.0
412020,293.0956726074219,297.1499938964844,293.1499938964844,0.0949565544724464,-2197.5322265625,304.145751953125,0.4775219261646271,0.1388555020093917,0.0977160409092903,293.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2984264194965362,0.050000000745058,0.0631719604134559,293.0959777832031,297.1499938964844,293.1499938964844,0.2183037996292114,-3327.048095703125,304.14483642578125,0.6174192428588867,0.2863211333751678,0.2113597244024276,293.110595703125,297.1499938964844,293.1499938964844,0.2241535931825637,-4599.74658203125,304.1459350585937,0.6215757727622986,0.2926605343818664,0.2921870648860931,293.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2984264194965362,0.050000000745058,0.2996605932712555,291.13134765625,291.1499938964844,267.8699951171875,266.4765014648437,282.7403259277344,293.5604553222656,291.1315002441406,1.0,0.5515168905258179,0.7902585864067078,0.7902585864067078,1.0,1.0,-1.2072970867156982,0.5087417364120483,0.6985554099082947,0.2364235073328018,0.0,0.0,0.4638461470603943,409.60198974609375,410.0,1.940040111541748,-10214.82421875,941.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,306.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.39453125,18000.0,0.0,0.0,0.2294081002473831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945766091346741,0.3945816457271576,-5.030948159401305e-06,0.0,0.0002328200644114,0.0,0.0,20.22529602050781,0.0,0.0,0.0,0.3354936838150024,4.0,0.0,1.0
412080,293.0956726074219,297.1499938964844,293.1499938964844,0.0949565544724464,-2197.5322265625,304.145751953125,0.4775219261646271,0.1388555020093917,0.0977160409092903,293.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2984264194965362,0.050000000745058,0.0631719604134559,293.0959777832031,297.1499938964844,293.1499938964844,0.2183037996292114,-3327.048095703125,304.14483642578125,0.6174192428588867,0.2863211333751678,0.2113597244024276,293.110595703125,297.1499938964844,293.1499938964844,0.2241535931825637,-4599.74658203125,304.1459350585937,0.6215757727622986,0.2926605343818664,0.2921870648860931,293.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2984264194965362,0.050000000745058,0.2996605932712555,291.13134765625,291.1499938964844,267.8699951171875,266.4765014648437,282.7403259277344,293.5604553222656,291.1315002441406,1.0,0.5515168905258179,0.7902585864067078,0.7902585864067078,1.0,1.0,-1.2072970867156982,0.5087417364120483,0.6985554099082947,0.2364235073328018,0.0,0.0,0.4638461470603943,409.60198974609375,410.0,1.940040111541748,-10214.82421875,941.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,306.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.39453125,18000.0,0.0,0.0,0.2294081002473831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945766091346741,0.3945816457271576,-5.030948159401305e-06,0.0,0.0002328200644114,0.0,0.0,20.22529602050781,0.0,0.0,0.0,0.3354936838150024,4.0,0.0,1.0
412140,293.09783935546875,297.1499938964844,293.1499938964844,0.0956637114286422,-2210.635498046875,304.14599609375,0.478702574968338,0.1397926211357116,0.09830854088068,293.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.2984310090541839,0.050000000745058,0.0631705746054649,293.09747314453125,297.1499938964844,293.1499938964844,0.2192451059818267,-3338.386474609375,304.1449890136719,0.6181350946426392,0.2873848080635071,0.2121026515960693,293.1112365722656,297.1499938964844,293.1499938964844,0.2249147891998291,-4612.09326171875,304.1460266113281,0.6221356987953186,0.2935265004634857,0.2930039465427398,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.2984310090541839,0.050000000745058,0.2996540069580078,291.1327819824219,291.1499938964844,267.8500061035156,266.4573669433594,282.71942138671875,293.5388488769531,291.1329345703125,1.0,0.551706075668335,0.7898309230804443,0.7898309230804443,1.0,1.0,-1.21017587184906,0.5099514722824097,0.7002244591712952,0.2371851503849029,0.0,0.0,0.4660439193248749,409.6119079589844,410.0,2.009823799133301,-10266.3642578125,944.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850952148437,306.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.2309110462665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978362083435058,0.3978412747383117,-5.0461621867725626e-06,0.0,0.0002343453525099,0.0,0.0,20.48457145690918,0.0,0.0,0.0,0.3364971578121185,4.0,0.0,1.0
412200,293.09783935546875,297.1499938964844,293.1499938964844,0.0956637114286422,-2210.635498046875,304.14599609375,0.478702574968338,0.1397926211357116,0.09830854088068,293.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.2984310090541839,0.050000000745058,0.0631705746054649,293.09747314453125,297.1499938964844,293.1499938964844,0.2192451059818267,-3338.386474609375,304.1449890136719,0.6181350946426392,0.2873848080635071,0.2121026515960693,293.1112365722656,297.1499938964844,293.1499938964844,0.2249147891998291,-4612.09326171875,304.1460266113281,0.6221356987953186,0.2935265004634857,0.2930039465427398,293.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.2984310090541839,0.050000000745058,0.2996540069580078,291.1327819824219,291.1499938964844,267.8500061035156,266.4573669433594,282.71942138671875,293.5388488769531,291.1329345703125,1.0,0.551706075668335,0.7898309230804443,0.7898309230804443,1.0,1.0,-1.21017587184906,0.5099514722824097,0.7002244591712952,0.2371851503849029,0.0,0.0,0.4660439193248749,409.6119079589844,410.0,2.009823799133301,-10266.3642578125,944.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850952148437,306.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.2309110462665558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978362083435058,0.3978412747383117,-5.0461621867725626e-06,0.0,0.0002343453525099,0.0,0.0,20.48457145690918,0.0,0.0,0.0,0.3364971578121185,4.0,0.0,1.0
412260,293.099853515625,297.1499938964844,293.1499938964844,0.0963503643870353,-2223.353271484375,304.14617919921875,0.4798231422901153,0.1407036781311035,0.0988842099905014,293.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984356880187988,0.050000000745058,0.0631691589951515,293.0989074707031,297.1499938964844,293.1499938964844,0.2201679944992065,-3349.49560546875,304.1451110839844,0.6188318133354187,0.2884279191493988,0.2128311991691589,293.1118469238281,297.1499938964844,293.1499938964844,0.2256669849157333,-4624.28857421875,304.1460876464844,0.6226869821548462,0.2943825423717499,0.2938113510608673,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984356880187988,0.050000000745058,0.2996473014354706,291.1342163085937,291.1499938964844,267.8299865722656,266.438232421875,282.6992492675781,293.5184326171875,291.1343688964844,1.0,0.5518912076950073,0.7893966436386108,0.7893966436386108,1.0,1.0,-1.2129970788955688,0.5111352801322937,0.7018617391586304,0.2379302084445953,0.0,0.0,0.4680512249469757,409.6204833984375,410.0,1.9921256303787231,-10316.509765625,946.6959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78564453125,306.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.04296875,18000.0,0.0,0.0,0.2323656678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008382558822632,0.4008433222770691,-5.060338025941746e-06,0.0,0.000235821615206,0.0,0.0,20.72556495666504,0.0,0.0,0.0,0.3374243676662445,4.0,0.0,1.0
412320,293.099853515625,297.1499938964844,293.1499938964844,0.0963503643870353,-2223.353271484375,304.14617919921875,0.4798231422901153,0.1407036781311035,0.0988842099905014,293.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984356880187988,0.050000000745058,0.0631691589951515,293.0989074707031,297.1499938964844,293.1499938964844,0.2201679944992065,-3349.49560546875,304.1451110839844,0.6188318133354187,0.2884279191493988,0.2128311991691589,293.1118469238281,297.1499938964844,293.1499938964844,0.2256669849157333,-4624.28857421875,304.1460876464844,0.6226869821548462,0.2943825423717499,0.2938113510608673,293.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984356880187988,0.050000000745058,0.2996473014354706,291.1342163085937,291.1499938964844,267.8299865722656,266.438232421875,282.6992492675781,293.5184326171875,291.1343688964844,1.0,0.5518912076950073,0.7893966436386108,0.7893966436386108,1.0,1.0,-1.2129970788955688,0.5111352801322937,0.7018617391586304,0.2379302084445953,0.0,0.0,0.4680512249469757,409.6204833984375,410.0,1.9921256303787231,-10316.509765625,946.6959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78564453125,306.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.04296875,18000.0,0.0,0.0,0.2323656678199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008382558822632,0.4008433222770691,-5.060338025941746e-06,0.0,0.000235821615206,0.0,0.0,20.72556495666504,0.0,0.0,0.0,0.3374243676662445,4.0,0.0,1.0
412380,293.10174560546875,297.1499938964844,293.1499938964844,0.0970187112689018,-2235.725341796875,304.1463317871094,0.4808908998966217,0.141590341925621,0.0994443222880363,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2984403967857361,0.050000000745058,0.0631677433848381,293.1002502441406,297.1499938964844,293.1499938964844,0.2210737019777298,-3360.390869140625,304.1452331542969,0.6195099949836731,0.2894503772258758,0.2135453671216964,293.1124572753906,297.1499938964844,293.1499938964844,0.2264117300510406,-4636.3583984375,304.1461486816406,0.6232299208641052,0.2952289879322052,0.2946096360683441,293.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2984403967857361,0.050000000745058,0.2996405661106109,291.1355895996094,291.1499938964844,267.8099975585937,266.41912841796875,282.6797180175781,293.4991455078125,291.1357116699219,1.0,0.5520725250244141,0.7889623045921326,0.7889623045921326,1.0,1.0,-1.2157632112503052,0.5122953653335571,0.7034679055213928,0.2386594414710998,0.0,0.0,0.4698809087276459,409.6281433105469,410.0,1.8933786153793333,-10365.310546875,949.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80078125,18000.0,0.0,0.0,0.2337545454502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035927355289459,0.4035978019237518,-5.073473403172102e-06,0.0,0.0002372311573708,0.0,0.0,20.94852638244629,0.0,0.0,0.0,0.3382776081562042,4.0,0.0,1.0
412440,293.10174560546875,297.1499938964844,293.1499938964844,0.0970187112689018,-2235.725341796875,304.1463317871094,0.4808908998966217,0.141590341925621,0.0994443222880363,293.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2984403967857361,0.050000000745058,0.0631677433848381,293.1002502441406,297.1499938964844,293.1499938964844,0.2210737019777298,-3360.390869140625,304.1452331542969,0.6195099949836731,0.2894503772258758,0.2135453671216964,293.1124572753906,297.1499938964844,293.1499938964844,0.2264117300510406,-4636.3583984375,304.1461486816406,0.6232299208641052,0.2952289879322052,0.2946096360683441,293.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.2984403967857361,0.050000000745058,0.2996405661106109,291.1355895996094,291.1499938964844,267.8099975585937,266.41912841796875,282.6797180175781,293.4991455078125,291.1357116699219,1.0,0.5520725250244141,0.7889623045921326,0.7889623045921326,1.0,1.0,-1.2157632112503052,0.5122953653335571,0.7034679055213928,0.2386594414710998,0.0,0.0,0.4698809087276459,409.6281433105469,410.0,1.8933786153793333,-10365.310546875,949.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.80078125,18000.0,0.0,0.0,0.2337545454502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035927355289459,0.4035978019237518,-5.073473403172102e-06,0.0,0.0002372311573708,0.0,0.0,20.94852638244629,0.0,0.0,0.0,0.3382776081562042,4.0,0.0,1.0
412500,293.1026306152344,297.1499938964844,293.1499938964844,0.0973467007279396,-2241.794189453125,304.1464233398437,0.4814069867134094,0.1420258581638336,0.0997189581394195,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.2984427213668823,0.050000000745058,0.0631670355796814,293.10089111328125,297.1499938964844,293.1499938964844,0.2215204834938049,-3365.763427734375,304.1452941894531,0.6198422908782959,0.2899538874626159,0.2138970792293548,293.1127319335937,297.1499938964844,293.1499938964844,0.226781740784645,-4642.35400390625,304.14617919921875,0.6234983801841736,0.2956486344337463,0.2950054109096527,293.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.2984427213668823,0.050000000745058,0.2996372282505035,291.13623046875,291.1499938964844,267.79998779296875,266.4096069335937,282.6701965332031,293.4898681640625,291.1363525390625,1.0,0.5521619319915771,0.7887451648712158,0.7887451648712158,1.0,1.0,-1.2171266078948977,0.5128669142723083,0.7042596340179443,0.2390180826187133,0.0,0.0,0.4707353115081787,409.6317443847656,410.0,1.817884087562561,-10389.224609375,950.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,306.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.625,18000.0,0.0,0.0,0.2344202995300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048837423324585,0.4048888385295868,-5.079666607343825e-06,0.0,0.0002379068027948,0.0,0.0,21.053619384765625,0.0,0.0,0.0,0.3386782705783844,4.0,0.0,1.0
412560,293.1034545898437,297.1499938964844,293.1499938964844,0.0976734235882759,-2247.838623046875,304.1464538574219,0.481916218996048,0.1424627304077148,0.0999923273921012,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.2984451055526733,0.050000000745058,0.063166320323944,293.1015014648437,297.1499938964844,293.1499938964844,0.221963346004486,-3371.0869140625,304.1453552246094,0.6201702356338501,0.2904521524906158,0.2142451703548431,293.1130065917969,297.1499938964844,293.1499938964844,0.2271503359079361,-4648.3251953125,304.1462097167969,0.6237648725509644,0.2960659265518188,0.2953989505767822,293.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.2984451055526733,0.050000000745058,0.2996338009834289,291.1368103027344,291.1499938964844,267.7900085449219,266.40008544921875,282.6607971191406,293.4808044433594,291.136962890625,1.0,0.5522505640983582,0.7885253429412842,0.7885253429412842,1.0,1.0,-1.2184805870056152,0.5134342908859253,0.7050462961196899,0.2393733412027359,0.0,0.0,0.4715532064437866,409.6349487304688,410.0,1.7235255241394043,-10412.8330078125,951.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8018493652344,306.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.2350654602050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061216413974762,0.4061267077922821,-5.085623342893086e-06,0.0,0.0002385615662205,0.0,0.0,21.154727935791016,0.0,0.0,0.0,0.3390628397464752,4.0,0.0,1.0
412620,293.1049194335937,297.1499938964844,293.1499938964844,0.0983339920639991,-2260.057861328125,304.14654541015625,0.4829312860965729,0.1433448195457458,0.1005440428853035,293.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2984500527381897,0.050000000745058,0.0631648227572441,293.1027526855469,297.1499938964844,293.1499938964844,0.2228378057479858,-3381.594482421875,304.1454467773437,0.6208130717277527,0.2914322912693023,0.2149300575256347,293.1135559082031,297.1499938964844,293.1499938964844,0.2278842180967331,-4660.212890625,304.146240234375,0.6242923736572266,0.2968933582305908,0.2961791455745697,293.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2984500527381897,0.050000000745058,0.299626737833023,291.13787841796875,291.1499938964844,267.7699890136719,266.38116455078125,282.642333984375,293.46337890625,291.1379699707031,1.0,0.5524262189865112,0.7880856394767761,0.7880856394767761,1.0,1.0,-1.221174955368042,0.514563798904419,0.7066112160682678,0.2400781214237213,0.0,0.0,0.4730978608131408,409.63970947265625,410.0,1.4568798542022705,-10459.2685546875,954.5031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.2362919449806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084591865539551,0.4084642827510834,-5.0969019866897725e-06,0.0,0.0002398062788415,0.0,0.0,21.34650421142578,0.0,0.0,0.0,0.3397899568080902,4.0,0.0,1.0
412680,293.1049194335937,297.1499938964844,293.1499938964844,0.0983339920639991,-2260.057861328125,304.14654541015625,0.4829312860965729,0.1433448195457458,0.1005440428853035,293.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2984500527381897,0.050000000745058,0.0631648227572441,293.1027526855469,297.1499938964844,293.1499938964844,0.2228378057479858,-3381.594482421875,304.1454467773437,0.6208130717277527,0.2914322912693023,0.2149300575256347,293.1135559082031,297.1499938964844,293.1499938964844,0.2278842180967331,-4660.212890625,304.146240234375,0.6242923736572266,0.2968933582305908,0.2961791455745697,293.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2984500527381897,0.050000000745058,0.299626737833023,291.13787841796875,291.1499938964844,267.7699890136719,266.38116455078125,282.642333984375,293.46337890625,291.1379699707031,1.0,0.5524262189865112,0.7880856394767761,0.7880856394767761,1.0,1.0,-1.221174955368042,0.514563798904419,0.7066112160682678,0.2400781214237213,0.0,0.0,0.4730978608131408,409.63970947265625,410.0,1.4568798542022705,-10459.2685546875,954.5031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,306.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.2362919449806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084591865539551,0.4084642827510834,-5.0969019866897725e-06,0.0,0.0002398062788415,0.0,0.0,21.34650421142578,0.0,0.0,0.0,0.3397899568080902,4.0,0.0,1.0
412740,293.1061706542969,297.1499938964844,293.1499938964844,0.0990018248558044,-2272.40576171875,304.1465759277344,0.4839384853839874,0.1442323625087738,0.1010999828577041,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.2984552383422851,0.050000000745058,0.0631632730364799,293.1039123535156,297.1499938964844,293.1499938964844,0.2236969172954559,-3391.912841796875,304.1455383300781,0.6214380860328674,0.2923894822597503,0.2155991345643997,293.1139831542969,297.1499938964844,293.1499938964844,0.2286225706338882,-4672.17529296875,304.1462707519531,0.6248184442520142,0.297726958990097,0.29695925116539,293.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.2984552383422851,0.050000000745058,0.2996193468570709,291.138671875,291.1499938964844,267.75,266.3623046875,282.62432861328125,293.4466857910156,291.1387634277344,1.0,0.5526004433631897,0.7876459360122681,0.7876459360122681,1.0,1.0,-1.2238571643829346,0.5156891345977783,0.7081680297851562,0.2407761365175247,0.0,0.0,0.4745509028434753,409.6427307128906,410.0,1.1343039274215698,-10504.841796875,957.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,306.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.734375,18000.0,0.0,0.0,0.2374332398176193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106545448303222,0.4106596708297729,-5.107502147438936e-06,0.0,0.000240964553086,0.0,0.0,21.52751922607422,0.0,0.0,0.0,0.3404734134674072,4.0,0.0,1.0
412800,293.1061706542969,297.1499938964844,293.1499938964844,0.0990018248558044,-2272.40576171875,304.1465759277344,0.4839384853839874,0.1442323625087738,0.1010999828577041,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.2984552383422851,0.050000000745058,0.0631632730364799,293.1039123535156,297.1499938964844,293.1499938964844,0.2236969172954559,-3391.912841796875,304.1455383300781,0.6214380860328674,0.2923894822597503,0.2155991345643997,293.1139831542969,297.1499938964844,293.1499938964844,0.2286225706338882,-4672.17529296875,304.1462707519531,0.6248184442520142,0.297726958990097,0.29695925116539,293.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.2984552383422851,0.050000000745058,0.2996193468570709,291.138671875,291.1499938964844,267.75,266.3623046875,282.62432861328125,293.4466857910156,291.1387634277344,1.0,0.5526004433631897,0.7876459360122681,0.7876459360122681,1.0,1.0,-1.2238571643829346,0.5156891345977783,0.7081680297851562,0.2407761365175247,0.0,0.0,0.4745509028434753,409.6427307128906,410.0,1.1343039274215698,-10504.841796875,957.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,306.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.734375,18000.0,0.0,0.0,0.2374332398176193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106545448303222,0.4106596708297729,-5.107502147438936e-06,0.0,0.000240964553086,0.0,0.0,21.52751922607422,0.0,0.0,0.0,0.3404734134674072,4.0,0.0,1.0
412860,293.1072692871094,297.1499938964844,293.1499938964844,0.0996756330132484,-2284.855224609375,304.1466064453125,0.4849367141723633,0.1451244950294494,0.1016586795449256,293.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2984606325626373,0.050000000745058,0.0631616413593292,293.1050720214844,297.1499938964844,293.1499938964844,0.2245399355888366,-3402.031982421875,304.1455993652344,0.6220449805259705,0.2933222353458404,0.216251403093338,293.1142883300781,297.1499938964844,293.1499938964844,0.229380190372467,-4684.45654296875,304.146240234375,0.6253535151481628,0.2985766530036926,0.2977547347545624,293.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2984606325626373,0.050000000745058,0.2996116280555725,291.13922119140625,291.1499938964844,267.7300109863281,266.34356689453125,282.6066589355469,293.4306335449219,291.1392822265625,1.0,0.5527740716934204,0.7871977686882019,0.7871977686882019,1.0,1.0,-1.2265418767929075,0.5168161392211914,0.7097256779670715,0.2414696812629699,0.0,0.0,0.4759474396705627,409.64398193359375,410.0,0.7843189835548401,-10549.7578125,959.6246337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,306.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.2384938448667526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127574861049652,0.4127625823020935,-5.117644832353108e-06,0.0,0.0002420409291516,0.0,0.0,21.701669692993164,0.0,0.0,0.0,0.341128408908844,4.0,0.0,1.0
412920,293.1072692871094,297.1499938964844,293.1499938964844,0.0996756330132484,-2284.855224609375,304.1466064453125,0.4849367141723633,0.1451244950294494,0.1016586795449256,293.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2984606325626373,0.050000000745058,0.0631616413593292,293.1050720214844,297.1499938964844,293.1499938964844,0.2245399355888366,-3402.031982421875,304.1455993652344,0.6220449805259705,0.2933222353458404,0.216251403093338,293.1142883300781,297.1499938964844,293.1499938964844,0.229380190372467,-4684.45654296875,304.146240234375,0.6253535151481628,0.2985766530036926,0.2977547347545624,293.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2984606325626373,0.050000000745058,0.2996116280555725,291.13922119140625,291.1499938964844,267.7300109863281,266.34356689453125,282.6066589355469,293.4306335449219,291.1392822265625,1.0,0.5527740716934204,0.7871977686882019,0.7871977686882019,1.0,1.0,-1.2265418767929075,0.5168161392211914,0.7097256779670715,0.2414696812629699,0.0,0.0,0.4759474396705627,409.64398193359375,410.0,0.7843189835548401,-10549.7578125,959.6246337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,306.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.2384938448667526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127574861049652,0.4127625823020935,-5.117644832353108e-06,0.0,0.0002420409291516,0.0,0.0,21.701669692993164,0.0,0.0,0.0,0.341128408908844,4.0,0.0,1.0
412980,293.108154296875,297.1499938964844,293.1499938964844,0.1003563925623893,-2297.42138671875,304.1466064453125,0.485928475856781,0.1460227221250534,0.1022209078073501,293.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.2984661161899566,0.050000000745058,0.0631599947810173,293.1062316894531,297.1499938964844,293.1499938964844,0.2253653854131698,-3411.934814453125,304.14569091796875,0.6226330399513245,0.2942295372486114,0.2168860584497451,293.1145324707031,297.1499938964844,293.1499938964844,0.2301527112722396,-4696.9794921875,304.1462097167969,0.6258940696716309,0.2994363307952881,0.2985606789588928,293.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.2984661161899566,0.050000000745058,0.2996038198471069,291.1395568847656,291.1499938964844,267.7099914550781,266.3249816894531,282.5892944335937,293.41522216796875,291.1395874023437,1.0,0.5529474020004272,0.786749541759491,0.786749541759491,1.0,1.0,-1.2292238473892212,0.5179436802864075,0.711280107498169,0.2421573996543884,0.0,0.0,0.4773181974887848,409.64459228515625,410.0,0.46232870221138,-10594.123046875,962.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,306.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.626953125,18000.0,0.0,0.0,0.2394823580980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148162603378296,0.4148213863372803,-5.127560143591836e-06,0.0,0.0002430441527394,0.0,0.0,21.87287139892578,0.0,0.0,0.0,0.3417698442935943,4.0,0.0,1.0
413040,293.108154296875,297.1499938964844,293.1499938964844,0.1003563925623893,-2297.42138671875,304.1466064453125,0.485928475856781,0.1460227221250534,0.1022209078073501,293.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.2984661161899566,0.050000000745058,0.0631599947810173,293.1062316894531,297.1499938964844,293.1499938964844,0.2253653854131698,-3411.934814453125,304.14569091796875,0.6226330399513245,0.2942295372486114,0.2168860584497451,293.1145324707031,297.1499938964844,293.1499938964844,0.2301527112722396,-4696.9794921875,304.1462097167969,0.6258940696716309,0.2994363307952881,0.2985606789588928,293.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.2984661161899566,0.050000000745058,0.2996038198471069,291.1395568847656,291.1499938964844,267.7099914550781,266.3249816894531,282.5892944335937,293.41522216796875,291.1395874023437,1.0,0.5529474020004272,0.786749541759491,0.786749541759491,1.0,1.0,-1.2292238473892212,0.5179436802864075,0.711280107498169,0.2421573996543884,0.0,0.0,0.4773181974887848,409.64459228515625,410.0,0.46232870221138,-10594.123046875,962.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8673400878906,306.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.626953125,18000.0,0.0,0.0,0.2394823580980301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148162603378296,0.4148213863372803,-5.127560143591836e-06,0.0,0.0002430441527394,0.0,0.0,21.87287139892578,0.0,0.0,0.0,0.3417698442935943,4.0,0.0,1.0
413100,293.1085510253906,297.1499938964844,293.1499938964844,0.100699782371521,-2303.7548828125,304.1465759277344,0.4864229261875152,0.1464747339487075,0.1025037243962287,293.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984688580036163,0.050000000745058,0.063159167766571,293.1067810058594,297.1499938964844,293.1499938964844,0.2257710695266723,-3416.799072265625,304.145751953125,0.6229199767112732,0.294673353433609,0.2171965688467025,293.1145935058594,297.1499938964844,293.1499938964844,0.230543777346611,-4703.3173828125,304.14617919921875,0.6261658668518066,0.2998695373535156,0.2989668846130371,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984688580036163,0.050000000745058,0.2995998859405517,291.1396179199219,291.1499938964844,267.70001220703125,266.31573486328125,282.58074951171875,293.4077453613281,291.1396484375,1.0,0.5530340075492859,0.7865254282951355,0.7865254282951355,1.0,1.0,-1.230563402175903,0.5185075998306274,0.7120558023452759,0.2424987107515335,0.0,0.0,0.4780014157295227,409.644775390625,410.0,0.3183310627937317,-10616.11328125,963.4653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,306.7740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.658203125,18000.0,0.0,0.0,0.2399529069662094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158410727977752,0.4158462285995483,-5.132493697601603e-06,0.0,0.0002435216883895,0.0,0.0,21.95836639404297,0.0,0.0,0.0,0.3420892655849457,4.0,0.0,1.0
