time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1089172363281,297.1499938964844,293.1499938964844,0.1010452881455421,-2310.1240234375,304.1465759277344,0.4869168698787689,0.1469288617372512,0.1027878001332283,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.2984716296195984,0.050000000745058,0.0631583407521247,293.1073303222656,297.1499938964844,293.1499938964844,0.2261720448732376,-3421.60546875,304.1457824707031,0.6232022643089294,0.2951107919216156,0.2175026684999466,293.1146545410156,297.1499938964844,293.1499938964844,0.2309378087520599,-4709.7021484375,304.14617919921875,0.6264386773109436,0.3003049790859222,0.2993750870227813,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.2984716296195984,0.050000000745058,0.2995959520339966,291.1396484375,291.1499938964844,267.69000244140625,266.3065490722656,282.5722961425781,293.4004211425781,291.1396789550781,1.0,0.5531206130981445,0.7862980365753174,0.7862980365753174,1.0,1.0,-1.231902241706848,0.5190713405609131,0.7128309011459351,0.2428378760814666,0.0,0.0,0.4786867499351501,409.6448974609375,410.0,0.1875055134296417,-10637.984375,964.7452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88409423828125,306.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.625,18000.0,0.0,0.0,0.2404103726148605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168685376644134,0.4168736636638641,-5.137440439284546e-06,0.0,0.0002439859672449,0.0,0.0,22.04426956176757,0.0,0.0,0.0,0.342409610748291,4.0,0.0,1.0
413220,293.1095275878906,297.1499938964844,293.1499938964844,0.1017433851957321,-2322.981201171875,304.14654541015625,0.4879048764705658,0.1478445827960968,0.103360429406166,293.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984771728515625,0.050000000745058,0.063156671822071,293.10845947265625,297.1499938964844,293.1499938964844,0.2269586771726608,-3431.029296875,304.1458740234375,0.623752772808075,0.2959654331207275,0.2181009203195572,293.11474609375,297.1499938964844,293.1499938964844,0.2317352294921875,-4722.61865234375,304.1461181640625,0.6269877552986145,0.30118328332901,0.3001983165740967,293.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984771728515625,0.050000000745058,0.2995880842208862,291.1396179199219,291.1499938964844,267.6700134277344,266.28826904296875,282.5555725097656,293.3862609863281,291.1396179199219,1.0,0.5532938241958618,0.7858433127403259,0.7858433127403259,1.0,1.0,-1.2345789670944214,0.5202001333236694,0.714378833770752,0.2435107678174972,0.0,0.0,0.4800722002983093,409.6449279785156,410.0,-0.0378403961658477,-10681.396484375,967.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,306.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.400390625,18000.0,0.0,0.0,0.241291806101799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189454913139343,0.418950617313385,-5.147449428477557e-06,0.0,0.0002448805025778,0.0,0.0,22.21852684020996,0.0,0.0,0.0,0.3430576026439667,4.0,0.0,1.0
413280,293.1095275878906,297.1499938964844,293.1499938964844,0.1017433851957321,-2322.981201171875,304.14654541015625,0.4879048764705658,0.1478445827960968,0.103360429406166,293.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984771728515625,0.050000000745058,0.063156671822071,293.10845947265625,297.1499938964844,293.1499938964844,0.2269586771726608,-3431.029296875,304.1458740234375,0.623752772808075,0.2959654331207275,0.2181009203195572,293.11474609375,297.1499938964844,293.1499938964844,0.2317352294921875,-4722.61865234375,304.1461181640625,0.6269877552986145,0.30118328332901,0.3001983165740967,293.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.2984771728515625,0.050000000745058,0.2995880842208862,291.1396179199219,291.1499938964844,267.6700134277344,266.28826904296875,282.5555725097656,293.3862609863281,291.1396179199219,1.0,0.5532938241958618,0.7858433127403259,0.7858433127403259,1.0,1.0,-1.2345789670944214,0.5202001333236694,0.714378833770752,0.2435107678174972,0.0,0.0,0.4800722002983093,409.6449279785156,410.0,-0.0378403961658477,-10681.396484375,967.3058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,306.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.400390625,18000.0,0.0,0.0,0.241291806101799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189454913139343,0.418950617313385,-5.147449428477557e-06,0.0,0.0002448805025778,0.0,0.0,22.21852684020996,0.0,0.0,0.0,0.3430576026439667,4.0,0.0,1.0
413340,293.1100158691406,297.1499938964844,293.1499938964844,0.1024518087506294,-2336.012451171875,304.1465148925781,0.4888953566551208,0.1487714797258377,0.1039398461580276,293.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.2984827160835266,0.050000000745058,0.0631550028920173,293.10955810546875,297.1499938964844,293.1499938964844,0.227723091840744,-3440.1796875,304.1459655761719,0.6242836713790894,0.2967912554740906,0.2186795175075531,293.1147766113281,297.1499938964844,293.1499938964844,0.2325455993413925,-4735.7373046875,304.14605712890625,0.6275420784950256,0.302072525024414,0.3010315597057342,293.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.2984827160835266,0.050000000745058,0.2995801568031311,291.13946533203125,291.1499938964844,267.6499938964844,266.2701721191406,282.5392150878906,293.3727111816406,291.1394348144531,1.0,0.5534670948982239,0.7853885293006897,0.7853885293006897,1.0,1.0,-1.2372558116912842,0.5213314890861511,0.7159242630004883,0.2441761344671249,0.0,0.0,0.48148974776268,409.6447143554688,410.0,-0.2184076905250549,-10724.4228515625,969.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118957519531,306.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.2421396374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210719466209411,0.4210771024227142,-5.157718078407925e-06,0.0,0.0002457409573253,0.0,0.0,22.39781951904297,0.0,0.0,0.0,0.3437218368053436,4.0,0.0,1.0
413400,293.1100158691406,297.1499938964844,293.1499938964844,0.1024518087506294,-2336.012451171875,304.1465148925781,0.4888953566551208,0.1487714797258377,0.1039398461580276,293.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.2984827160835266,0.050000000745058,0.0631550028920173,293.10955810546875,297.1499938964844,293.1499938964844,0.227723091840744,-3440.1796875,304.1459655761719,0.6242836713790894,0.2967912554740906,0.2186795175075531,293.1147766113281,297.1499938964844,293.1499938964844,0.2325455993413925,-4735.7373046875,304.14605712890625,0.6275420784950256,0.302072525024414,0.3010315597057342,293.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.2984827160835266,0.050000000745058,0.2995801568031311,291.13946533203125,291.1499938964844,267.6499938964844,266.2701721191406,282.5392150878906,293.3727111816406,291.1394348144531,1.0,0.5534670948982239,0.7853885293006897,0.7853885293006897,1.0,1.0,-1.2372558116912842,0.5213314890861511,0.7159242630004883,0.2441761344671249,0.0,0.0,0.48148974776268,409.6447143554688,410.0,-0.2184076905250549,-10724.4228515625,969.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118957519531,306.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.2421396374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210719466209411,0.4210771024227142,-5.157718078407925e-06,0.0,0.0002457409573253,0.0,0.0,22.39781951904297,0.0,0.0,0.0,0.3437218368053436,4.0,0.0,1.0
413460,293.1103820800781,297.1499938964844,293.1499938964844,0.1031710058450698,-2349.22412109375,304.146484375,0.4898904263973236,0.149710476398468,0.1045266091823577,293.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.2984884679317474,0.050000000745058,0.0631532818078994,293.11053466796875,297.1499938964844,293.1499938964844,0.228478267788887,-3449.21826171875,304.14605712890625,0.6248056888580322,0.2976201176643371,0.2192497700452804,293.1147155761719,297.1499938964844,293.1499938964844,0.233368918299675,-4749.0576171875,304.14599609375,0.6281024813652039,0.302973598241806,0.3018755316734314,293.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.2984884679317474,0.050000000745058,0.2995719909667969,291.1391906738281,291.1499938964844,267.6300048828125,266.2522888183594,282.52313232421875,293.3597717285156,291.13916015625,1.0,0.5536410212516785,0.7849255204200745,0.7849255204200745,1.0,1.0,-1.2399476766586304,0.5224714279174805,0.7174762487411499,0.2448362410068512,0.0,0.0,0.4829478859901428,409.6432495117188,410.0,-0.361391931772232,-10767.1962890625,972.4470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,306.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.2429680377244949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232641458511352,0.4232693016529083,-5.168343705008738e-06,0.0,0.0002465816796757,0.0,0.0,22.58365631103516,0.0,0.0,0.0,0.3444076478481293,4.0,0.0,1.0
413520,293.1103820800781,297.1499938964844,293.1499938964844,0.1031710058450698,-2349.22412109375,304.146484375,0.4898904263973236,0.149710476398468,0.1045266091823577,293.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.2984884679317474,0.050000000745058,0.0631532818078994,293.11053466796875,297.1499938964844,293.1499938964844,0.228478267788887,-3449.21826171875,304.14605712890625,0.6248056888580322,0.2976201176643371,0.2192497700452804,293.1147155761719,297.1499938964844,293.1499938964844,0.233368918299675,-4749.0576171875,304.14599609375,0.6281024813652039,0.302973598241806,0.3018755316734314,293.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.2984884679317474,0.050000000745058,0.2995719909667969,291.1391906738281,291.1499938964844,267.6300048828125,266.2522888183594,282.52313232421875,293.3597717285156,291.13916015625,1.0,0.5536410212516785,0.7849255204200745,0.7849255204200745,1.0,1.0,-1.2399476766586304,0.5224714279174805,0.7174762487411499,0.2448362410068512,0.0,0.0,0.4829478859901428,409.6432495117188,410.0,-0.361391931772232,-10767.1962890625,972.4470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,306.8419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.2429680377244949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232641458511352,0.4232693016529083,-5.168343705008738e-06,0.0,0.0002465816796757,0.0,0.0,22.58365631103516,0.0,0.0,0.0,0.3444076478481293,4.0,0.0,1.0
413580,293.1106262207031,297.1499938964844,293.1499938964844,0.1039023771882057,-2362.642333984375,304.1464233398437,0.4908926784992218,0.1506624370813369,0.1051213517785072,293.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2984947860240936,0.050000000745058,0.0631513819098472,293.11114501953125,297.1499938964844,293.1499938964844,0.2292744815349578,-3458.762939453125,304.14605712890625,0.625355064868927,0.2984965741634369,0.2198511809110641,293.1146240234375,297.1499938964844,293.1499938964844,0.2342076748609542,-4762.6201171875,304.1459350585937,0.6286705732345581,0.3038877248764038,0.302731454372406,293.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2984947860240936,0.050000000745058,0.2995629906654358,291.1387939453125,291.1499938964844,267.6099853515625,266.234619140625,282.5072326660156,293.3472900390625,291.13873291015625,1.0,0.5538173913955688,0.7844624519348145,0.7844624519348145,1.0,1.0,-1.2427037954330444,0.5236427783966064,0.719061017036438,0.2455047219991684,0.0,0.0,0.484470009803772,409.6382751464844,410.0,-0.5634996891021729,-10810.123046875,975.0824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,306.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.669921875,18000.0,0.0,0.0,0.2437892109155655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42554971575737,0.4255549013614654,-5.1794472710753325e-06,0.0,0.0002474150678608,0.0,0.0,22.778425216674805,0.0,0.0,0.0,0.3451237976551056,4.0,0.0,1.0
413640,293.1106262207031,297.1499938964844,293.1499938964844,0.1039023771882057,-2362.642333984375,304.1464233398437,0.4908926784992218,0.1506624370813369,0.1051213517785072,293.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2984947860240936,0.050000000745058,0.0631513819098472,293.11114501953125,297.1499938964844,293.1499938964844,0.2292744815349578,-3458.762939453125,304.14605712890625,0.625355064868927,0.2984965741634369,0.2198511809110641,293.1146240234375,297.1499938964844,293.1499938964844,0.2342076748609542,-4762.6201171875,304.1459350585937,0.6286705732345581,0.3038877248764038,0.302731454372406,293.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.2984947860240936,0.050000000745058,0.2995629906654358,291.1387939453125,291.1499938964844,267.6099853515625,266.234619140625,282.5072326660156,293.3472900390625,291.13873291015625,1.0,0.5538173913955688,0.7844624519348145,0.7844624519348145,1.0,1.0,-1.2427037954330444,0.5236427783966064,0.719061017036438,0.2455047219991684,0.0,0.0,0.484470009803772,409.6382751464844,410.0,-0.5634996891021729,-10810.123046875,975.0824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,306.8578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.669921875,18000.0,0.0,0.0,0.2437892109155655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42554971575737,0.4255549013614654,-5.1794472710753325e-06,0.0,0.0002474150678608,0.0,0.0,22.778425216674805,0.0,0.0,0.0,0.3451237976551056,4.0,0.0,1.0
413700,293.1107177734375,297.1499938964844,293.1499938964844,0.104272685945034,-2369.429443359375,304.1464233398437,0.4913967251777649,0.1511433571577072,0.1054218038916587,293.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.2984980344772339,0.050000000745058,0.063150405883789,293.1113586425781,297.1499938964844,293.1499938964844,0.2296835333108902,-3463.667724609375,304.1460266113281,0.6256362795829773,0.2989433109760284,0.2201597243547439,293.11456298828125,297.1499938964844,293.1499938964844,0.2346330136060714,-4769.494140625,304.1459045410156,0.6289574503898621,0.3043499886989593,0.3031642138957977,293.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.2984980344772339,0.050000000745058,0.2995583415031433,291.1385192871094,291.1499938964844,267.6000061035156,266.22589111328125,282.49932861328125,293.3412170410156,291.13848876953125,1.0,0.5539067387580872,0.7842309474945068,0.7842309474945068,1.0,1.0,-1.2441020011901855,0.5242385268211365,0.7198634743690491,0.2458409518003463,0.0,0.0,0.4852609932422638,409.6353149414063,410.0,-0.6413158774375916,-10831.734375,976.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,306.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.18359375,18000.0,0.0,0.0,0.2442011684179306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267398118972778,0.4267449975013733,-5.185239388083573e-06,0.0,0.0002478331443853,0.0,0.0,22.88025665283203,0.0,0.0,0.0,0.3454970121383667,4.0,0.0,1.0
413760,293.1107788085937,297.1499938964844,293.1499938964844,0.1046457961201667,-2376.262939453125,304.1463928222656,0.4919026494026184,0.1516274511814117,0.1057242304086685,293.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.2985013425350189,0.050000000745058,0.0631494224071502,293.111572265625,297.1499938964844,293.1499938964844,0.2300963252782821,-3468.61572265625,304.14599609375,0.6259194612503052,0.2993934154510498,0.2204709202051162,293.1144714355469,297.1499938964844,293.1499938964844,0.2350617796182632,-4776.4208984375,304.1458740234375,0.629246175289154,0.3048156499862671,0.3036001026630401,293.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.2985013425350189,0.050000000745058,0.2995536625385284,291.1382751464844,291.1499938964844,267.5899963378906,266.2171936035156,282.49151611328125,293.33526611328125,291.1382141113281,1.0,0.5539968013763428,0.7839946150779724,0.7839946150779724,1.0,1.0,-1.2455105781555176,0.5248391628265381,0.7206714153289795,0.2461770176887512,0.0,0.0,0.486069917678833,409.63232421875,410.0,-0.6865262985229492,-10853.42578125,977.7677001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,306.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.2446160316467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279612004756927,0.4279663860797882,-5.191204309085151e-06,0.0,0.0002482541895005,0.0,0.0,22.985111236572266,0.0,0.0,0.0,0.3458804786205292,4.0,0.0,1.0
413820,293.1108703613281,297.1499938964844,293.1499938964844,0.1054003611207008,-2390.066162109375,304.1463317871094,0.4929208159446716,0.1526052951812744,0.1063351854681968,293.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.298507958650589,0.050000000745058,0.0631474405527114,293.11187744140625,297.1499938964844,293.1499938964844,0.2309308797121048,-3478.61279296875,304.1459350585937,0.6264905333518982,0.3003023564815521,0.221099779009819,293.1142578125,297.1499938964844,293.1499938964844,0.2359296828508377,-4790.4326171875,304.14581298828125,0.6298295259475708,0.3057577610015869,0.3044819831848144,293.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.298507958650589,0.050000000745058,0.2995442450046539,291.13775634765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4759826660156,293.3236999511719,291.1376953125,1.0,0.5541791319847107,0.7835219502449036,0.7835219502449036,1.0,1.0,-1.2483580112457275,0.526056170463562,0.7223018407821655,0.2468498200178146,0.0,0.0,0.4877395629882812,409.6263427734375,410.0,-0.7136048078536987,-10897.0234375,980.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,306.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.2454599291086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304948151111603,0.4305000007152557,-5.203660748520633e-06,0.0,0.0002491106279194,0.0,0.0,23.203807830810547,0.0,0.0,0.0,0.3466776013374328,4.0,0.0,1.0
413880,293.1108703613281,297.1499938964844,293.1499938964844,0.1054003611207008,-2390.066162109375,304.1463317871094,0.4929208159446716,0.1526052951812744,0.1063351854681968,293.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.298507958650589,0.050000000745058,0.0631474405527114,293.11187744140625,297.1499938964844,293.1499938964844,0.2309308797121048,-3478.61279296875,304.1459350585937,0.6264905333518982,0.3003023564815521,0.221099779009819,293.1142578125,297.1499938964844,293.1499938964844,0.2359296828508377,-4790.4326171875,304.14581298828125,0.6298295259475708,0.3057577610015869,0.3044819831848144,293.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.298507958650589,0.050000000745058,0.2995442450046539,291.13775634765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4759826660156,293.3236999511719,291.1376953125,1.0,0.5541791319847107,0.7835219502449036,0.7835219502449036,1.0,1.0,-1.2483580112457275,0.526056170463562,0.7223018407821655,0.2468498200178146,0.0,0.0,0.4877395629882812,409.6263427734375,410.0,-0.7136048078536987,-10897.0234375,980.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,306.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.2454599291086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304948151111603,0.4305000007152557,-5.203660748520633e-06,0.0,0.0002491106279194,0.0,0.0,23.203807830810547,0.0,0.0,0.0,0.3466776013374328,4.0,0.0,1.0
413940,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.4939473569393158,0.0,0.1069539040327072,293.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.2985146045684814,0.0,0.0631454437971115,293.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.6270667910575867,0.0,0.2217361330986023,293.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457214355469,0.6304205656051636,0.0,0.305377185344696,293.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.2985146045684814,0.0,0.299534797668457,291.1372375488281,294.1499938964844,267.54998779296875,266.18316650390625,282.460693359375,293.3126220703125,291.13720703125,0.0,0.0,0.7830492258071899,0.7830492258071899,1.0,1.0,-1.2512435913085938,0.5272935032844543,0.7239500880241394,0.2475228160619735,0.0,0.0,0.0,409.6205139160156,60.0,-0.6810141205787659,-10940.8994140625,983.2634887695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,306.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331435263156891,0.4331487417221069,-5.216799308982445e-06,0.0,0.0,0.0,0.0,23.434154510498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.4939473569393158,0.0,0.1069539040327072,293.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.2985146045684814,0.0,0.0631454437971115,293.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.6270667910575867,0.0,0.2217361330986023,293.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1457214355469,0.6304205656051636,0.0,0.305377185344696,293.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.2985146045684814,0.0,0.299534797668457,291.1372375488281,294.1499938964844,267.54998779296875,266.18316650390625,282.460693359375,293.3126220703125,291.13720703125,0.0,0.0,0.7830492258071899,0.7830492258071899,1.0,1.0,-1.2512435913085938,0.5272935032844543,0.7239500880241394,0.2475228160619735,0.0,0.0,0.0,409.6205139160156,60.0,-0.6810141205787659,-10940.8994140625,983.2634887695312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,306.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331435263156891,0.4331487417221069,-5.216799308982445e-06,0.0,0.0,0.0,0.0,23.434154510498047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.000441668467829,293.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0003062179894186,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0008683105697855,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0011946201557293,292.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0014525663573294,291.16217041015625,294.1499938964844,267.5289001464844,266.16552734375,275.2972412109375,274.31671142578125,291.12579345703125,0.0,0.0,0.4113862812519073,0.4113862812519073,1.0,1.0,-0.0053441356867551,0.022370234131813,-0.0170260984450578,-0.103515937924385,0.0,0.0,0.0,-0.0420645177364349,60.0,-480.98291015625,-0.0,-1.9467142919893377e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.202700826404478e-18,7.205337051016684e-18,-2.6363427520156647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,0.000441668467829,293.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0003062179894186,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0008683105697855,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44189453125,0.0,0.0,0.0011946201557293,292.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0014525663573294,291.16217041015625,294.1499938964844,267.5289001464844,266.16552734375,275.2972412109375,274.31671142578125,291.12579345703125,0.0,0.0,0.4113862812519073,0.4113862812519073,1.0,1.0,-0.0053441356867551,0.022370234131813,-0.0170260984450578,-0.103515937924385,0.0,0.0,0.0,-0.0420645177364349,60.0,-480.98291015625,-0.0,-1.9467142919893377e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.202700826404478e-18,7.205337051016684e-18,-2.6363427520156647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001002390636131,293.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001401245681336,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001226219756063,292.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001665860327193,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0006646906258538,291.16217041015625,294.1499938964844,267.5175476074219,266.15606689453125,275.12744140625,269.7819519042969,291.1204528808594,0.0,0.0,0.196570798754692,0.196570798754692,1.0,1.0,-0.0014847062993794,0.005020429380238,-0.0035357230808585,-0.1205978021025657,0.0,0.0,0.0,-0.0278161223977804,60.0,-203.8669586181641,-0.0,-1.5030056488285481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401637748377292e-20,1.6119050492557775e-20,-1.7174131480772666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,9.006738400785252e-05,293.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001351833634544,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001003999859676,292.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.0001359497837256,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006412516813725,291.1622009277344,294.1499938964844,267.5057067871094,266.1462097167969,275.0328674316406,268.259033203125,291.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697367394343,6.902979521328234e-08,0.0013696677051484,-0.1257326453924179,0.0,0.0,0.0,-0.0289811100810766,60.0,-88.44165802001953,-0.0,-1.2793260850685328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.144447063588252e-21,-7.692639948456076e-21,2.548192884867824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,8.980252459878102e-05,293.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001350842794636,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.979018796002492e-05,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296569824219,0.0,0.0,0.0001351082901237,292.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0006407816545106,291.1622009277344,294.1499938964844,267.49334716796875,266.1359558105469,274.9413452148437,267.74871826171875,291.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669318286702,4.876897108374578e-08,0.0013668830506503,-0.1258652806282043,0.0,0.0,0.0,-0.0289897713810205,60.0,-46.14435577392578,-0.0,-1.2739535293349036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9412381099904526e-21,-7.54246466201222e-21,2.6012265520217666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,8.982276631286368e-05,293.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001351229293504,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,9.980405593523756e-05,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,0.0001351266255369,292.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0006409650086425,291.16217041015625,294.1499938964844,267.4804992675781,266.1252746582031,274.850830078125,267.5721740722656,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672708300873,4.8819220666018737e-08,0.0013672220520675,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.79990196228028,-0.0,-1.2745854860440886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938541291167203e-21,-7.542747389760651e-21,2.6042058966450563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,8.987610635813326e-05,293.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001352034159936,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,9.986309305531904e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001352065592072,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0006413467926904,291.1621398925781,294.1499938964844,267.4533996582031,266.10284423828125,274.6725158691406,267.4742126464844,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.235076904296875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,8.987610635813326e-05,293.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001352034159936,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,9.986309305531904e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001352065592072,292.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0006413467926904,291.1621398925781,294.1499938964844,267.4533996582031,266.10284423828125,274.6725158691406,267.4742126464844,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.235076904296875,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,8.992548828246072e-05,293.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001352777326246,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.991795377572998e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001352808321826,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006416993564926,291.1620788574219,294.1499938964844,267.4245300292969,266.0790100097656,274.49774169921875,267.4384155273437,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26169776916504,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2397155761719,0.0,0.0,8.992548828246072e-05,293.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001352777326246,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.991795377572998e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001352808321826,292.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006416993564926,291.1620788574219,294.1499938964844,267.4245300292969,266.0790100097656,274.49774169921875,267.4384155273437,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26169776916504,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,8.997100667329505e-05,293.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001353462430415,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,9.996851440519094e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0001353492843918,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0006420243298634,291.1619567871094,294.1499938964844,267.3940124511719,266.0538024902344,274.3263854980469,267.40777587890625,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15176582336425,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,8.997100667329505e-05,293.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001353462430415,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,9.996851440519094e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139099121094,0.0,0.0,0.0001353492843918,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0006420243298634,291.1619567871094,294.1499938964844,267.3940124511719,266.0538024902344,274.3263854980469,267.40777587890625,291.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15176582336425,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,9.00125305633992e-05,293.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001354087435174,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001000146439764,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.000135411741212,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006423207814805,291.1617736816406,294.1499938964844,267.3619079589844,266.0273742675781,274.1583557128906,267.37628173828125,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.154380798339844,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,9.00125305633992e-05,293.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001354087435174,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001000146439764,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,0.000135411741212,292.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006423207814805,291.1617736816406,294.1499938964844,267.3619079589844,266.0273742675781,274.1583557128906,267.37628173828125,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.154380798339844,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,9.003160084830597e-05,293.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001354374544462,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.000100035824289,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,0.0001354404230369,292.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.000642456987407,291.16168212890625,294.1499938964844,267.3453063964844,266.01373291015625,274.0755310058594,267.3599853515625,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.162261962890625,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,9.004944877233356e-05,293.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001354643172817,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0001000556512735,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051513671875,0.0,0.0,0.0001354672567686,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0006425844039767,291.1615600585937,294.1499938964844,267.328369140625,265.9997863769531,273.9934997558594,267.3433532714844,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.17100715637207,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,9.008123743114992e-05,293.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000135512163979,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.0001000909542199,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001355150598101,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0006428114138543,291.1612548828125,294.1499938964844,267.2934875488281,265.9711608886719,273.8317565917969,267.3090515136719,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.18893051147461,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,9.008123743114992e-05,293.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.000135512163979,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.0001000909542199,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001355150598101,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0006428114138543,291.1612548828125,294.1499938964844,267.2934875488281,265.9711608886719,273.8317565917969,267.3090515136719,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.18893051147461,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503295898437,0.0,0.0,9.010748181026428e-05,293.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001355516724288,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001001201017061,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0001355545246042,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0006429987843148,291.1608581542969,294.1499938964844,267.2574157714844,265.9415588378906,273.6730041503906,267.2734680175781,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2065658569336,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503295898437,0.0,0.0,9.010748181026428e-05,293.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001355516724288,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0001001201017061,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0001355545246042,292.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0006429987843148,291.1608581542969,294.1499938964844,267.2574157714844,265.9415588378906,273.6730041503906,267.2734680175781,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.2065658569336,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
