time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,9.012786904349924e-05,293.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001355823769699,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.0001001427444862,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001355851854896,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0006431444198824,291.160400390625,294.1499938964844,267.22021484375,265.9110717773437,273.5171813964844,267.2367553710937,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.22372817993164,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,9.012786904349924e-05,293.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001355823769699,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.0001001427444862,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001355851854896,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0006431444198824,291.160400390625,294.1499938964844,267.22021484375,265.9110717773437,273.5171813964844,267.2367553710937,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.22372817993164,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,9.014219540404156e-05,293.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001356039574602,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0001001586497295,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001356067077722,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0006432468071579,291.15985107421875,294.1499938964844,267.1820068359375,265.8797912597656,273.3641662597656,267.198974609375,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.24039077758789,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,9.014219540404156e-05,293.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001356039574602,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0001001586497295,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001356067077722,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0006432468071579,291.15985107421875,294.1499938964844,267.1820068359375,265.8797912597656,273.3641662597656,267.198974609375,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.24039077758789,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,9.01470411918126e-05,293.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001356112770736,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,0.0001001640339381,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,0.0001356139982817,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0006432814989238,291.1595153808594,294.1499938964844,267.1625671386719,265.8638610839844,273.2887268066406,267.17974853515625,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2485294342041,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994873046875,0.0,0.0,9.015034447656944e-05,293.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0001356162538286,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.0001001676937448,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001356189604848,292.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0006433051312342,291.1591796875,294.1499938964844,267.1429138183594,265.8478088378906,273.21392822265625,267.1602783203125,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.25653648376465,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.015230170916766e-05,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001356192369712,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888854980469,0.0,0.0,0.0001001698619802,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001356218854198,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0006433192756958,291.1584167480469,294.1499938964844,267.10302734375,265.8152160644531,273.0663757324219,267.1207275390625,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.272140502929688,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,9.015230170916766e-05,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001356192369712,291.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888854980469,0.0,0.0,0.0001001698619802,291.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001356218854198,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0006433192756958,291.1584167480469,294.1499938964844,267.10302734375,265.8152160644531,273.0663757324219,267.1207275390625,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.272140502929688,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,9.014943498186768e-05,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001356149587081,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,0.0001001666678348,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.000135617563501,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0006432989612221,291.15753173828125,294.1499938964844,267.0625,265.7821350097656,272.92138671875,267.0805053710937,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.287242889404297,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,9.014943498186768e-05,293.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001356149587081,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,0.0001001666678348,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.000135617563501,292.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0006432989612221,291.15753173828125,294.1499938964844,267.0625,265.7821350097656,272.92138671875,267.0805053710937,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.287242889404297,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,9.014831448439509e-05,293.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001356132997898,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001001654090941,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0001356158609269,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006432911031879,291.1565246582031,294.1499938964844,267.0213928222656,265.7486267089844,272.7789611816406,267.0396423339844,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.302892684936523,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,9.014831448439509e-05,293.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001356132997898,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,0.0001001654090941,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0001356158609269,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006432911031879,291.1565246582031,294.1499938964844,267.0213928222656,265.7486267089844,272.7789611816406,267.0396423339844,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.302892684936523,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,9.014760871650652e-05,293.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001356122666038,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001001646160148,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001356147840851,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0006432862137444,291.1553649902344,294.1499938964844,266.9798583984375,265.7147827148437,272.63897705078125,266.9983215332031,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.31960678100586,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03436279296875,0.0,0.0,9.014760871650652e-05,293.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001356122666038,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001001646160148,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001356147840851,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0006432862137444,291.1553649902344,294.1499938964844,266.9798583984375,265.7147827148437,272.63897705078125,266.9983215332031,290.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.31960678100586,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,9.014659735839814e-05,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001356107532046,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001001634882413,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.000135613256134,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0006432790542021,291.1547546386719,294.1499938964844,266.958984375,265.69775390625,272.56988525390625,266.9774780273437,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.328203201293945,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,9.014473471324892e-05,293.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001356079737888,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001001614073175,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001356104476144,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0006432658410631,291.15411376953125,294.1499938964844,266.93798828125,265.6806945800781,272.5013732910156,266.9565734863281,290.7607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.33684158325196,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.01373423403129e-05,293.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001355968706775,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001001531854853,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001355993153993,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006432131631299,291.1527099609375,294.1499938964844,266.8959045410156,265.6464538574219,272.3660888671875,266.9145812988281,290.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.35389518737793,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.01373423403129e-05,293.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001355968706775,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001001531854853,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001355993153993,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006432131631299,291.1527099609375,294.1499938964844,266.8959045410156,265.6464538574219,272.3660888671875,266.9145812988281,290.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.35389518737793,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,9.012353257276118e-05,293.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001355761341983,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001001378332148,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001355785207124,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000643114792183,291.1511535644531,294.1499938964844,266.85369873046875,265.6121826171875,272.2330627441406,266.8724365234375,290.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.3701400756836,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,9.012353257276118e-05,293.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001355761341983,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001001378332148,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,0.0001355785207124,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000643114792183,291.1511535644531,294.1499938964844,266.85369873046875,265.6121826171875,272.2330627441406,266.8724365234375,290.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.3701400756836,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.01020030141808e-05,293.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001355437707388,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001001139025902,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,0.0001355461281491,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006429612985812,291.14947509765625,294.1499938964844,266.8114929199219,265.57794189453125,272.102294921875,266.83026123046875,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.38505172729492,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97186279296875,0.0,0.0,9.01020030141808e-05,293.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001355437707388,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.0001001139025902,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,0.0001355461281491,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0006429612985812,291.14947509765625,294.1499938964844,266.8114929199219,265.57794189453125,272.102294921875,266.83026123046875,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.38505172729492,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.007212793221696e-05,293.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001354988635284,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001000806951196,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.000135501177283,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0006427482585422,291.14764404296875,294.1499938964844,266.7694091796875,265.5438537597656,271.97369384765625,266.7881164550781,290.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.39826393127441,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,9.007212793221696e-05,293.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001354988635284,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001000806951196,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.000135501177283,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0006427482585422,291.14764404296875,294.1499938964844,266.7694091796875,265.5438537597656,271.97369384765625,266.7881164550781,290.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.39826393127441,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,9.005404717754573e-05,293.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001354716659989,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0001000605989247,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0001354739652015,292.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0006426192703656,291.14666748046875,294.1499938964844,266.7484436035156,265.52685546875,271.9101867675781,266.7671203613281,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.40415954589844,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,9.003394370665774e-05,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000135441427119,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,0.0001000382544589,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383178710937,0.0,0.0,0.0001354437117697,292.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0006424758466891,291.1456298828125,294.1499938964844,266.7275390625,265.50994873046875,271.84722900390625,266.7461853027344,290.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.40956687927246,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,8.9988112449646e-05,293.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001353725092485,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.99873227556236e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001353747502434,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0006421489524655,291.1434936523437,294.1499938964844,266.6860046386719,265.4764099121094,271.722900390625,266.7044982910156,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.418926239013672,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,8.9988112449646e-05,293.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001353725092485,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,9.99873227556236e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001353747502434,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0006421489524655,291.1434936523437,294.1499938964844,266.6860046386719,265.4764099121094,271.722900390625,266.7044982910156,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.418926239013672,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.993582741823047e-05,293.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001352938852505,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.992921695811674e-05,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001352960825897,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0006417759577743,291.1412048339844,294.1499938964844,266.6448974609375,265.4432678222656,271.6006164550781,266.6632385253906,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.42642974853516,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.993582741823047e-05,293.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001352938852505,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.992921695811674e-05,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,0.0001352960825897,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0006417759577743,291.1412048339844,294.1499938964844,266.6448974609375,265.4432678222656,271.6006164550781,266.6632385253906,290.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.42642974853516,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,8.987866749521345e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001352079270873,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,9.986570512410252e-05,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001352100807707,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0006413682131096,291.1387634277344,294.1499938964844,266.6043701171875,265.41064453125,271.4804077148437,266.6224975585937,290.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.0290624443441629,60.0,-22.43229484558105,-0.0,-1.2761321954712912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,8.987866749521345e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001352079270873,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,9.986570512410252e-05,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001352100807707,292.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0006413682131096,291.1387634277344,294.1499938964844,266.6043701171875,265.41064453125,271.4804077148437,266.6224975585937,290.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916515282826374e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.0290624443441629,60.0,-22.43229484558105,-0.0,-1.2761321954712912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,8.981848804978654e-05,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001351174141746,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,9.979882452171296e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0001351195387542,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0006409388734027,291.1361389160156,294.1499938964844,266.56451416015625,265.37860107421875,271.3621826171875,266.5823669433594,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671839842572,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092732757329,60.0,-22.43682861328125,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,8.981848804978654e-05,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001351174141746,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,9.979882452171296e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0001351195387542,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0006409388734027,291.1361389160156,294.1499938964844,266.56451416015625,265.37860107421875,271.3621826171875,266.5823669433594,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671839842572,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092732757329,60.0,-22.43682861328125,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87469482421875,0.0,0.0,8.978782716440037e-05,293.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001350712991552,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,9.976475121220574e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001350734091829,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000640720129013,291.134765625,294.1499938964844,266.5448608398437,265.36285400390625,271.3038024902344,266.56256103515625,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.438690185546875,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.867431640625,0.0,0.0,8.975712262326851e-05,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001350251404801,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.973063424695285e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.000135027221404,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.000640501093585,291.1333923339844,294.1499938964844,266.5254211425781,265.3472900390625,271.2459411621094,266.54296875,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.44035148620605,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,8.969648479251191e-05,293.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001349339436274,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,9.966325160348788e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0001349359808955,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0006400684942491,291.1304626464844,294.1499938964844,266.4872131347656,265.3167419433594,271.13165283203125,266.50439453125,290.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.44324493408203,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,8.969648479251191e-05,293.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0001349339436274,291.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,9.966325160348788e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086853027344,0.0,0.0,0.0001349359808955,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0006400684942491,291.1304626464844,294.1499938964844,266.4872131347656,265.3167419433594,271.13165283203125,266.50439453125,290.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.44324493408203,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,8.963829168351367e-05,293.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001348464284092,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.959858289221302e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001348484365735,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0006396533572115,291.1273803710937,294.1499938964844,266.45001220703125,265.287109375,271.019287109375,266.4667663574219,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.028850071132183,60.0,-22.445819854736328,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
