time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,8.963829168351367e-05,293.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001348464284092,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,9.959858289221302e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001348484365735,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0006396533572115,291.1273803710937,294.1499938964844,266.45001220703125,265.287109375,271.019287109375,266.4667663574219,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.028850071132183,60.0,-22.445819854736328,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,8.958647958934307e-05,293.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001347685029031,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,9.954100823961198e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0001347704674117,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0006392837385646,291.1241149902344,294.1499938964844,266.413330078125,265.2585144042969,270.9088134765625,266.429931640625,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.448802947998047,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,8.958647958934307e-05,293.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001347685029031,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,9.954100823961198e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0001347704674117,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0006392837385646,291.1241149902344,294.1499938964844,266.413330078125,265.2585144042969,270.9088134765625,266.429931640625,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.448802947998047,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,8.954461372923106e-05,292.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001347055367659,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.949447849066928e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,0.0001347074721707,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006389850750565,291.1207275390625,294.1499938964844,266.3766784667969,265.23101806640625,270.8001708984375,266.3932800292969,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.453832626342773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099975585937,0.0,0.0,8.954461372923106e-05,292.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001347055367659,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.949447849066928e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,0.0001347074721707,292.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006389850750565,291.1207275390625,294.1499938964844,266.3766784667969,265.23101806640625,270.8001708984375,266.3932800292969,290.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.453832626342773,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,8.952726057032123e-05,292.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0001346794451819,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,9.947518992703408e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,0.0001346813660347,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0006388612673617,291.11895751953125,294.1499938964844,266.3583374023437,265.2176208496094,270.7465209960937,266.3749694824219,290.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.45730781555176,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,8.951223571784794e-05,292.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001346568460576,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,9.945849160430952e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001346587523585,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.000638754107058,291.1171569824219,294.1499938964844,266.3399963378906,265.2044677734375,270.6933288574219,266.35662841796875,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.461410522460938,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,8.948894537752494e-05,292.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001346218341495,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.943261102307588e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,0.0001346237113466,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0006385880406014,291.1134338378906,294.1499938964844,266.3033447265625,265.1788024902344,270.5881652832031,266.32000732421875,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.47144889831543,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,8.948894537752494e-05,292.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001346218341495,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,9.943261102307588e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,0.0001346237113466,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0006385880406014,291.1134338378906,294.1499938964844,266.3033447265625,265.1788024902344,270.5881652832031,266.32000732421875,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.47144889831543,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,8.947426249505952e-05,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.000134599773446,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,9.941628377418964e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001346016069874,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0006384833250194,291.1095275878906,294.1499938964844,266.26666259765625,265.1539306640625,270.4847106933594,266.2833251953125,290.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.483871459960938,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,8.947426249505952e-05,292.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.000134599773446,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,9.941628377418964e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001346016069874,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0006384833250194,291.1095275878906,294.1499938964844,266.26666259765625,265.1539306640625,270.4847106933594,266.2833251953125,290.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.483871459960938,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,8.946757589001209e-05,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001345897326245,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.940884774550796e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.000134591537062,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0006384357111528,291.1054992675781,294.1499938964844,266.2300109863281,265.1296691894531,270.3828430175781,266.2466735839844,290.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.49852561950684,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,8.946757589001209e-05,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001345897326245,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,9.940884774550796e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.000134591537062,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0006384357111528,291.1054992675781,294.1499938964844,266.2300109863281,265.1296691894531,270.3828430175781,266.2466735839844,290.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.49852561950684,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,8.94682016223669e-05,292.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001345906930509,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.94095389614813e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001345924683846,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.000638440309558,291.1012878417969,294.1499938964844,266.1933288574219,265.1059875488281,270.2825622558594,266.21002197265625,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.515241622924805,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,8.94682016223669e-05,292.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001345906930509,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.94095389614813e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001345924683846,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.000638440309558,291.1012878417969,294.1499938964844,266.1933288574219,265.1059875488281,270.2825622558594,266.21002197265625,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.515241622924805,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,8.94710174179636e-05,292.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001345949422102,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.94126676232554e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001345967029919,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0006384604494087,291.09912109375,294.1499938964844,266.17498779296875,265.09429931640625,270.2330017089844,266.1916809082031,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.52432441711425,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260131835937,0.0,0.0,8.947537571657449e-05,292.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.000134601505124,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,9.941749885911122e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001346032513538,292.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0006384915905073,291.096923828125,294.1499938964844,266.1566772460937,265.0827331542969,270.183837890625,266.17333984375,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.53384780883789,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,8.948826871346682e-05,292.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001346209319308,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,9.943182521965356e-05,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001346226490568,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0006385837332345,291.0923767089844,294.1499938964844,266.1199951171875,265.0598449707031,270.0865478515625,266.1366577148437,290.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.554100036621094,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121887207031,0.0,0.0,8.948826871346682e-05,292.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0001346209319308,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,9.943182521965356e-05,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001346226490568,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0006385837332345,291.0923767089844,294.1499938964844,266.1199951171875,265.0598449707031,270.0865478515625,266.1366577148437,290.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.554100036621094,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,8.950605115387589e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001346476929029,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,9.945157216861844e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001346493809251,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000638710684143,291.08770751953125,294.1499938964844,266.0833435058594,265.03717041015625,269.9907531738281,266.1000061035156,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.57581901550293,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,8.950605115387589e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001346476929029,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,9.945157216861844e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001346493809251,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000638710684143,291.08770751953125,294.1499938964844,266.0833435058594,265.03717041015625,269.9907531738281,266.1000061035156,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.57581901550293,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.952782081905752e-05,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000134680463816,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,9.947575017577036e-05,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001346821227343,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0006388660985976,291.0828552246094,294.1499938964844,266.0466613769531,265.0146789550781,269.8963317871094,266.0633239746094,290.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.59876823425293,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,8.952782081905752e-05,292.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.000134680463816,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,9.947575017577036e-05,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0001346821227343,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0006388660985976,291.0828552246094,294.1499938964844,266.0466613769531,265.0146789550781,269.8963317871094,266.0633239746094,290.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.59876823425293,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,8.955270459409803e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001347179204458,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.950339881470428e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001347195502603,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0006390438065864,291.07781982421875,294.1499938964844,266.010009765625,264.9921875,269.80328369140625,266.0266418457031,290.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.62272071838379,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,8.955270459409803e-05,292.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001347179204458,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.950339881470428e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0001347195502603,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0006390438065864,291.07781982421875,294.1499938964844,266.010009765625,264.9921875,269.80328369140625,266.0266418457031,290.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.62272071838379,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,8.956605597632006e-05,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0001347380020888,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,9.951822721632196e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001347396319033,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0006391390925273,291.07525634765625,294.1499938964844,265.9916687011719,264.9809265136719,269.7572937011719,266.00830078125,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633306371048,4.835849409801085e-08,0.0013632822083309,-0.1248141154646873,0.0,0.0,0.0,-0.0287858191877603,60.0,-22.63501167297364,-0.0,-1.267249558623007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573486328125,0.0,0.0,8.957984391599894e-05,292.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001347587531199,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.953354310709984e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001347603683825,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0006392375216819,291.0726623535156,294.1499938964844,265.97332763671875,264.9696655273437,269.7116394042969,265.9899597167969,290.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-22.6474609375,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,8.96083511179313e-05,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001348016667179,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.956521535059436e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0001348032528767,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0006394410738721,291.0673217773437,294.1499938964844,265.9366760253906,264.9469909667969,269.62127685546875,265.9532775878906,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.672725677490234,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,8.96083511179313e-05,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001348016667179,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.956521535059436e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0001348032528767,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0006394410738721,291.0673217773437,294.1499938964844,265.9366760253906,264.9469909667969,269.62127685546875,265.9532775878906,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.672725677490234,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,8.96374331205152e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001348454388789,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.959752060240136e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001348469813819,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0006396487005986,291.06182861328125,294.1499938964844,265.8999938964844,264.9240417480469,269.5321655273437,265.9165954589844,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.698326110839844,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,8.96374331205152e-05,292.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0001348454388789,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.959752060240136e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001348469813819,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0006396487005986,291.06182861328125,294.1499938964844,265.8999938964844,264.9240417480469,269.5321655273437,265.9165954589844,290.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.698326110839844,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,8.966628956841305e-05,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000134888861794,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.962957847164944e-05,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001348903897451,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0006398546975106,291.05621337890625,294.1499938964844,265.86334228515625,264.9007568359375,269.4442443847656,265.8799133300781,290.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.724050521850582,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,8.966628956841305e-05,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000134888861794,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.962957847164944e-05,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001348903897451,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0006398546975106,291.05621337890625,294.1499938964844,265.86334228515625,264.9007568359375,269.4442443847656,265.8799133300781,290.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.724050521850582,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,8.969414193416014e-05,292.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001349307713098,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.966051584342496e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001349322701571,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0006400534766726,291.0504150390625,294.1499938964844,265.82666015625,264.87701416015625,269.3575439453125,265.8432006835937,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.74968719482422,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,8.969414193416014e-05,292.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001349307713098,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.966051584342496e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001349322701571,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0006400534766726,291.0504150390625,294.1499938964844,265.82666015625,264.87701416015625,269.3575439453125,265.8432006835937,290.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.74968719482422,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,8.970744966063648e-05,292.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001349508092971,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.967530058929695e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001349522935925,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0006401485297828,291.0474548339844,294.1499938964844,265.8083190917969,264.8649597167969,269.3146667480469,265.8248596191406,290.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.76240921020508,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,8.972024079412222e-05,292.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.000134970046929,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.968950325855984e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001349715312244,292.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0006402397993952,291.0444641113281,294.1499938964844,265.7900085449219,264.8527526855469,269.2720642089844,265.8065185546875,290.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.775033950805664,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,8.974387310445309e-05,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001350056263618,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.971576218958944e-05,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001350070815533,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0006404085434041,291.0383605957031,294.1499938964844,265.7533264160156,264.8278503417969,269.18768310546875,265.76983642578125,290.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.799917221069336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,8.974387310445309e-05,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0001350056263618,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.971576218958944e-05,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001350070815533,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,0.0006404085434041,291.0383605957031,294.1499938964844,265.7533264160156,264.8278503417969,269.18768310546875,265.76983642578125,290.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.799917221069336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
