time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,8.976431854534894e-05,292.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001350363891106,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.973847772926092e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001350378297502,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006405545282177,291.0321044921875,294.1499938964844,265.7166748046875,264.8022155761719,269.1044006347656,265.7331848144531,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.824138641357425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,8.976431854534894e-05,292.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001350363891106,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.973847772926092e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001350378297502,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0006405545282177,291.0321044921875,294.1499938964844,265.7166748046875,264.8022155761719,269.1044006347656,265.7331848144531,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.824138641357425,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,8.978087134892121e-05,292.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001350613165413,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.975686407415196e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001350627280771,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000640672747977,291.0257263183594,294.1499938964844,265.67999267578125,264.7757873535156,269.0222473144531,265.6965026855469,290.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.84749794006348,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,8.978087134892121e-05,292.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001350613165413,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.975686407415196e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001350627280771,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.000640672747977,291.0257263183594,294.1499938964844,265.67999267578125,264.7757873535156,269.0222473144531,265.6965026855469,290.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.84749794006348,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,8.979285485111177e-05,292.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001350793609162,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.97701718006283e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001350807433482,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0006407583132386,291.0191955566406,294.1499938964844,265.6433410644531,264.7484436035156,268.941162109375,265.6598205566406,290.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.869813919067383,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,8.979285485111177e-05,292.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001350793609162,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.97701718006283e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001350807433482,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0006407583132386,291.0191955566406,294.1499938964844,265.6433410644531,264.7484436035156,268.941162109375,265.6598205566406,290.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.869813919067383,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,8.979691483546048e-05,292.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001350854727206,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.97746828943491e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001350868406007,292.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0006407873588614,291.015869140625,294.1499938964844,265.625,264.7344055175781,268.9010314941406,265.6414794921875,290.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.88050079345703,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,8.979953418020159e-05,292.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001350894162897,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.977758600143716e-05,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001350907696178,292.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0006408060435205,291.0124816894531,294.1499938964844,265.6066589355469,264.7200927734375,268.8612060546875,265.6231384277344,290.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668788596987,4.877360026966927e-08,0.0013668300816789,-0.1258772164583206,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.890853881835938,-0.0,-1.2738543375689917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,8.980040729511529e-05,292.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001350907550659,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.977855370379984e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001350920792901,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0006408123299479,291.0056457519531,294.1499938964844,265.57000732421875,264.690673828125,268.78228759765625,265.58648681640625,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.910551071166992,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,8.980040729511529e-05,292.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001350907550659,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.977855370379984e-05,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001350920792901,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0006408123299479,291.0056457519531,294.1499938964844,265.57000732421875,264.690673828125,268.78228759765625,265.58648681640625,290.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.910551071166992,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,8.979463018476963e-05,292.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001350820675725,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.977212903322652e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001350833917967,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0006407711771316,290.9986877441406,294.1499938964844,265.5333251953125,264.6600646972656,268.7043762207031,265.5498046875,290.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.9287109375,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,8.979463018476963e-05,292.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001350820675725,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.977212903322652e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001350833917967,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0006407711771316,290.9986877441406,294.1499938964844,265.5333251953125,264.6600646972656,268.7043762207031,265.5498046875,290.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.9287109375,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,8.978151163319126e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001350623497273,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.97575480141677e-05,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001350636448478,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0006406776374205,290.9915771484375,294.1499938964844,265.4966735839844,264.6282043457031,268.6274719238281,265.5131530761719,290.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-22.945072174072266,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,8.978151163319126e-05,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0001350623497273,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.97575480141677e-05,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001350636448478,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0006406776374205,290.9915771484375,294.1499938964844,265.4966735839844,264.6282043457031,268.6274719238281,265.5131530761719,290.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-22.945072174072266,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,8.97602949407883e-05,292.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001350304519291,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.973395935958251e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001350317179458,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0006405262975022,290.9843139648437,294.1499938964844,265.4599914550781,264.594970703125,268.5515441894531,265.4765014648437,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.9594669342041,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684143066406,0.0,0.0,8.97602949407883e-05,292.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001350304519291,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.973395935958251e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001350317179458,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0006405262975022,290.9843139648437,294.1499938964844,265.4599914550781,264.594970703125,268.5515441894531,265.4765014648437,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.9594669342041,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,8.97463396540843e-05,292.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001350094680674,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.971845429390668e-05,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001350107195321,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.000640426762402,290.98065185546875,294.1499938964844,265.4416809082031,264.57781982421875,268.5139465332031,265.4581604003906,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678622022180213e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445146918296,60.0,-22.9658317565918,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,8.97301288205199e-05,292.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001349850790575,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.970043902285396e-05,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001349863305222,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0006403111037798,290.9769287109375,294.1499938964844,265.42333984375,264.5603332519531,268.4765930175781,265.4398498535156,290.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-22.971656799316406,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,8.969012560555711e-05,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001349249214399,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.965599019778892e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001349261438008,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0006400257116183,290.96942138671875,294.1499938964844,265.3866577148437,264.5241394042969,268.402587890625,265.4031982421875,290.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.98149871826172,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,8.969012560555711e-05,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001349249214399,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.965599019778892e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001349261438008,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0006400257116183,290.96942138671875,294.1499938964844,265.3866577148437,264.5241394042969,268.402587890625,265.4031982421875,290.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.98149871826172,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,8.963927393779159e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001348484365735,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.959948511095718e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001348496443824,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0006396629032678,290.9617614746094,294.1499938964844,265.3500061035156,264.4863586425781,268.3294982910156,265.3665466308594,290.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783419220126e-08,0.0013643880374729,-0.1251454055309295,0.0,0.0,0.0,-0.0288499388843774,60.0,-22.98865509033203,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42828369140625,0.0,0.0,8.963927393779159e-05,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001348484365735,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.959948511095718e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001348496443824,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0006396629032678,290.9617614746094,294.1499938964844,265.3500061035156,264.4863586425781,268.3294982910156,265.3665466308594,290.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783419220126e-08,0.0013643880374729,-0.1251454055309295,0.0,0.0,0.0,-0.0288499388843774,60.0,-22.98865509033203,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,8.956389501690865e-05,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001347350626019,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.95157242869027e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001347362413071,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0006391251226887,290.9540100097656,294.1499938964844,265.3133239746094,264.44775390625,268.2573547363281,265.3299255371094,289.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-22.991573333740234,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,8.956389501690865e-05,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001347350626019,290.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.95157242869027e-05,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001347362413071,292.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0006391251226887,290.9540100097656,294.1499938964844,265.3133239746094,264.44775390625,268.2573547363281,265.3299255371094,289.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-22.991573333740234,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,8.94518889253959e-05,292.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001345665659755,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.939126175595447e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001345677301287,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0006383258732967,290.94610595703125,294.1499938964844,265.27667236328125,264.4091491699219,268.1861267089844,265.2933349609375,289.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.98643112182617,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,8.94518889253959e-05,292.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001345665659755,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.939126175595447e-05,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001345677301287,292.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0006383258732967,290.94610595703125,294.1499938964844,265.27667236328125,264.4091491699219,268.1861267089844,265.2933349609375,289.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-22.98643112182617,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,8.938250539358705e-05,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001344621996395,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.93141729850322e-05,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001344633492408,292.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0006378308171406,290.9421081542969,294.1499938964844,265.2583312988281,264.3898620605469,268.15087890625,265.2750244140625,289.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.803046849133352e-08,0.0013604795094579,-0.1239737495779991,0.0,0.0,0.0,-0.0286232139915227,60.0,-22.9803466796875,-0.0,-1.262042417238263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,8.930413605412468e-05,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001343443145742,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.922709432430564e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001343454496236,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0006372715579345,290.9380798339844,294.1499938964844,265.239990234375,264.3705749511719,268.1158752441406,265.2567443847656,289.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593345647677,4.7890885923607136e-08,0.0013592866016551,-0.1236160695552825,0.0,0.0,0.0,-0.028554018586874,60.0,-22.971887588500977,-0.0,-1.259829787159106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,8.912325574783608e-05,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001340722228633,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.902611054712906e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001340733433607,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0006359808612614,290.9299621582031,294.1499938964844,265.2033386230469,264.3320007324219,268.0465087890625,265.2201843261719,289.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.94905662536621,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,8.912325574783608e-05,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001340722228633,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.902611054712906e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001340733433607,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0006359808612614,290.9299621582031,294.1499938964844,265.2033386230469,264.3320007324219,268.0465087890625,265.2201843261719,289.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.94905662536621,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,8.89086295501329e-05,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001337493595201,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.87876337603666e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001337504654657,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0006344494177028,290.9217529296875,294.1499938964844,265.1666564941406,264.29345703125,267.97808837890625,265.1836242675781,289.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.917137145996094,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,8.89086295501329e-05,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001337493595201,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.87876337603666e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0001337504654657,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0006344494177028,290.9217529296875,294.1499938964844,265.1666564941406,264.29345703125,267.97808837890625,265.1836242675781,289.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.917137145996094,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,8.866171992849559e-05,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001333779364358,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.851327922660856e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001333790132775,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.000632687471807,290.9134216308594,294.1499938964844,265.1300048828125,264.2549133300781,267.9105834960937,265.1471252441406,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.876686096191406,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,8.866171992849559e-05,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001333779364358,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.851327922660856e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001333790132775,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.000632687471807,290.9134216308594,294.1499938964844,265.1300048828125,264.2549133300781,267.9105834960937,265.1471252441406,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.876686096191406,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,8.838374196784571e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001329597725998,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.820440754992887e-05,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001329608203377,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000630703929346,290.9049987792969,294.1499938964844,265.09332275390625,264.2164001464844,267.8440246582031,265.1106262207031,289.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.82796287536621,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,8.838374196784571e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001329597725998,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.820440754992887e-05,291.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,0.0001329608203377,292.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000630703929346,290.9049987792969,294.1499938964844,265.09332275390625,264.2164001464844,267.8440246582031,265.1106262207031,289.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.82796287536621,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,8.823357347864658e-05,292.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001327338686678,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.803755528992042e-05,291.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001327349164057,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0006296323263086,290.9007263183594,294.1499938964844,265.07501220703125,264.1971435546875,267.81109619140625,265.0923767089844,289.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430379331111,4.5984300811596774e-08,0.001342991949059,-0.1187260076403617,0.0,0.0,0.0,-0.0276088844984769,60.0,-22.80051040649414,-0.0,-1.2298025353629782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,8.80764564499259e-05,292.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001324975164607,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.78629759629257e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001324985496466,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0006285111885517,290.896484375,294.1499938964844,265.0566711425781,264.1778869628906,267.7784118652344,265.0741577148437,289.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.771217346191406,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,8.774238813202828e-05,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001319949806202,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.749178570928052e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001319959847023,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0006261273520067,290.88787841796875,294.1499938964844,265.0199890136719,264.1393737792969,267.71368408203125,265.0377197265625,289.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.7072696685791,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
