time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,8.774238813202828e-05,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0001319949806202,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,9.749178570928052e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001319959847023,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0006261273520067,290.88787841796875,294.1499938964844,265.0199890136719,264.1393737792969,267.71368408203125,265.0377197265625,289.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.7072696685791,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,8.738493488635868e-05,292.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001314572436967,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.709460573503748e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000131458233227,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0006235765758901,290.8791809082031,294.1499938964844,264.9833374023437,264.10089111328125,267.6498718261719,265.00128173828125,289.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.026859713718295,60.0,-22.63660430908203,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,8.738493488635868e-05,292.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001314572436967,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,9.709460573503748e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000131458233227,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0006235765758901,290.8791809082031,294.1499938964844,264.9833374023437,264.10089111328125,267.6498718261719,265.00128173828125,289.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.026859713718295,60.0,-22.63660430908203,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,8.708499080967158e-05,292.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0001310060470132,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.67613304965198e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001310070219915,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0006214362801983,290.8721923828125,294.1499938964844,264.9540100097656,264.07012939453125,267.5994873046875,264.97216796875,289.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.575883865356445,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,8.700839680386707e-05,292.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0001308908103965,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.66762236203067e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001308917853748,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0006208896520547,290.8704528808594,294.1499938964844,264.9466552734375,264.0624389648437,267.58697509765625,264.9648742675781,289.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.56024169921875,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,8.661791798658669e-05,292.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001303034223383,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.624235826777294e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001303043682128,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0006181033095344,290.8616027832031,294.1499938964844,264.9100036621094,264.02398681640625,267.52496337890625,264.9284973144531,289.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.479387283325195,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,8.661791798658669e-05,292.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0001303034223383,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.624235826777294e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001303043682128,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0006181033095344,290.8616027832031,294.1499938964844,264.9100036621094,264.02398681640625,267.52496337890625,264.9284973144531,289.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.479387283325195,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,8.641922613605857e-05,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001300045114476,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.602158388588578e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001300054573221,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0006166854291222,290.857177734375,294.1499938964844,264.89166259765625,264.0047607421875,267.4942932128906,264.9103088378906,289.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753367068826265e-08,0.0013153770705685,-0.1104206070303917,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.437673568725582,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,8.621925371699035e-05,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001297037088079,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,9.579939796822146e-05,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001297046255785,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0006152585265226,290.85272216796875,294.1499938964844,264.8733215332031,263.98553466796875,267.4638366699219,264.8921203613281,289.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.395397186279297,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,8.581754082115367e-05,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001290993823204,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.535303979646416e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.000129100299091,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0006123919156379,290.8437805175781,294.1499938964844,264.836669921875,263.9471130371094,267.40350341796875,264.85577392578125,289.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.30984306335449,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,8.581754082115367e-05,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001290993823204,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.535303979646416e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.000129100299091,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0006123919156379,290.8437805175781,294.1499938964844,264.836669921875,263.9471130371094,267.40350341796875,264.85577392578125,289.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.30984306335449,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,8.541195711586624e-05,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001284892641706,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.490238880971448e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001284901518374,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0006094977725297,290.8347473144531,294.1499938964844,264.79998779296875,263.90869140625,267.3440246582031,264.8194580078125,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.223188400268555,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,8.541195711586624e-05,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001284892641706,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.490238880971448e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001284901518374,292.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0006094977725297,290.8347473144531,294.1499938964844,264.79998779296875,263.90869140625,267.3440246582031,264.8194580078125,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.0959758251801766e-08,0.0013000462204217,-0.1058003231883049,0.0,0.0,0.0,-0.0251180920749902,60.0,-22.223188400268555,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,8.499636896885931e-05,292.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0001278640847885,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.444062015973032e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001278649579035,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0006065321504138,290.82568359375,294.1499938964844,264.7633361816406,263.8702697753906,267.28533935546875,264.7831420898437,289.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.134700775146484,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,8.499636896885931e-05,292.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0001278640847885,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.444062015973032e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001278649579035,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0006065321504138,290.82568359375,294.1499938964844,264.7633361816406,263.8702697753906,267.28533935546875,264.7831420898437,289.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.134700775146484,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.456597424810752e-05,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0001272166264243,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.39624005695805e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001272174849873,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.000603460939601,290.8165588378906,294.1499938964844,264.7266540527344,263.8318786621094,267.2274475097656,264.746826171875,289.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.042713165283203,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,8.456597424810752e-05,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0001272166264243,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.39624005695805e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001272174849873,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.000603460939601,290.8165588378906,294.1499938964844,264.7266540527344,263.8318786621094,267.2274475097656,264.746826171875,289.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.042713165283203,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,8.434610208496451e-05,292.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001268858759431,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,9.371809574076906e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001268867199542,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0006018919521011,290.8119506835937,294.1499938964844,264.7083435058594,263.81268310546875,267.1988220214844,264.72869873046875,289.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187728830447e-08,0.0012838238617405,-0.1009042859077453,0.0,0.0,0.0,-0.0241772606968879,60.0,-21.99530982971192,-0.0,-1.1238169861371722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,8.412392344325781e-05,292.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001265516475541,290.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.347122977487744e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001265524770133,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0006003064918331,290.807373046875,294.1499938964844,264.69000244140625,263.79351806640625,267.1703491210937,264.7105712890625,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.8666275514742665e-08,0.0012804423458874,-0.0998828411102294,0.0,0.0,0.0,-0.0239811521023511,60.0,-21.9471492767334,-0.0,-1.1179040626529969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,8.367548434762284e-05,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.000125877035316,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.297295764554292e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001258778647752,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0005971064674668,290.7981262207031,294.1499938964844,264.6533203125,263.7551574707031,267.114013671875,264.67431640625,289.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.84912109375,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,8.367548434762284e-05,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.000125877035316,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.297295764554292e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001258778647752,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0005971064674668,290.7981262207031,294.1499938964844,264.6533203125,263.7551574707031,267.114013671875,264.67431640625,289.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.84912109375,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,8.322719804709777e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001252026704605,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.247486013919116e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001252034708159,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0005939075490459,290.78887939453125,294.1499938964844,264.6166687011719,263.716796875,267.0583801269531,264.6381225585937,289.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.75,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,8.322719804709777e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001252026704605,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.247486013919116e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001252034708159,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0005939075490459,290.78887939453125,294.1499938964844,264.6166687011719,263.716796875,267.0583801269531,264.6381225585937,289.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.75,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,8.278633322333917e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.000124539466924,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.198500629281624e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0001245402527274,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0005907615995965,290.7795715332031,294.1499938964844,264.5799865722656,263.678466796875,267.00347900390625,264.6018981933594,289.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.651596069335938,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,8.278633322333917e-05,292.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.000124539466924,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.198500629281624e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291076660156,0.0,0.0,0.0001245402527274,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0005907615995965,290.7795715332031,294.1499938964844,264.5799865722656,263.678466796875,267.00347900390625,264.6018981933594,289.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.651596069335938,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,8.236034773290157e-05,292.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001238986442331,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.151168342214078e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001238994154846,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0005877218209207,290.77020263671875,294.1499938964844,264.5433349609375,263.64013671875,266.94927978515625,264.5657043457031,289.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.55584144592285,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,8.236034773290157e-05,292.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001238986442331,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.151168342214078e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001238994154846,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0005877218209207,290.77020263671875,294.1499938964844,264.5433349609375,263.64013671875,266.94927978515625,264.5657043457031,289.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.55584144592285,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,8.215519483201206e-05,292.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001235900272149,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.12837276700884e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0001235907839145,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.000586257840041,290.7655029296875,294.1499938964844,264.5249938964844,263.6209716796875,266.92242431640625,264.547607421875,289.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.0222434345632791,60.0,-21.50960731506348,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,8.195647387765348e-05,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001232910872204,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.10629314603284e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,0.000123291829368,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0005848397850058,290.76080322265625,294.1499938964844,264.50665283203125,263.601806640625,266.8957214355469,264.5295104980469,289.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474880786612,3.4807086990440446e-08,0.00124745327048,-0.0899028927087783,0.0,0.0,0.0,-0.0220680367201566,60.0,-21.464746475219727,-0.0,-1.061038688021654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,8.158157288562506e-05,292.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001227271131938,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.064636833500116e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001227278407895,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0005821645609103,290.7513732910156,294.1499938964844,264.4700012207031,263.5635070800781,266.8427734375,264.4933166503906,289.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881740003824234,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.37993812561035,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,8.158157288562506e-05,292.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0001227271131938,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.064636833500116e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0001227278407895,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0005821645609103,290.7513732910156,294.1499938964844,264.4700012207031,263.5635070800781,266.8427734375,264.4933166503906,289.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881740003824234,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.37993812561035,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,8.124193118419498e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001222161808982,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.026898624142632e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.000122216893942,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005797409103251,290.7419128417969,294.1499938964844,264.4333190917969,263.5252380371094,266.7904357910156,264.45709228515625,289.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070464253425,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.303356170654297,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,8.124193118419498e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001222161808982,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,9.026898624142632e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.000122216893942,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0005797409103251,290.7419128417969,294.1499938964844,264.4333190917969,263.5252380371094,266.7904357910156,264.45709228515625,289.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070464253425,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.303356170654297,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,8.09433258837089e-05,292.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.000121766985103,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,8.993720257421955e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0001217676908709,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0005776101606898,290.7323608398437,294.1499938964844,264.39666748046875,263.4869689941406,266.7386169433594,264.4208374023437,289.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.23657417297364,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,8.09433258837089e-05,292.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.000121766985103,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,8.993720257421955e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0001217676908709,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0005776101606898,290.7323608398437,294.1499938964844,264.39666748046875,263.4869689941406,266.7386169433594,264.4208374023437,289.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.23657417297364,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,8.069104660535231e-05,292.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001213874711538,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.965688903117552e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001213881696457,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000575809914153,290.7228088378906,294.1499938964844,264.3599853515625,263.4486999511719,266.68731689453125,264.384521484375,289.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.181058883666992,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,8.069104660535231e-05,292.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001213874711538,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.965688903117552e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001213881696457,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.000575809914153,290.7228088378906,294.1499938964844,264.3599853515625,263.4486999511719,266.68731689453125,264.384521484375,289.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.181058883666992,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,8.058381354203448e-05,292.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0001212261558976,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,8.953773794928566e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0001212268471135,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,0.0005750447162427,290.7179870605469,294.1499938964844,264.3416748046875,263.4295654296875,266.6618347167969,264.3663635253906,289.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.0835690572857856,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.1580810546875,-0.0,-1.0257929972112836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,8.048996824072674e-05,292.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001210849877679,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,8.94334662007168e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0001210856717079,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0005743750371038,290.7131652832031,294.1499938964844,264.3233337402344,263.41046142578125,266.636474609375,264.3481750488281,289.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219605204662912e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.13835906982422,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
