time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,8.034471102291718e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0001208664762089,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,8.927206363296136e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.000120867145597,291.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.000573338533286,290.7034912109375,294.1499938964844,264.2866516113281,263.3722229003906,266.5860290527344,264.311767578125,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.10922813415528,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,8.034471102291718e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0001208664762089,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,8.927206363296136e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.000120867145597,291.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.000573338533286,290.7034912109375,294.1499938964844,264.2866516113281,263.3722229003906,266.5860290527344,264.311767578125,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.10922813415528,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,8.025959687074646e-05,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001207384411827,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,8.91774907358922e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001207391032949,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.000572731194552,290.6937255859375,294.1499938964844,264.25,263.3340148925781,266.53594970703125,264.2752990722656,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178586638341585e-08,0.0012216247851029,-0.0820715352892875,0.0,0.0,0.0,-0.0205703154206275,60.0,-21.09535789489746,-0.0,-1.0175546094615129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,8.025959687074646e-05,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001207384411827,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,8.91774907358922e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001207391032949,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.000572731194552,290.6937255859375,294.1499938964844,264.25,263.3340148925781,266.53594970703125,264.2752990722656,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216565664857,3.178586638341585e-08,0.0012216247851029,-0.0820715352892875,0.0,0.0,0.0,-0.0205703154206275,60.0,-21.09535789489746,-0.0,-1.0175546094615129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,8.022710244404152e-05,292.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001206895685754,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,8.914138743421063e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0001206902234116,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0005724993534386,290.68389892578125,294.1499938964844,264.2169189453125,263.299072265625,266.4862365722656,264.2401123046875,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.095457077026367,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,8.022710244404152e-05,292.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001206895685754,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,8.914138743421063e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0001206902234116,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0005724993534386,290.68389892578125,294.1499938964844,264.2169189453125,263.299072265625,266.4862365722656,264.2401123046875,289.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.095457077026367,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,8.023435657378286e-05,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001207004752359,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,8.914943464333192e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0001207011227961,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0005725511000491,290.6739807128906,294.1499938964844,264.190673828125,263.2704162597656,266.4369812011719,264.2097473144531,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.174088902824224e-08,0.0012212399160489,-0.0819548293948173,0.0,0.0,0.0,-0.020548015832901,60.0,-21.102924346923828,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,8.023435657378286e-05,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001207004752359,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,8.914943464333192e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,0.0001207011227961,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0005725511000491,290.6739807128906,294.1499938964844,264.190673828125,263.2704162597656,266.4369812011719,264.2097473144531,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.174088902824224e-08,0.0012212399160489,-0.0819548293948173,0.0,0.0,0.0,-0.020548015832901,60.0,-21.102924346923828,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,8.025203715078533e-05,292.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001207270834129,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,8.916907972889021e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0001207277164212,291.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.000572677294258,290.66900634765625,294.1499938964844,264.1799621582031,263.2582702636719,266.4125366210937,264.1968994140625,289.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215406168252,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.10863876342773,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,8.027849980862811e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001207668974529,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,8.919848187360913e-05,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001207675304613,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0005728661781176,290.6640014648437,294.1499938964844,264.1708068847656,263.24755859375,266.3882751464844,264.18560791015625,289.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.115461349487305,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.035587961785495e-05,292.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001208833127748,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,8.928446186473593e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001208839385071,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0005734183941967,290.6539306640625,294.1499938964844,264.15679931640625,263.2301025390625,266.3402099609375,264.1673889160156,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120954819,3.19572137641444e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552539020776,60.0,-21.132123947143555,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,8.035587961785495e-05,292.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0001208833127748,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,8.928446186473593e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001208839385071,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,0.0005734183941967,290.6539306640625,294.1499938964844,264.15679931640625,263.2301025390625,266.3402099609375,264.1673889160156,289.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120954819,3.19572137641444e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552539020776,60.0,-21.132123947143555,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,8.046240691328421e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001210435657412,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,8.940281986724585e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001210441841976,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005741785862483,290.643798828125,294.1499938964844,264.1481628417969,263.21759033203125,266.2928771972656,264.1549072265625,289.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-21.152421951293945,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,8.046240691328421e-05,292.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001210435657412,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,8.940281986724585e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001210441841976,291.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005741785862483,290.643798828125,294.1499938964844,264.1481628417969,263.21759033203125,266.2928771972656,264.1549072265625,289.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-21.152421951293945,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,8.059355604927987e-05,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001212408678838,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,8.95485354703851e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001212414717883,291.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0005751144490204,290.633544921875,294.1499938964844,264.1444091796875,263.2095947265625,266.24639892578125,264.147705078125,289.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267380952835,3.2380313541580115e-08,0.0012267056154087,-0.0836136192083358,0.0,0.0,0.0,-0.0208649970591068,60.0,-21.175567626953125,-0.0,-1.0260387028893093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,8.059355604927987e-05,292.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001212408678838,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,8.95485354703851e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001212414717883,291.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0005751144490204,290.633544921875,294.1499938964844,264.1444091796875,263.2095947265625,266.24639892578125,264.147705078125,289.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267380952835,3.2380313541580115e-08,0.0012267056154087,-0.0836136192083358,0.0,0.0,0.0,-0.0208649970591068,60.0,-21.175567626953125,-0.0,-1.0260387028893093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,8.074456854956225e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001214680523844,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,8.97163336048834e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001214686562889,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0005761921638622,290.6231994628906,294.1499938964844,264.1450500488281,263.20562744140625,266.2008056640625,264.145263671875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982730448246,60.0,-21.20072555541992,-0.0,-1.0298872865632805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,8.074456854956225e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0001214680523844,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,8.97163336048834e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001214686562889,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0005761921638622,290.6231994628906,294.1499938964844,264.1450500488281,263.20562744140625,266.2008056640625,264.145263671875,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982730448246,60.0,-21.20072555541992,-0.0,-1.0298872865632805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,8.082601561909541e-05,292.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001215905795106,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,8.9806824689731e-05,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001215911761391,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005767733673565,290.6180114746094,294.1499938964844,264.1468811035156,263.2050476074219,266.1783752441406,264.1457214355469,289.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302760733291,3.2794151394455184e-08,0.0012302432442083,-0.0846868306398391,0.0,0.0,0.0,-0.0210701487958431,60.0,-21.21379470825196,-0.0,-1.0319657661739257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,8.091056224657223e-05,292.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0001217177778016,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,8.990077185444534e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001217183671542,291.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0005773767479695,290.6127624511719,294.1499938964844,264.1496276855469,263.2052917480469,266.1561889648437,264.1471862792969,289.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447663605213,60.0,-21.22701644897461,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,8.108661859296262e-05,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001219826226588,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.009637869894505e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001219832047354,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.000578633043915,290.6022644042969,294.1499938964844,264.1575927734375,263.2081298828125,266.112548828125,264.1527709960937,289.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896300196647,0.0,0.0,0.0,-0.0213001370429992,60.0,-21.253501892089844,-0.0,-1.038630728089629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,8.108661859296262e-05,292.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001219826226588,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.009637869894505e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001219832047354,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.000578633043915,290.6022644042969,294.1499938964844,264.1575927734375,263.2081298828125,266.112548828125,264.1527709960937,289.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896300196647,0.0,0.0,0.0,-0.0213001370429992,60.0,-21.253501892089844,-0.0,-1.038630728089629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,8.126794273266569e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.0001222553983097,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.029784996528178e-05,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0001222559803863,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.0005799270002171,290.5916442871094,294.1499938964844,264.16851806640625,263.2137145996094,266.07000732421875,264.1617126464844,289.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.358089628591188e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.2793197631836,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,8.126794273266569e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.0001222553983097,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.029784996528178e-05,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0001222559803863,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,0.0005799270002171,290.5916442871094,294.1499938964844,264.16851806640625,263.2137145996094,266.07000732421875,264.1617126464844,289.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.358089628591188e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.2793197631836,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,8.144997991621494e-05,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001225292653543,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.050011431099848e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.000122529832879,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005812260787934,290.5809020996094,294.1499938964844,264.181884765625,263.2215881347656,266.028564453125,264.1734924316406,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904985485833095e-08,0.0012397392420098,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.30362129211425,-0.0,-1.0479597989387913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,8.144997991621494e-05,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0001225292653543,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,9.050011431099848e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.000122529832879,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005812260787934,290.5809020996094,294.1499938964844,264.181884765625,263.2215881347656,266.028564453125,264.1734924316406,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904985485833095e-08,0.0012397392420098,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.30362129211425,-0.0,-1.0479597989387913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,8.162857557181269e-05,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0001227979373652,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.06985515030101e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.000122798490338,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0005825005355291,290.5700988769531,294.1499938964844,264.1972045898437,263.2313232421875,265.9882507324219,264.18756103515625,289.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424571905285,-0.088389903306961,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.32565689086914,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,8.162857557181269e-05,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0001227979373652,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,9.06985515030101e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.000122798490338,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0005825005355291,290.5700988769531,294.1499938964844,264.1972045898437,263.2313232421875,265.9882507324219,264.18756103515625,289.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424571905285,-0.088389903306961,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.32565689086914,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,8.171540684998035e-05,292.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0001229285553563,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,9.079502342501657e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.000122929122881,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,0.0005831201560795,290.5646667480469,294.1499938964844,264.2054443359375,263.2367553710937,265.9685363769531,264.1953125,289.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.335594177246094,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,8.180004078894854e-05,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001230558846145,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72430419921875,0.0,0.0,9.088906517717989e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0001230564375873,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0005837241187691,290.5592041015625,294.1499938964844,264.2139892578125,263.24249267578125,265.9490966796875,264.2034606933594,289.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297613948583,60.0,-21.344751358032227,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,8.196129783755168e-05,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001232984795933,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.106823563342914e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0001232990325661,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0005848748842254,290.5481872558594,294.1499938964844,264.23175048828125,263.2546081542969,265.9111022949219,264.2206115722656,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.36054801940918,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,8.196129783755168e-05,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001232984795933,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.106823563342914e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0001232990325661,291.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0005848748842254,290.5481872558594,294.1499938964844,264.23175048828125,263.2546081542969,265.9111022949219,264.2206115722656,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.36054801940918,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,8.210997475543991e-05,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001235221570823,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.123343625105916e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001235226955031,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0005859358934685,290.537109375,294.1499938964844,264.25,263.2673034667969,265.8742980957031,264.23858642578125,289.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498185969889,3.5079967375395427e-08,0.001249783555977,-0.090609461069107,0.0,0.0,0.0,-0.0222033001482486,60.0,-21.372631072998047,-0.0,-1.0650109771859206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580017089844,0.0,0.0,8.210997475543991e-05,292.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001235221570823,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,9.123343625105916e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.0001235226955031,291.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0005859358934685,290.537109375,294.1499938964844,264.25,263.2673034667969,265.8742980957031,264.23858642578125,289.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498185969889,3.5079967375395427e-08,0.001249783555977,-0.090609461069107,0.0,0.0,0.0,-0.0222033001482486,60.0,-21.372631072998047,-0.0,-1.0650109771859206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,8.225050987675786e-05,292.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0001237335673067,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.138958557741717e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001237341057276,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0005869387532584,290.52593994140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8385925292969,264.25689697265625,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519576121121,3.533015657808392e-08,0.0012519222218543,-0.0912571549415588,0.0,0.0,0.0,-0.0223273243755102,60.0,-21.38155746459961,-0.0,-1.0686593299169544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,8.225050987675786e-05,292.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0001237335673067,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.138958557741717e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0001237341057276,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0005869387532584,290.52593994140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8385925292969,264.25689697265625,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519576121121,3.533015657808392e-08,0.0012519222218543,-0.0912571549415588,0.0,0.0,0.0,-0.0223273243755102,60.0,-21.38155746459961,-0.0,-1.0686593299169544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,8.238491864176467e-05,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001239357661688,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.153892460744828e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001239362900378,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0005878978990949,290.5146789550781,294.1499938964844,264.2860107421875,263.29254150390625,265.8040466308594,264.2749938964844,289.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.388887405395508,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,8.238491864176467e-05,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001239357661688,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.153892460744828e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001239362900378,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0005878978990949,290.5146789550781,294.1499938964844,264.2860107421875,263.29254150390625,265.8040466308594,264.2749938964844,289.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.388887405395508,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,8.244802302215248e-05,292.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.0001240307028638,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,9.160904301097617e-05,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001240312267327,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.0005883482517674,290.5090026855469,294.1499938964844,264.2945556640625,263.29852294921875,265.7872009277344,264.2838134765625,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254963921383,3.5681789967156874e-08,0.0012549281818792,-0.0921672880649566,0.0,0.0,0.0,-0.0225016418844461,60.0,-21.39191627502441,-0.0,-1.0737976907648773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
