time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,8.250756218330935e-05,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.000124120269902,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,9.167518874164672e-05,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0001241207937709,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0005887731094844,290.5033264160156,294.1499938964844,264.30279541015625,263.3042297363281,265.7705993652344,264.2924194335937,289.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558700982481,3.5787781627050215e-08,0.001255834242329,-0.0924415811896324,0.0,0.0,0.0,-0.0225541833788156,60.0,-21.39438438415528,-0.0,-1.075348876611315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,8.261390030384064e-05,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.000124280253658,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.179334301734345e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001242807629751,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0005895319627597,290.4919128417969,294.1499938964844,264.318115234375,263.3147277832031,265.7381591796875,264.30865478515625,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.001257452648133,-0.0929314419627189,0.0,0.0,0.0,-0.0226480308920145,60.0,-21.3972396850586,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,8.261390030384064e-05,292.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.000124280253658,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.179334301734345e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001242807629751,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0005895319627597,290.4919128417969,294.1499938964844,264.318115234375,263.3147277832031,265.7381591796875,264.30865478515625,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.001257452648133,-0.0929314419627189,0.0,0.0,0.0,-0.0226480308920145,60.0,-21.3972396850586,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,8.270110993180424e-05,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0001244114537257,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.189024422084913e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001244119484908,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0005901543772779,290.4804077148437,294.1499938964844,264.3314819335937,263.3236083984375,265.7067565917969,264.3232421875,289.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.39690971374512,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,8.270110993180424e-05,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0001244114537257,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.189024422084913e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001244119484908,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024780273437,0.0,0.0,0.0005901543772779,290.4804077148437,294.1499938964844,264.3314819335937,263.3236083984375,265.7067565917969,264.3232421875,289.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.39690971374512,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,8.27683907118626e-05,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.000124512676848,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.196499740937723e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0001245131570613,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.0005906344740651,290.46881103515625,294.1499938964844,264.3424072265625,263.3304138183594,265.67626953125,264.33563232421875,289.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.39335250854492,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,8.27683907118626e-05,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.000124512676848,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,9.196499740937723e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0001245131570613,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.0005906344740651,290.46881103515625,294.1499938964844,264.3424072265625,263.3304138183594,265.67626953125,264.33563232421875,289.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.39335250854492,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,8.281684131361544e-05,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001245855528395,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.201882494380698e-05,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001245860476046,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0005909802275709,290.4571838378906,294.1499938964844,264.3503723144531,263.334716796875,265.64666748046875,264.34539794921875,289.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.387022018432617,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,8.281684131361544e-05,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001245855528395,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.201882494380698e-05,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0001245860476046,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0005909802275709,290.4571838378906,294.1499938964844,264.3503723144531,263.334716796875,265.64666748046875,264.34539794921875,289.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.387022018432617,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,8.28347765491344e-05,292.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001246125466423,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,9.203876106766984e-05,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,0.0001246130268555,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0005911082844249,290.4513244628906,294.1499938964844,264.3531188964844,263.3357849121094,265.63214111328125,264.34912109375,289.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.38307762145996,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,8.284906652988866e-05,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0001246340398211,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.205462993122636e-05,290.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0001246345200343,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,0.0005912102060392,290.4454650878906,294.1499938964844,264.3549499511719,263.3360900878906,265.6178283691406,264.3519897460937,289.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.378812789916992,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,8.286839874926955e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001246631290996,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.207610855810344e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001246635947609,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0005913482164032,290.43365478515625,294.1499938964844,264.3555908203125,263.3341064453125,265.5897216796875,264.35498046875,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430122918318375e-08,0.0012613255530595,-0.094103455543518,0.0,0.0,0.0,-0.0228726156055927,60.0,-21.36994171142578,-0.0,-1.0847737996755313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,8.286839874926955e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001246631290996,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.207610855810344e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,0.0001246635947609,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0005913482164032,290.43365478515625,294.1499938964844,264.3555908203125,263.3341064453125,265.5897216796875,264.35498046875,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430122918318375e-08,0.0012613255530595,-0.094103455543518,0.0,0.0,0.0,-0.0228726156055927,60.0,-21.36994171142578,-0.0,-1.0847737996755313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,8.287845412269235e-05,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001246782630914,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.208728442899884e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001246787287527,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0005914200446568,290.4218139648437,294.1499938964844,264.3518371582031,263.32830810546875,265.5621643066406,264.35382080078125,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615150772035,3.644802148983217e-08,0.0012614786392077,-0.0941497460007667,0.0,0.0,0.0,-0.0228814892470836,60.0,-21.361724853515625,-0.0,-1.0850369847048569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,8.287845412269235e-05,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001246782630914,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.208728442899884e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001246787287527,291.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0005914200446568,290.4218139648437,294.1499938964844,264.3518371582031,263.32830810546875,265.5621643066406,264.35382080078125,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615150772035,3.644802148983217e-08,0.0012614786392077,-0.0941497460007667,0.0,0.0,0.0,-0.0228814892470836,60.0,-21.361724853515625,-0.0,-1.0850369847048569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,8.288257959065959e-05,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001246844767592,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.209186828229576e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0001246849424205,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0005914494977332,290.409912109375,294.1499938964844,264.3432006835937,263.3182983398437,265.5350952148437,264.3480834960937,289.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455354290865216e-08,0.0012615412706509,-0.0941687077283859,0.0,0.0,0.0,-0.0228851232677698,60.0,-21.355457305908203,-0.0,-1.0851447740378717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,8.288257959065959e-05,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0001246844767592,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.209186828229576e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0001246849424205,291.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,0.0005914494977332,290.409912109375,294.1499938964844,264.3432006835937,263.3182983398437,265.5350952148437,264.3480834960937,289.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455354290865216e-08,0.0012615412706509,-0.0941687077283859,0.0,0.0,0.0,-0.0228851232677698,60.0,-21.355457305908203,-0.0,-1.0851447740378717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,8.288367098430172e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001246861211257,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.20930688153021e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.000124686572235,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0005914572393521,290.39794921875,294.1499938964844,264.3291931152344,263.3036193847656,265.5083923339844,264.3372497558594,289.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736698150634,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.35242080688477,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,8.288367098430172e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001246861211257,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.20930688153021e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.000124686572235,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0005914572393521,290.39794921875,294.1499938964844,264.3291931152344,263.3036193847656,265.5083923339844,264.3372497558594,289.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736698150634,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.35242080688477,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,8.288370008813217e-05,292.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,0.0001246861793333,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.20931124710478e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,0.0001246866158908,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,0.0005914575303904,290.3919372558594,294.1499938964844,264.3200378417969,263.2944030761719,265.4951171875,264.3297119140625,289.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.35249710083008,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,8.288364188047126e-05,292.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001246860920218,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,9.209304698742926e-05,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,0.0001246865285793,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0005914571229368,290.38592529296875,294.1499938964844,264.309326171875,263.2838439941406,265.4819030761719,264.3207092285156,289.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.353742599487305,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,8.288360550068319e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001246860338142,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,9.209299605572596e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0001246864703716,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0005914568318985,290.37384033203125,294.1499938964844,264.2830810546875,263.2585144042969,265.4554748535156,264.2983093261719,289.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.35999298095703,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,8.288360550068319e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001246860338142,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,9.209299605572596e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0001246864703716,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0005914568318985,290.37384033203125,294.1499938964844,264.2830810546875,263.2585144042969,265.4554748535156,264.2983093261719,289.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.35999298095703,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,8.288372191600502e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001246862084371,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.209312702296302e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001246866449946,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0005914577050134,290.3616943359375,294.1499938964844,264.25,263.22723388671875,265.428955078125,264.269287109375,289.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.094173789024353,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.371984481811523,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,8.288372191600502e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001246862084371,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.209312702296302e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001246866449946,291.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0005914577050134,290.3616943359375,294.1499938964844,264.25,263.22723388671875,265.428955078125,264.269287109375,289.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.094173789024353,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.371984481811523,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,8.288326353067532e-05,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001246855244971,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,9.209261770593002e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001246859465027,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0005914544453844,290.3494873046875,294.1499938964844,264.2133483886719,263.19305419921875,265.4022521972656,264.2348327636719,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649115924243e-08,0.0012615510495379,-0.0941716507077217,0.0,0.0,0.0,-0.0228856857866048,60.0,-21.38860893249512,-0.0,-1.0851615428464362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,8.288326353067532e-05,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001246855244971,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287780761719,0.0,0.0,9.209261770593002e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,0.0001246859465027,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0005914544453844,290.3494873046875,294.1499938964844,264.2133483886719,263.19305419921875,265.4022521972656,264.2348327636719,289.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649115924243e-08,0.0012615510495379,-0.0941716507077217,0.0,0.0,0.0,-0.0228856857866048,60.0,-21.38860893249512,-0.0,-1.0851615428464362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,8.288116077892482e-05,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001246823667315,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,9.209028212353589e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001246827887371,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0005914394860155,290.3372497558594,294.1499938964844,264.1766662597656,263.1593017578125,265.37530517578125,264.1986083984375,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.406370162963867,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,8.288116077892482e-05,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001246823667315,290.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,9.209028212353589e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,0.0001246827887371,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0005914394860155,290.3372497558594,294.1499938964844,264.1766662597656,263.1593017578125,265.37530517578125,264.1986083984375,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.406370162963867,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,8.287901437142864e-05,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001246791362063,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,9.20878883334808e-05,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,0.00012467954366,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0005914241774007,290.33111572265625,294.1499938964844,264.1583251953125,263.142578125,265.3617248535156,264.18035888671875,289.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615226441994,3.644889901011084e-08,0.0012614862062036,-0.0941520184278488,0.0,0.0,0.0,-0.0228819232434034,60.0,-21.41511917114257,-0.0,-1.0850499165826477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,8.28760166768916e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0001246746251126,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,9.208455594489352e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001246750471182,291.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0005914027569815,290.324951171875,294.1499938964844,264.1400146484375,263.1259765625,265.3481140136719,264.1620483398437,288.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.6443555728737926e-08,0.0012614404549822,-0.0941381976008415,0.0,0.0,0.0,-0.0228792745620012,60.0,-21.423702239990234,-0.0,-1.0849713305560726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,8.286616503028199e-05,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001246598258148,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.207361290464178e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001246602187165,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0005913325003348,290.3125915527344,294.1499938964844,264.10333251953125,263.0930480957031,265.3207397460937,264.1254272460937,288.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613269500434,3.642600887587832e-08,0.0012612905120477,-0.094092808663845,0.0,0.0,0.0,-0.0228705760091543,60.0,-21.440093994140625,-0.0,-1.0847132614344448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088256835937,0.0,0.0,8.286616503028199e-05,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001246598258148,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.207361290464178e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001246602187165,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0005913325003348,290.3125915527344,294.1499938964844,264.10333251953125,263.0930480957031,265.3207397460937,264.1254272460937,288.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613269500434,3.642600887587832e-08,0.0012612905120477,-0.094092808663845,0.0,0.0,0.0,-0.0228705760091543,60.0,-21.440093994140625,-0.0,-1.0847132614344448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,8.284999057650566e-05,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001246354950126,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.205564128933474e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001246358879143,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0005912171327508,290.3001708984375,294.1499938964844,264.0666809082031,263.0604553222656,265.29315185546875,264.0887756347656,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610807316377,3.639719992065693e-08,0.001261044293642,-0.0940182879567146,0.0,0.0,0.0,-0.0228562951087951,60.0,-21.455062866210938,-0.0,-1.084289706909658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,8.284999057650566e-05,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001246354950126,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,9.205564128933474e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001246358879143,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0005912171327508,290.3001708984375,294.1499938964844,264.0666809082031,263.0604553222656,265.29315185546875,264.0887756347656,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610807316377,3.639719992065693e-08,0.001261044293642,-0.0940182879567146,0.0,0.0,0.0,-0.0228562951087951,60.0,-21.455062866210938,-0.0,-1.084289706909658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,8.28253323561512e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001245984021807,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,9.202824003295972e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001245987950824,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0005910411709919,290.2877197265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2653503417969,264.0521240234375,288.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607051758095,3.635327772144592e-08,0.0012606688542291,-0.0939046740531921,0.0,0.0,0.0,-0.0228345207870006,60.0,-21.46808242797852,-0.0,-1.0836441077799465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,8.28253323561512e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001245984021807,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,9.202824003295972e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001245987950824,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0005910411709919,290.2877197265625,294.1499938964844,264.0299987792969,263.0282287597656,265.2653503417969,264.0521240234375,288.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607051758095,3.635327772144592e-08,0.0012606688542291,-0.0939046740531921,0.0,0.0,0.0,-0.0228345207870006,60.0,-21.46808242797852,-0.0,-1.0836441077799465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,8.279033500002697e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0001245457533514,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.198935731546952e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001245461462531,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0005907914601266,290.27520751953125,294.1499938964844,263.99334716796875,262.996337890625,265.23736572265625,264.0155029296875,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601725757122,3.6290963123519766e-08,0.0012601362541317,-0.0937434732913971,0.0,0.0,0.0,-0.0228036306798458,60.0,-21.478635787963867,-0.0,-1.0827284313563724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,8.279033500002697e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0001245457533514,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,9.198935731546952e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001245461462531,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0005907914601266,290.27520751953125,294.1499938964844,263.99334716796875,262.996337890625,265.23736572265625,264.0155029296875,288.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601725757122,3.6290963123519766e-08,0.0012601362541317,-0.0937434732913971,0.0,0.0,0.0,-0.0228036306798458,60.0,-21.478635787963867,-0.0,-1.0827284313563724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
