time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,8.276870357804e-05,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001245132152689,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,9.196531755151228e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001245135936187,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0005906370934098,290.2689514160156,294.1499938964844,263.9750061035156,262.98046875,265.2232971191406,263.9971923828125,288.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598432367667,3.6252437496386853e-08,0.0012598070316016,-0.0936438143253326,0.0,0.0,0.0,-0.0227845329791307,60.0,-21.482913970947266,-0.0,-1.082162555121613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,8.274405263364315e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0001244761369889,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,9.193792357109488e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0001244765153387,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0005904611898586,290.2626647949219,294.1499938964844,263.9566650390625,262.9646911621094,265.20916748046875,263.9788818359375,288.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594680301845,3.62085401661716e-08,0.0012594318250194,-0.0935302525758743,0.0,0.0,0.0,-0.0227627698332071,60.0,-21.4864501953125,-0.0,-1.0815178796974578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,8.268604142358527e-05,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0001243888691533,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.187347313854843e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001243892475031,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0005900472751818,290.2500915527344,294.1499938964844,263.9200134277344,262.933349609375,265.18084716796875,263.9422607421875,288.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524856867414e-08,0.0012585488148033,-0.093263030052185,0.0,0.0,0.0,-0.0227115657180547,60.0,-21.491374969482425,-0.0,-1.0800018657164401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,8.268604142358527e-05,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0001243888691533,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,9.187347313854843e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001243892475031,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0005900472751818,290.2500915527344,294.1499938964844,263.9200134277344,262.933349609375,265.18084716796875,263.9422607421875,288.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585849035531,3.610524856867414e-08,0.0012585488148033,-0.093263030052185,0.0,0.0,0.0,-0.0227115657180547,60.0,-21.491374969482425,-0.0,-1.0800018657164401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,8.26141913421452e-05,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.000124280777527,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.1793634055648e-05,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0001242811413249,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0005895345238968,290.2374572753906,294.1499938964844,263.8833312988281,262.9022216796875,265.15234375,263.9056701660156,288.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574911816045,3.59773046909595e-08,0.0012574552092701,-0.0929319933056831,0.0,0.0,0.0,-0.0226481407880783,60.0,-21.49286842346192,-0.0,-1.0781253934055712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,8.26141913421452e-05,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.000124280777527,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.1793634055648e-05,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0001242811413249,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,0.0005895345238968,290.2374572753906,294.1499938964844,263.8833312988281,262.9022216796875,265.15234375,263.9056701660156,288.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574911816045,3.59773046909595e-08,0.0012574552092701,-0.0929319933056831,0.0,0.0,0.0,-0.0226481407880783,60.0,-21.49286842346192,-0.0,-1.0781253934055712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,8.253112901002169e-05,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001241558347828,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.170133853331208e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001241561840288,291.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0005889417952857,290.2248229980469,294.1499938964844,263.8466796875,262.8713073730469,265.1236877441406,263.8690795898437,288.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829405220511035e-08,0.001256190938875,-0.0925492942333221,0.0,0.0,0.0,-0.0225748233497142,60.0,-21.491321563720703,-0.0,-1.0759583801700501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,8.253112901002169e-05,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001241558347828,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.170133853331208e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001241561840288,291.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0005889417952857,290.2248229980469,294.1499938964844,263.8466796875,262.8713073730469,265.1236877441406,263.8690795898437,288.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829405220511035e-08,0.001256190938875,-0.0925492942333221,0.0,0.0,0.0,-0.0225748233497142,60.0,-21.491321563720703,-0.0,-1.0759583801700501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,8.243625779869035e-05,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0001240131241502,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,9.15959244593978e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001240134733961,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0005882648401893,290.2121276855469,294.1499938964844,263.8099975585937,262.840576171875,265.09490966796875,263.83251953125,288.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547827791422,3.5660487895938786e-08,0.0012547470396384,-0.09211216121912,0.0,0.0,0.0,-0.0224910862743854,60.0,-21.48652076721192,-0.0,-1.073486046720973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50164794921875,0.0,0.0,8.243625779869035e-05,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0001240131241502,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40069580078125,0.0,0.0,9.15959244593978e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,0.0001240134733961,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,0.0005882648401893,290.2121276855469,294.1499938964844,263.8099975585937,262.840576171875,265.09490966796875,263.83251953125,288.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547827791422,3.5660487895938786e-08,0.0012547470396384,-0.09211216121912,0.0,0.0,0.0,-0.0224910862743854,60.0,-21.48652076721192,-0.0,-1.073486046720973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,8.238566078944132e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001239370030816,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,9.15397104108706e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.0001239373523276,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0005879037780687,290.2057800292969,294.1499938964844,263.7916564941406,262.8252868652344,265.0804443359375,263.8142395019531,288.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254012575373,3.557039818247176e-08,0.0012539770686998,-0.0918790027499198,0.0,0.0,0.0,-0.0224464274942874,60.0,-21.483192443847656,-0.0,-1.0721686294346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882202148437,0.0,0.0,8.233318658312783e-05,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0001238580589415,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,9.148140088655056e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001238584081875,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.000587529328186,290.1994323730469,294.1499938964844,263.7733459472656,262.8100280761719,265.06597900390625,263.79595947265625,288.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476965365432995e-08,0.0012531783431768,-0.0916371718049049,0.0,0.0,0.0,-0.0224001090973615,60.0,-21.47928810119629,-0.0,-1.0708031084050162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,8.222377800848335e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001236934767803,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,9.135983418673276e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0001236938260262,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0005867485888302,290.1866760253906,294.1499938964844,263.7366638183594,262.77960205078125,265.03692626953125,263.7594299316406,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.5282162968997e-08,0.0012515131384134,-0.0911329239606857,0.0,0.0,0.0,-0.0223035402595996,60.0,-21.4699935913086,-0.0,-1.0679590189965893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,8.222377800848335e-05,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0001236934767803,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,9.135983418673276e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0001236938260262,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.0005867485888302,290.1866760253906,294.1499938964844,263.7366638183594,262.77960205078125,265.03692626953125,263.7594299316406,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515484122559,3.5282162968997e-08,0.0012515131384134,-0.0911329239606857,0.0,0.0,0.0,-0.0223035402595996,60.0,-21.4699935913086,-0.0,-1.0679590189965893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,8.211054228013381e-05,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001235231320606,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,9.12340110517107e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001235234667547,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0005859405500814,290.1739196777344,294.1499938964844,263.70001220703125,262.7492980957031,265.0077514648437,263.7228698730469,288.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508054291501139e-08,0.0012497896095737,-0.0906109511852264,0.0,0.0,0.0,-0.0222035907208919,60.0,-21.45926284790039,-0.0,-1.065019290535929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,8.211054228013381e-05,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001235231320606,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650207519531,0.0,0.0,9.12340110517107e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001235234667547,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0005859405500814,290.1739196777344,294.1499938964844,263.70001220703125,262.7492980957031,265.0077514648437,263.7228698730469,288.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498246505856,3.508054291501139e-08,0.0012497896095737,-0.0906109511852264,0.0,0.0,0.0,-0.0222035907208919,60.0,-21.45926284790039,-0.0,-1.065019290535929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,8.199305011657998e-05,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001233463990502,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.110347309615464e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.0001233467191923,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0005851021851412,290.1611328125,294.1499938964844,263.663330078125,262.7191162109375,264.9784240722656,263.68634033203125,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487135558088994e-08,0.0012480014702305,-0.0900693237781524,0.0,0.0,0.0,-0.0220998916774988,60.0,-21.44739151000977,-0.0,-1.0619735490990936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44793701171875,0.0,0.0,8.199305011657998e-05,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001233463990502,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.110347309615464e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35174560546875,0.0,0.0,0.0001233467191923,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0005851021851412,290.1611328125,294.1499938964844,263.663330078125,262.7191162109375,264.9784240722656,263.68634033203125,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.487135558088994e-08,0.0012480014702305,-0.0900693237781524,0.0,0.0,0.0,-0.0220998916774988,60.0,-21.44739151000977,-0.0,-1.0619735490990936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,8.186703780665994e-05,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0001231568312505,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,9.096345456782728e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001231571513926,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0005842029931955,290.1483459472656,294.1499938964844,263.6266784667969,262.68896484375,264.9490051269531,263.6498107910156,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464699460664633e-08,0.0012460835278034,-0.0894883126020431,0.0,0.0,0.0,-0.0219886675477027,60.0,-21.433687210083008,-0.0,-1.058711731616313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,8.186703780665994e-05,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0001231568312505,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,9.096345456782728e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001231571513926,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0005842029931955,290.1483459472656,294.1499938964844,263.6266784667969,262.68896484375,264.9490051269531,263.6498107910156,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464699460664633e-08,0.0012460835278034,-0.0894883126020431,0.0,0.0,0.0,-0.0219886675477027,60.0,-21.433687210083008,-0.0,-1.058711731616313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,8.18011030787602e-05,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001230576453963,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.089019295061008e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,0.0001230579655384,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0005837325006723,290.1419372558594,294.1499938964844,263.6083374023437,262.6739196777344,264.93426513671875,263.6315612792969,288.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451146030798,3.4529598735844054e-08,0.0012450800277292,-0.0891842618584632,0.0,0.0,0.0,-0.0219304710626602,60.0,-21.4260196685791,-0.0,-1.0570069264304038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,8.173362584784627e-05,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001229561312356,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.081521420739592e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,0.0001229564513778,291.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0005832509486936,290.135498046875,294.1499938964844,263.5899963378906,262.65887451171875,264.9194641113281,263.6133117675781,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.417911529541016,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,8.159413846442476e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.00012274630717,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.06602290342562e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001227466127602,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.0005822555976919,290.1226806640625,294.1499938964844,263.5533447265625,262.6287841796875,264.88983154296875,263.5768127441406,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297530770301,0.0,0.0,0.0,-0.0217477995902299,60.0,-21.40041160583496,-0.0,-1.051664852980139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,8.159413846442476e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.00012274630717,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.06602290342562e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,0.0001227466127602,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,0.0005822555976919,290.1226806640625,294.1499938964844,263.5533447265625,262.6287841796875,264.88983154296875,263.5768127441406,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297530770301,0.0,0.0,0.0,-0.0217477995902299,60.0,-21.40041160583496,-0.0,-1.051664852980139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,8.145075116772205e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001225305895786,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.050090739037842e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001225308951688,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0005812323652207,290.1098022460937,294.1499938964844,263.51666259765625,262.5987243652344,264.860107421875,263.5403137207031,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397476239129,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.38151359558105,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,8.145075116772205e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001225305895786,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.050090739037842e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001225308951688,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0005812323652207,290.1098022460937,294.1499938964844,263.51666259765625,262.5987243652344,264.860107421875,263.5403137207031,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397476239129,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.38151359558105,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,8.130486821755767e-05,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.000122311146697,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,9.033882088260724e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001223114522872,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0005801914376206,290.096923828125,294.1499938964844,263.4800109863281,262.5686340332031,264.83026123046875,263.5038452148437,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.36166763305664,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,8.130486821755767e-05,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.000122311146697,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,9.033882088260724e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001223114522872,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0005801914376206,290.096923828125,294.1499938964844,263.4800109863281,262.5686340332031,264.83026123046875,263.5038452148437,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952646851539,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.36166763305664,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,8.115872333291918e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001220912818098,290.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,9.017642878461628e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0001220915874,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0005791484727524,290.08404541015625,294.1499938964844,263.4433288574219,262.5384826660156,264.8003234863281,263.46734619140625,288.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587006851412e-08,0.0012353030033409,-0.0862208604812622,0.0,0.0,0.0,-0.0213634893298149,60.0,-21.341381072998047,-0.0,-1.0404701811239649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,8.115872333291918e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001220912818098,290.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,9.017642878461628e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0001220915874,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0005791484727524,290.08404541015625,294.1499938964844,263.4433288574219,262.5384826660156,264.8003234863281,263.46734619140625,288.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.338587006851412e-08,0.0012353030033409,-0.0862208604812622,0.0,0.0,0.0,-0.0213634893298149,60.0,-21.341381072998047,-0.0,-1.0404701811239649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,8.108600741252303e-05,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.000121981895063,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,9.009562927531078e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,0.0001219821933773,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.000578629609663,290.0776062011719,294.1499938964844,263.42498779296875,262.5233764648437,264.7853088378906,263.4490966796875,288.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-21.33122444152832,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,8.101423009065911e-05,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,0.000121873927128,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.001588477985933e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0001218742254422,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400817871094,0.0,0.0,0.0005781174404546,290.0711364746094,294.1499938964844,263.4066772460937,262.5082702636719,264.7702941894531,263.4308776855469,288.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331370962783,3.3128625176459536e-08,0.0012331039179116,-0.0855540186166763,0.0,0.0,0.0,-0.0212359651923179,60.0,-21.321186065673828,-0.0,-1.036768679796296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,8.0874226114247e-05,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001216633099829,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,8.986031753011048e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001216636010212,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0005771183641627,290.0582275390625,294.1499938964844,263.3699951171875,262.4779663085937,264.7401428222656,263.3943786621094,288.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310058809816,3.28793490211865e-08,0.0012309729354456,-0.0849077403545379,0.0,0.0,0.0,-0.0211123917251825,60.0,-21.301738739013672,-0.0,-1.0331881838965273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,8.0874226114247e-05,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001216633099829,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,8.986031753011048e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001216636010212,291.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0005771183641627,290.0582275390625,294.1499938964844,263.3699951171875,262.4779663085937,264.7401428222656,263.3943786621094,288.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310058809816,3.28793490211865e-08,0.0012309729354456,-0.0849077403545379,0.0,0.0,0.0,-0.0211123917251825,60.0,-21.301738739013672,-0.0,-1.0331881838965273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,8.074076322373003e-05,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001214625372085,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,8.97120262379758e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001214628209709,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0005761659704148,290.0452880859375,294.1499938964844,263.3333435058594,262.4475402832031,264.7099304199219,263.35791015625,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289743172004,3.2641736424920964e-08,0.0012289417209103,-0.0842915996909141,0.0,0.0,0.0,-0.0209945980459451,60.0,-21.28361892700196,-0.0,-1.0297808472614637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,8.074076322373003e-05,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0001214625372085,290.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,8.97120262379758e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001214628209709,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0005761659704148,290.0452880859375,294.1499938964844,263.3333435058594,262.4475402832031,264.7099304199219,263.35791015625,288.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289743172004,3.2641736424920964e-08,0.0012289417209103,-0.0842915996909141,0.0,0.0,0.0,-0.0209945980459451,60.0,-21.28361892700196,-0.0,-1.0297808472614637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,8.061702101258561e-05,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0001212763963849,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,8.95745397428982e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,0.0001212766728713,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0005752830184064,290.0323486328125,294.1499938964844,263.2966613769531,262.4169921875,264.6796264648437,263.3214111328125,288.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270907172933,3.2421429096984866e-08,0.0012270583538338,-0.083720251917839,0.0,0.0,0.0,-0.0208853855729103,60.0,-21.26766586303711,-0.0,-1.0266267480574245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,8.061702101258561e-05,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0001212763963849,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,8.95745397428982e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,0.0001212766728713,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,0.0005752830184064,290.0323486328125,294.1499938964844,263.2966613769531,262.4169921875,264.6796264648437,263.3214111328125,288.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270907172933,3.2421429096984866e-08,0.0012270583538338,-0.083720251917839,0.0,0.0,0.0,-0.0208853855729103,60.0,-21.26766586303711,-0.0,-1.0266267480574245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,8.050413453020155e-05,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0001211065682582,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,8.944910223362967e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001211068447446,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0005744774243794,290.0193786621094,294.1499938964844,263.260009765625,262.38629150390625,264.6492004394531,263.284912109375,288.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253723107278,3.2220437873320407e-08,0.0012253400636836,-0.0831989273428917,0.0,0.0,0.0,-0.0207857470959424,60.0,-21.254209518432617,-0.0,-1.0237534553425577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
