time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,8.050413453020155e-05,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0001211065682582,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,8.944910223362967e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001211068447446,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,0.0005744774243794,290.0193786621094,294.1499938964844,263.260009765625,262.38629150390625,264.6492004394531,263.284912109375,288.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253723107278,3.2220437873320407e-08,0.0012253400636836,-0.0831989273428917,0.0,0.0,0.0,-0.0207857470959424,60.0,-21.254209518432617,-0.0,-1.0237534553425577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29376220703125,0.0,0.0,8.045299910008907e-05,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001210296541103,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,8.939229155657813e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001210299233207,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0005741125787608,290.01287841796875,294.1499938964844,263.2416687011719,262.3708801269531,264.63397216796875,263.26666259765625,288.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224593957886,3.212940313801482e-08,0.0012245618272572,-0.0829627886414527,0.0,0.0,0.0,-0.0207406170666217,60.0,-21.24866485595703,-0.0,-1.0224533752989373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,8.040569809963927e-05,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0001209584879688,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,8.933972276281565e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001209587571793,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0005737749743275,290.0063781738281,294.1499938964844,263.22332763671875,262.3554077148437,264.61871337890625,263.2484130859375,288.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238738127052,3.20451789548315e-08,0.0012238417984917,-0.0827442929148674,0.0,0.0,0.0,-0.0206988640129566,60.0,-21.24404525756836,-0.0,-1.0212512790985785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,8.032392361201346e-05,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001208354806294,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,8.924886788008735e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001208357498398,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0005731915007345,289.9933776855469,294.1499938964844,263.1866760253906,262.3243103027344,264.5881042480469,263.2118530273437,288.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226289836689,3.189959585370161e-08,0.0012225970858708,-0.0823666080832481,0.0,0.0,0.0,-0.0206266939640045,60.0,-21.23790740966797,-0.0,-1.0191750732246876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,8.032392361201346e-05,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001208354806294,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,8.924886788008735e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001208357498398,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0005731915007345,289.9933776855469,294.1499938964844,263.1866760253906,262.3243103027344,264.5881042480469,263.2118530273437,288.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226289836689,3.189959585370161e-08,0.0012225970858708,-0.0823666080832481,0.0,0.0,0.0,-0.0206266939640045,60.0,-21.23790740966797,-0.0,-1.0191750732246876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,8.026072464417666e-05,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001207404056913,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,8.917864033719525e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0001207406676257,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0005727405077777,289.9803771972656,294.1499938964844,263.1499938964844,262.29302978515625,264.5574035644531,263.17529296875,288.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216669274494,3.1787067200639285e-08,0.0012216351460665,-0.0820746421813964,0.0,0.0,0.0,-0.0205709096044302,60.0,-21.236417770385746,-0.0,-1.0175717335414448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,8.026072464417666e-05,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001207404056913,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,8.917864033719525e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,0.0001207406676257,291.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0005727405077777,289.9803771972656,294.1499938964844,263.1499938964844,262.29302978515625,264.5574035644531,263.17529296875,288.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216669274494,3.1787067200639285e-08,0.0012216351460665,-0.0820746421813964,0.0,0.0,0.0,-0.0205709096044302,60.0,-21.236417770385746,-0.0,-1.0175717335414448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,8.021763642318547e-05,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001206755914608,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,8.913077181205153e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0001206758461194,291.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0005724330549128,289.9673156738281,294.1499938964844,263.11334228515625,262.2615966796875,264.5265808105469,263.1387023925781,288.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210109271109,3.1710353454172946e-08,0.001220979145728,-0.081875592470169,0.0,0.0,0.0,-0.0205328799784183,60.0,-21.23984718322754,-0.0,-1.0164794161937608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,8.021763642318547e-05,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001206755914608,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,8.913077181205153e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0001206758461194,291.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0005724330549128,289.9673156738281,294.1499938964844,263.11334228515625,262.2615966796875,264.5265808105469,263.1387023925781,288.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210109271109,3.1710353454172946e-08,0.001220979145728,-0.081875592470169,0.0,0.0,0.0,-0.0205328799784183,60.0,-21.23984718322754,-0.0,-1.0164794161937608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,8.019486995181069e-05,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001206413508043,290.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,8.910547330742702e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001206415981869,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0005722705973312,289.9542541503906,294.1499938964844,263.07666015625,262.2301330566406,264.4956359863281,263.10211181640625,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206642422825,3.166982054381151e-08,0.0012206325773149,-0.0817704200744628,0.0,0.0,0.0,-0.0205127857625484,60.0,-21.248559951782227,-0.0,-1.0159025265465973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,8.019486995181069e-05,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001206413508043,290.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,8.910547330742702e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001206415981869,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0005722705973312,289.9542541503906,294.1499938964844,263.07666015625,262.2301330566406,264.4956359863281,263.10211181640625,288.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206642422825,3.166982054381151e-08,0.0012206325773149,-0.0817704200744628,0.0,0.0,0.0,-0.0205127857625484,60.0,-21.248559951782227,-0.0,-1.0159025265465973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,8.01907226559706e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001206351080327,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,8.910086762625724e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001206353626912,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0005722410278394,289.9476928710937,294.1499938964844,263.0583190917969,262.21441650390625,264.4801330566406,263.0837707519531,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206010287627,3.1662430899359606e-08,0.0012205693637952,-0.081751249730587,0.0,0.0,0.0,-0.0205091219395399,60.0,-21.254926681518555,-0.0,-1.0157973662217048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,8.019093365874141e-05,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0001206354281748,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,8.91011004569009e-05,290.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001206356828333,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0005722425412386,289.9411315917969,294.1499938964844,263.0400085449219,262.1986999511719,264.464599609375,263.0654602050781,288.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206041719764,3.1662807487009565e-08,0.0012205726234242,-0.0817522257566452,0.0,0.0,0.0,-0.0205093082040548,60.0,-21.2624740600586,-0.0,-1.0158026952922229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,8.020526729524136e-05,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001206569941132,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,8.911702752811834e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001206572414957,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0005723448120988,289.9280090332031,294.1499938964844,263.0033264160156,262.1672058105469,264.43341064453125,263.0287780761719,288.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208222178742,3.1688315971223346e-08,0.0012207905529066,-0.0818184167146682,0.0,0.0,0.0,-0.0205219555646181,60.0,-21.28132438659668,-0.0,-1.0161657826301965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065734863281,0.0,0.0,8.020526729524136e-05,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0001206569941132,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13458251953125,0.0,0.0,8.911702752811834e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001206572414957,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0005723448120988,289.9280090332031,294.1499938964844,263.0033264160156,262.1672058105469,264.43341064453125,263.0287780761719,288.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208222178742,3.1688315971223346e-08,0.0012207905529066,-0.0818184167146682,0.0,0.0,0.0,-0.0205219555646181,60.0,-21.28132438659668,-0.0,-1.0161657826301965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,8.023474947549403e-05,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001207013410748,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,8.914977661333978e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001207015884574,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.000572555232793,289.9148254394531,294.1499938964844,262.9666748046875,262.1357116699219,264.4021301269531,262.9920959472656,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.30449104309082,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930847167969,0.0,0.0,8.023474947549403e-05,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001207013410748,290.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,8.914977661333978e-05,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001207015884574,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.000572555232793,289.9148254394531,294.1499938964844,262.9666748046875,262.1357116699219,264.4021301269531,262.9920959472656,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.30449104309082,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,8.027954754652455e-05,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0001207687382702,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,8.919955143937841e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001207689783768,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0005728749092668,289.901611328125,294.1499938964844,262.92999267578125,262.10418701171875,264.3706970214844,262.95538330078125,288.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.33188247680664,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,8.027954754652455e-05,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0001207687382702,290.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,8.919955143937841e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001207689783768,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,0.0005728749092668,289.901611328125,294.1499938964844,262.92999267578125,262.10418701171875,264.3706970214844,262.95538330078125,288.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.33188247680664,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,8.033817721297964e-05,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001208569374284,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,8.926470036385581e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.000120857177535,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0005732933059334,289.88836669921875,294.1499938964844,262.8933410644531,262.0726623535156,264.3391418457031,262.91864013671875,288.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-21.36319351196289,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,8.033817721297964e-05,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001208569374284,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,8.926470036385581e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.000120857177535,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0005732933059334,289.88836669921875,294.1499938964844,262.8933410644531,262.0726623535156,264.3391418457031,262.91864013671875,288.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228130362927,-0.0824322998523712,0.0,0.0,0.0,-0.02063924446702,60.0,-21.36319351196289,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593017578125,0.0,0.0,8.037224324652925e-05,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001209081892739,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,8.930254989536479e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,0.0001209084221045,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0005735363811254,289.8817138671875,294.1499938964844,262.875,262.056884765625,264.32330322265625,262.9002685546875,288.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.380210876464844,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,8.040917600737885e-05,292.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.0001209637484862,290.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,8.934357902035117e-05,290.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0001209639740409,291.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,0.000573799945414,289.87506103515625,294.1499938964844,262.8566589355469,262.0411071777344,264.30743408203125,262.88189697265625,288.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.39801788330078,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,8.04921000963077e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001210885020554,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,8.943572174757719e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0001210887276101,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0005743917427025,289.8617248535156,294.1499938964844,262.82000732421875,262.0095520019531,264.2756042480469,262.8451232910156,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.436199188232425,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,8.04921000963077e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001210885020554,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,8.943572174757719e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0001210887276101,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0005743917427025,289.8617248535156,294.1499938964844,262.82000732421875,262.0095520019531,264.2756042480469,262.8451232910156,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.436199188232425,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,8.058450475800782e-05,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001212275092257,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,8.953838550951332e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001212277347804,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0005750511190854,289.8483581542969,294.1499938964844,262.7833251953125,261.9779357910156,264.24365234375,262.8083190917969,288.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.47713088989257,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,8.058450475800782e-05,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0001212275092257,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,8.953838550951332e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001212277347804,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0005750511190854,289.8483581542969,294.1499938964844,262.7833251953125,261.9779357910156,264.24365234375,262.8083190917969,288.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.47713088989257,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,8.068620809353888e-05,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001213805080624,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,8.965139568317682e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,0.0001213807336171,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0005757769104093,289.8349304199219,294.1499938964844,262.7466735839844,261.94635009765625,264.2115478515625,262.77154541015625,288.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.254450220424587e-08,0.0012281094677746,-0.0840394496917724,0.0,0.0,0.0,-0.0209463909268379,60.0,-21.5206356048584,-0.0,-1.0283882545536473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,8.068620809353888e-05,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001213805080624,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,8.965139568317682e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,0.0001213807336171,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0005757769104093,289.8349304199219,294.1499938964844,262.7466735839844,261.94635009765625,264.2115478515625,262.77154541015625,288.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.254450220424587e-08,0.0012281094677746,-0.0840394496917724,0.0,0.0,0.0,-0.0209463909268379,60.0,-21.5206356048584,-0.0,-1.0283882545536473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,8.079549297690392e-05,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001215449156006,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,8.977281686384231e-05,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001215451338794,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0005765567184425,289.82147216796875,294.1499938964844,262.7099914550781,261.91473388671875,264.1792907714844,262.7347106933594,288.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439732074737,0.0,0.0,0.0,-0.0210428386926651,60.0,-21.566539764404297,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,8.079549297690392e-05,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001215449156006,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,8.977281686384231e-05,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001215451338794,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0005765567184425,289.82147216796875,294.1499938964844,262.7099914550781,261.91473388671875,264.1792907714844,262.7347106933594,288.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739059463438025e-08,0.0012297725770622,-0.0845439732074737,0.0,0.0,0.0,-0.0210428386926651,60.0,-21.566539764404297,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,8.085282752290368e-05,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0001216311648022,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,8.98365251487121e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,0.0001216313830809,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0005769658600911,289.8147277832031,294.1499938964844,262.6916809082031,261.8988952636719,264.1631164550781,262.71630859375,288.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123067793902,3.284113248014364e-08,0.0012306451098993,-0.0848086476325988,0.0,0.0,0.0,-0.0210934393107891,60.0,-21.590347290039062,-0.0,-1.0326397159587941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,8.091155177680776e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0001217195167555,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,8.99017759365961e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001217197277583,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,0.0005773849552497,289.8079528808594,294.1499938964844,262.67333984375,261.8830871582031,264.1469116210937,262.6979064941406,288.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.614545822143555,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,8.103299478534609e-05,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001219022087752,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,9.003670857055113e-05,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.000121902419778,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.000578251609113,289.7944030761719,294.1499938964844,262.6366577148437,261.8514404296875,264.1143798828125,262.6610717773437,288.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.664125442504883,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,8.103299478534609e-05,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001219022087752,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,9.003670857055113e-05,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.000121902419778,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.000578251609113,289.7944030761719,294.1499938964844,262.6366577148437,261.8514404296875,264.1143798828125,262.6610717773437,288.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161885681920467e-08,0.0012333870399743,-0.0856402516365051,0.0,0.0,0.0,-0.0212524477392435,60.0,-21.664125442504883,-0.0,-1.0372469461117364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,8.115858508972451e-05,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0001220911508426,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.017626143759117e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001220913545694,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0005791478324681,289.78076171875,294.1499938964844,262.6000061035156,261.8197631835937,264.0816955566406,262.6242370605469,288.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.086219847202301,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.71504020690918,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,8.115858508972451e-05,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0001220911508426,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.017626143759117e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001220913545694,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0005791478324681,289.78076171875,294.1499938964844,262.6000061035156,261.8197631835937,264.0816955566406,262.6242370605469,288.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.3385479270009455e-08,0.0012352984631434,-0.086219847202301,0.0,0.0,0.0,-0.0213632900267839,60.0,-21.71504020690918,-0.0,-1.0404645678363525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,8.128720219247043e-05,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0001222846331074,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,9.031916124513371e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0001222848368342,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0005800656508654,289.7671203613281,294.1499938964844,262.5633239746094,261.7880554199219,264.04888916015625,262.58740234375,288.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868132933974266,0.0,0.0,0.0,-0.021476799622178,60.0,-21.76700592041016,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,8.128720219247043e-05,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0001222846331074,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,9.031916124513371e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0001222848368342,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627380371094,0.0,0.0,0.0005800656508654,289.7671203613281,294.1499938964844,262.5633239746094,261.7880554199219,264.04888916015625,262.58740234375,288.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.3614455219321826e-08,0.0012372558703646,-0.0868132933974266,0.0,0.0,0.0,-0.021476799622178,60.0,-21.76700592041016,-0.0,-1.0437648256811373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
