time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,8.141747821355239e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001224806037498,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.046390914591028e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001224808074766,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0005809952854178,289.7533874511719,294.1499938964844,262.52667236328125,261.75634765625,264.01593017578125,262.5505676269531,288.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.81962776184082,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,8.141747821355239e-05,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001224806037498,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.046390914591028e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001224808074766,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0005809952854178,289.7533874511719,294.1499938964844,262.52667236328125,261.75634765625,264.01593017578125,262.5505676269531,288.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.81962776184082,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,8.148291817633435e-05,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.0001225790620082,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.053662506630644e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96270751953125,0.0,0.0,0.0001225792657351,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,0.0005814622854813,289.7465209960937,294.1499938964844,262.5083312988281,261.740478515625,263.9994201660156,262.5321655273437,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.84610366821289,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,8.15482999314554e-05,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0001226774184033,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.060926822712644e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001226776221301,291.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0005819288198836,289.7396240234375,294.1499938964844,262.489990234375,261.724609375,263.9828491210937,262.5137634277344,288.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.87262535095215,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,8.167821943061426e-05,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001228728651767,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.075363050214946e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,0.0001228730689035,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0005828560097143,289.725830078125,294.1499938964844,262.4533386230469,261.69287109375,263.9496459960937,262.4769287109375,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.92561912536621,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,8.167821943061426e-05,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001228728651767,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.075363050214946e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,0.0001228730689035,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0005828560097143,289.725830078125,294.1499938964844,262.4533386230469,261.69287109375,263.9496459960937,262.4769287109375,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.92561912536621,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,8.180626900866628e-05,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0001230654888786,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,9.08958973013796e-05,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,0.0001230656926054,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0005837696953676,289.71197509765625,294.1499938964844,262.4166564941406,261.6611022949219,263.9162902832031,262.4400939941406,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-21.978349685668945,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,8.180626900866628e-05,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0001230654888786,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,9.08958973013796e-05,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,0.0001230656926054,291.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0005837696953676,289.71197509765625,294.1499938964844,262.4166564941406,261.6611022949219,263.9162902832031,262.4400939941406,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-21.978349685668945,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,8.19305787445046e-05,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0001232525100931,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.103402408072724e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.000123252699268,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0005846568383276,289.69805908203125,294.1499938964844,262.3800048828125,261.6293334960937,263.8828430175781,262.4032592773437,288.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.030303955078125,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,8.19305787445046e-05,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0001232525100931,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.103402408072724e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.000123252699268,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,0.0005846568383276,289.69805908203125,294.1499938964844,262.3800048828125,261.6293334960937,263.8828430175781,262.4032592773437,288.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.030303955078125,-0.0,-1.0603523037389097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,8.200322190532461e-05,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001233617949765,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,9.1114743554499e-05,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001233619841514,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0005851752357557,289.689697265625,294.1499938964844,262.3580017089844,261.6102600097656,263.8627014160156,262.38116455078125,288.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.061044692993164,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,8.205047197407112e-05,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,0.0001234328665304,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,9.116723231272772e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,0.0001234330557053,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,0.0005855123745277,289.6841125488281,294.1499938964844,262.34332275390625,261.5975341796875,263.8492431640625,262.366455078125,288.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.081298828125,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,8.210823580157012e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001235197705682,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.123142081080005e-05,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0001235199597431,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0005859246011823,289.6771240234375,294.1499938964844,262.32501220703125,261.5816345214844,263.8324279785156,262.3480529785156,288.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076173077186474e-08,0.0012497511925175,-0.0905996412038803,0.0,0.0,0.0,-0.0222014188766479,60.0,-22.106277465820312,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,8.21640933281742e-05,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0001236037933267,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,9.129348472924904e-05,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0001236039825016,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0005863232072442,289.67010498046875,294.1499938964844,262.3066711425781,261.56573486328125,263.8155517578125,262.32965087890625,288.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517561708576977e-08,0.0012506013736128,-0.090857096016407,0.0,0.0,0.0,-0.0222507156431674,60.0,-22.130815505981445,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,8.227018406614661e-05,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001237633987329,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,9.14113552425988e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0001237635733559,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0005870802560821,289.65606689453125,294.1499938964844,262.2699890136719,261.53387451171875,263.78173828125,262.2928466796875,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.17856788635254,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,8.227018406614661e-05,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001237633987329,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,9.14113552425988e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0001237635733559,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0005870802560821,289.65606689453125,294.1499938964844,262.2699890136719,261.53387451171875,263.78173828125,262.2928466796875,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.17856788635254,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,8.236731082433835e-05,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.0001239095145137,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,9.151927952188998e-05,290.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001239097036886,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.0005877733929082,289.6419677734375,294.1499938964844,262.2333374023437,261.5020446777344,263.7478332519531,262.2560729980469,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537414788677786e-08,0.0012536941794678,-0.0917936339974403,0.0,0.0,0.0,-0.022430071607232,60.0,-22.2241439819336,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,8.236731082433835e-05,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.0001239095145137,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,9.151927952188998e-05,290.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001239097036886,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,0.0005877733929082,289.6419677734375,294.1499938964844,262.2333374023437,261.5020446777344,263.7478332519531,262.2560729980469,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537414788677786e-08,0.0012536941794678,-0.0917936339974403,0.0,0.0,0.0,-0.022430071607232,60.0,-22.2241439819336,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,8.245420031016693e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001240402198163,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,9.161581692751496e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0001240403944393,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0005883934209123,289.6278686523437,294.1499938964844,262.1966552734375,261.4701843261719,263.7138061523437,262.21929931640625,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550521641969,3.569209994225275e-08,0.0012550165411084,-0.0921939760446548,0.0,0.0,0.0,-0.0225067529827356,60.0,-22.26720428466797,-0.0,-1.073948538987679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,8.245420031016693e-05,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0001240402198163,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,9.161581692751496e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504943847656,0.0,0.0,0.0001240403944393,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338623046875,0.0,0.0,0.0005883934209123,289.6278686523437,294.1499938964844,262.1966552734375,261.4701843261719,263.7138061523437,262.21929931640625,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550521641969,3.569209994225275e-08,0.0012550165411084,-0.0921939760446548,0.0,0.0,0.0,-0.0225067529827356,60.0,-22.26720428466797,-0.0,-1.073948538987679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,8.25285169412382e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001241520367329,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.169839904643597e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001241522113559,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0005889238091185,289.6136779785156,294.1499938964844,262.1600036621094,261.43829345703125,263.6796875,262.1825256347656,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561834882944,3.5824420763219684e-08,0.0012561476323753,-0.0925363972783088,0.0,0.0,0.0,-0.0225723478943109,60.0,-22.307035446166992,-0.0,-1.0758854074310876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,8.25285169412382e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0001241520367329,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.169839904643597e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001241522113559,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.0005889238091185,289.6136779785156,294.1499938964844,262.1600036621094,261.43829345703125,263.6796875,262.1825256347656,288.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561834882944,3.5824420763219684e-08,0.0012561476323753,-0.0925363972783088,0.0,0.0,0.0,-0.0225723478943109,60.0,-22.307035446166992,-0.0,-1.0758854074310876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,8.256120781879872e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001242012076545,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,9.173472062684596e-05,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001242013822775,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0005891570472158,289.6065979003906,294.1499938964844,262.14166259765625,261.4223327636719,263.6626281738281,262.1641540527344,288.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566811637952,3.5882621318705794e-08,0.0012566453078761,-0.092687003314495,0.0,0.0,0.0,-0.0226012021303176,60.0,-22.32585525512696,-0.0,-1.0767379166054525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,8.259028982138261e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001242449652636,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,9.176703315461054e-05,290.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0001242451398866,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0005893646157346,289.5994873046875,294.1499938964844,262.1233215332031,261.4064025878906,263.6455078125,262.1457824707031,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.5934395015146954e-08,0.0012570879189297,-0.0928209722042083,0.0,0.0,0.0,-0.0226268675178289,60.0,-22.343788146972656,-0.0,-1.07749649203015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,8.263710333267227e-05,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001243153819814,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.181904169963671e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001243155566044,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0005896986695006,289.58526611328125,294.1499938964844,262.086669921875,261.3744812011719,263.6112670898437,262.10906982421875,288.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.6017734572624256e-08,0.001257800264284,-0.0930365994572639,0.0,0.0,0.0,-0.0226681809872388,60.0,-22.376754760742188,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,8.263710333267227e-05,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001243153819814,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.181904169963671e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001243155566044,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0005896986695006,289.58526611328125,294.1499938964844,262.086669921875,261.3744812011719,263.6112670898437,262.10906982421875,288.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.6017734572624256e-08,0.001257800264284,-0.0930365994572639,0.0,0.0,0.0,-0.0226681809872388,60.0,-22.376754760742188,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,8.266774966614321e-05,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001243614824488,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.18530931812711e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001243616570718,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0005899173556827,289.5710144042969,294.1499938964844,262.04998779296875,261.342529296875,263.5769348144531,262.0723571777344,288.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.405649185180664,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,8.266774966614321e-05,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001243614824488,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.18530931812711e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001243616570718,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0005899173556827,289.5710144042969,294.1499938964844,262.04998779296875,261.342529296875,263.5769348144531,262.0723571777344,288.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.405649185180664,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,8.269534009741619e-05,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.000124402999063,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.188375406665727e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.000124403159134,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0005901142721995,289.5567321777344,294.1499938964844,262.0165100097656,261.31298828125,263.5426025390625,262.0373229980469,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-22.43034744262696,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,8.269534009741619e-05,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.000124402999063,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.188375406665727e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.000124403159134,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0005901142721995,289.5567321777344,294.1499938964844,262.0165100097656,261.31298828125,263.5426025390625,262.0373229980469,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587226228788,3.6121406310485327e-08,0.001258686534129,-0.0933048352599144,0.0,0.0,0.0,-0.0227195750921964,60.0,-22.43034744262696,-0.0,-1.0802389738273632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,8.273183630080894e-05,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0001244579034391,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,9.192430297844112e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001244580635102,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0005903746932744,289.5424499511719,294.1499938964844,261.98907470703125,261.2880249023437,263.5083312988281,262.0064392089844,288.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592780403792,3.618637833824323e-08,0.0012592419516295,-0.093472920358181,0.0,0.0,0.0,-0.0227517820894718,60.0,-22.45221710205078,-0.0,-1.0811925221787533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167724609375,0.0,0.0,8.273183630080894e-05,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0001244579034391,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,9.192430297844112e-05,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001244580635102,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,0.0005903746932744,289.5424499511719,294.1499938964844,261.98907470703125,261.2880249023437,263.5083312988281,262.0064392089844,288.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592780403792,3.618637833824323e-08,0.0012592419516295,-0.093472920358181,0.0,0.0,0.0,-0.0227517820894718,60.0,-22.45221710205078,-0.0,-1.0811925221787533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,8.275193977169693e-05,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.000124488142319,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.194664016831666e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,0.00012448830239,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.0005905181751586,289.5352783203125,294.1499938964844,261.9775085449219,261.2771911621094,263.49127197265625,261.99322509765625,288.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583979845,3.6222168375843466e-08,0.0012595477746799,-0.0935655161738395,0.0,0.0,0.0,-0.0227695256471633,60.0,-22.46180725097656,-0.0,-1.0817180395861214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,8.277291635749862e-05,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0001245197054231,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,9.196994506055488e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,0.0001245198654942,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0005906678270548,289.5281066894531,294.1499938964844,261.9673156738281,261.2673645019531,263.47430419921875,261.9814453125,288.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621204018592,0.0,0.0,0.0,-0.0227880384773015,60.0,-22.470457077026367,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,8.281455666292459e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0001245823368662,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.201621287502348e-05,290.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,0.0001245824969373,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0005909649771638,289.51373291015625,294.1499938964844,261.9508056640625,261.25067138671875,263.44061279296875,261.961669921875,288.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.484846115112305,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,8.281455666292459e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0001245823368662,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,9.201621287502348e-05,290.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,0.0001245824969373,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,0.0005909649771638,289.51373291015625,294.1499938964844,261.9508056640625,261.25067138671875,263.44061279296875,261.961669921875,288.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.484846115112305,-0.0,-1.0833554853206809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,8.285218063974753e-05,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001246389438165,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.205802052747458e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001246391038876,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0005912334891036,289.4993591308594,294.1499938964844,261.93914794921875,261.2377014160156,263.4073486328125,261.9469299316406,288.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.494443893432617,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,8.285218063974753e-05,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0001246389438165,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,9.205802052747458e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001246391038876,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0005912334891036,289.4993591308594,294.1499938964844,261.93914794921875,261.2377014160156,263.4073486328125,261.9469299316406,288.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.494443893432617,-0.0,-1.0843400843896236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,8.288136450573802e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0001246828469447,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.209043491864576e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001246830070158,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0005914417561143,289.48492431640625,294.1499938964844,261.9319763183594,261.2281188964844,263.3746337890625,261.9370422363281,288.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.64525760687684e-08,0.0012615174055099,-0.0941615253686904,0.0,0.0,0.0,-0.0228837449103593,60.0,-22.49822235107422,-0.0,-1.0851039178305657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
