time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,8.288136450573802e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0001246828469447,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.209043491864576e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001246830070158,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0005914417561143,289.48492431640625,294.1499938964844,261.9319763183594,261.2281188964844,263.3746337890625,261.9370422363281,288.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615538435056,3.64525760687684e-08,0.0012615174055099,-0.0941615253686904,0.0,0.0,0.0,-0.0228837449103593,60.0,-22.49822235107422,-0.0,-1.0851039178305657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,8.289855759358034e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.00012470872025,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.210954885929824e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001247088657692,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0005915644578635,289.4704895019531,294.1499938964844,261.9288330078125,261.2215881347656,263.34246826171875,261.9312744140625,288.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618156615644,3.648318980253863e-08,0.0012617792235687,-0.0942407101392746,0.0,0.0,0.0,-0.0228989217430353,60.0,-22.49592018127441,-0.0,-1.0855541887622169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,8.289855759358034e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.00012470872025,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.210954885929824e-05,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0001247088657692,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0005915644578635,289.4704895019531,294.1499938964844,261.9288330078125,261.2215881347656,263.34246826171875,261.9312744140625,288.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618156615644,3.648318980253863e-08,0.0012617792235687,-0.0942407101392746,0.0,0.0,0.0,-0.0228989217430353,60.0,-22.49592018127441,-0.0,-1.0855541887622169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.737548828125,0.0,0.0,8.290195546578616e-05,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0001247138279723,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,9.21133250813e-05,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,0.0001247139880433,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,0.0005915887304581,289.4632568359375,294.1499938964844,261.9286804199219,261.2193908691406,263.32666015625,261.92999267578125,288.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618674663826,3.6489236521219937e-08,0.0012618310283869,-0.0942563489079475,0.0,0.0,0.0,-0.0229019187390804,60.0,-22.49194526672364,-0.0,-1.085643148712734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,8.290076948469505e-05,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001247120380867,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,9.21120008570142e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0001247121981577,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0005915802321396,289.4560241699219,294.1499938964844,261.92938232421875,261.21783447265625,263.3110656738281,261.9296875,287.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618493055924,3.648711555115369e-08,0.0012618128675967,-0.0942508578300476,0.0,0.0,0.0,-0.0229008682072162,60.0,-22.4860954284668,-0.0,-1.085611955886634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,8.288567914860323e-05,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0001246893516508,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,9.209523705067112e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.00012468949717,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005914725479669,289.4415283203125,294.1499938964844,261.9331359863281,261.216552734375,263.2804260253906,261.93145751953125,287.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646024637760093e-08,0.0012615831801667,-0.0941813662648201,0.0,0.0,0.0,-0.0228875484317541,60.0,-22.46916580200196,-0.0,-1.0852167520170044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,8.288567914860323e-05,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0001246893516508,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,9.209523705067112e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.00012468949717,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005914725479669,289.4415283203125,294.1499938964844,261.9331359863281,261.216552734375,263.2804260253906,261.93145751953125,287.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646024637760093e-08,0.0012615831801667,-0.0941813662648201,0.0,0.0,0.0,-0.0228875484317541,60.0,-22.46916580200196,-0.0,-1.0852167520170044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,8.28518604976125e-05,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001246384781552,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.205765672959389e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001246386236744,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0005912312772125,289.4270324707031,294.1499938964844,261.93975830078125,261.2174377441406,263.25054931640625,261.9361572265625,287.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400027880745256e-08,0.0012610686244443,-0.0940256044268608,0.0,0.0,0.0,-0.0228576976805925,60.0,-22.44513511657715,-0.0,-1.0843312736597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,8.28518604976125e-05,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0001246384781552,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,9.205765672959389e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001246386236744,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64630126953125,0.0,0.0,0.0005912312772125,289.4270324707031,294.1499938964844,261.93975830078125,261.2174377441406,263.25054931640625,261.9361572265625,287.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400027880745256e-08,0.0012610686244443,-0.0940256044268608,0.0,0.0,0.0,-0.0228576976805925,60.0,-22.44513511657715,-0.0,-1.0843312736597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,8.27982003102079e-05,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0001245577586814,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.199803753290324e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001245578896487,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005908483290113,289.4125366210937,294.1499938964844,261.9488220214844,261.2201843261719,263.2215576171875,261.9437255859375,287.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602882925421,3.630448830449495e-08,0.0012602519709616,-0.0937784612178802,0.0,0.0,0.0,-0.022810336202383,60.0,-22.41305923461914,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,8.27982003102079e-05,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0001245577586814,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.199803753290324e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64581298828125,0.0,0.0,0.0001245578896487,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005908483290113,289.4125366210937,294.1499938964844,261.9488220214844,261.2201843261719,263.2215576171875,261.9437255859375,287.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602882925421,3.630448830449495e-08,0.0012602519709616,-0.0937784612178802,0.0,0.0,0.0,-0.022810336202383,60.0,-22.41305923461914,-0.0,-1.0829270991052908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,8.272518607554957e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0001244479062734,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.19169033295475e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0001244480517925,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0005903273122385,289.39801025390625,294.1499938964844,261.9599304199219,261.22442626953125,263.1934509277344,261.9534912109375,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591768754646,3.6174476747419255e-08,0.0012591406702995,-0.0934421345591545,0.0,0.0,0.0,-0.0227458868175745,60.0,-22.37401008605957,-0.0,-1.0810178707743034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,8.272518607554957e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0001244479062734,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.19169033295475e-05,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0001244480517925,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,0.0005903273122385,289.39801025390625,294.1499938964844,261.9599304199219,261.22442626953125,263.1934509277344,261.9534912109375,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591768754646,3.6174476747419255e-08,0.0012591406702995,-0.0934421345591545,0.0,0.0,0.0,-0.0227458868175745,60.0,-22.37401008605957,-0.0,-1.0810178707743034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,8.268254896393046e-05,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,0.000124383761431,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,9.186952956952156e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,0.0001243839069502,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,0.0005900230607949,289.3907470703125,294.1499938964844,261.96612548828125,261.22705078125,263.17974853515625,261.95916748046875,287.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585278600454,3.6098562361530646e-08,0.0012584917712956,-0.093245729804039,0.0,0.0,0.0,-0.0227082520723342,60.0,-22.35189819335937,-0.0,-1.0799037397646317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,8.263868949143216e-05,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.0001243177975993,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,9.182080248137936e-05,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,0.0001243179285665,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054077148437,0.0,0.0,0.0005897100782021,289.3835144042969,294.1499938964844,261.9726867675781,261.2299499511719,263.1662902832031,261.9652099609375,287.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578604510053,3.602048082029796e-08,0.0012578243622556,-0.093043714761734,0.0,0.0,0.0,-0.0226695463061332,60.0,-22.32866096496582,-0.0,-1.0787584869831337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,8.254466956714168e-05,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001241763529833,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.171633428195491e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.0001241764985024,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0005890391767024,289.3689880371094,294.1499938964844,261.9866638183594,261.2363586425781,263.1400451660156,261.97833251953125,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564292410388,3.585308050446656e-08,0.0012563933851197,-0.0926105603575706,0.0,0.0,0.0,-0.0225865598767995,60.0,-22.27961158752441,-0.0,-1.076305125025101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,8.254466956714168e-05,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0001241763529833,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.171633428195491e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.0001241764985024,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,0.0005890391767024,289.3689880371094,294.1499938964844,261.9866638183594,261.2363586425781,263.1400451660156,261.97833251953125,287.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564292410388,3.585308050446656e-08,0.0012563933851197,-0.0926105603575706,0.0,0.0,0.0,-0.0225865598767995,60.0,-22.27961158752441,-0.0,-1.076305125025101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,8.24372618808411e-05,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001240147685166,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,9.159698674920946e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001240149140357,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005882726982235,289.3544616699219,294.1499938964844,262.00146484375,261.243408203125,263.11480712890625,261.9925537109375,287.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547944206744,3.5661841479850416e-08,0.0012547586811706,-0.0921156555414199,0.0,0.0,0.0,-0.0224917568266391,60.0,-22.22636985778809,-0.0,-1.073505799809027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,8.24372618808411e-05,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001240147685166,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,9.159698674920946e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001240149140357,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0005882726982235,289.3544616699219,294.1499938964844,262.00146484375,261.243408203125,263.11480712890625,261.9925537109375,287.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547944206744,3.5661841479850416e-08,0.0012547586811706,-0.0921156555414199,0.0,0.0,0.0,-0.0224917568266391,60.0,-22.22636985778809,-0.0,-1.073505799809027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,8.231468382291496e-05,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001238303811987,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.146078809862956e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.000123830512166,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.000587398011703,289.3399353027344,294.1499938964844,262.0167236328125,261.2507629394531,263.0904846191406,262.0074157714844,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529286323115,3.5443598278561694e-08,0.0012528932420536,-0.0915507972240448,0.0,0.0,0.0,-0.0223835669457912,60.0,-22.169153213500977,-0.0,-1.070315676088285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,8.231468382291496e-05,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0001238303811987,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.146078809862956e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.000123830512166,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.000587398011703,289.3399353027344,294.1499938964844,262.0167236328125,261.2507629394531,263.0904846191406,262.0074157714844,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529286323115,3.5443598278561694e-08,0.0012528932420536,-0.0915507972240448,0.0,0.0,0.0,-0.0223835669457912,60.0,-22.169153213500977,-0.0,-1.070315676088285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,8.217434515245259e-05,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001236192620126,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,9.1304857051e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0001236193929798,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.000586396548897,289.3254089355469,294.1499938964844,262.031982421875,261.2581481933594,263.06707763671875,262.02252197265625,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507925275713,3.5193732372817976e-08,0.0012507573701441,-0.0909039974212646,0.0,0.0,0.0,-0.0222597029060125,60.0,-22.107324600219727,-0.0,-1.066669170768364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000366210937,0.0,0.0,8.217434515245259e-05,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0001236192620126,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56317138671875,0.0,0.0,9.1304857051e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0001236193929798,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.000586396548897,289.3254089355469,294.1499938964844,262.031982421875,261.2581481933594,263.06707763671875,262.02252197265625,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507925275713,3.5193732372817976e-08,0.0012507573701441,-0.0909039974212646,0.0,0.0,0.0,-0.0222597029060125,60.0,-22.107324600219727,-0.0,-1.066669170768364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.209879888454452e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001235056115547,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.122092160396278e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001235057425219,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0005858574877493,289.3181457519531,294.1499938964844,262.0395202636719,261.2617492675781,263.0556945800781,262.0300598144531,287.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496426934376,3.5059233738365954e-08,0.0012496076524257,-0.0905557796359062,0.0,0.0,0.0,-0.0221930276602506,60.0,-22.074886322021484,-0.0,-1.0647088544146754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,8.201663877116516e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,0.0001233820075867,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.112962288782e-05,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.000123382138554,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,0.0005852711619809,289.3109130859375,294.1499938964844,262.0469055175781,261.2652282714844,263.0445251464844,262.0375061035156,287.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483920436352,3.4912943647213985e-08,0.0012483571190387,-0.0901770070195198,0.0,0.0,0.0,-0.0221205074340105,60.0,-22.041078567504883,-0.0,-1.0625787183471402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,8.183873433154076e-05,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001231143833138,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,9.093195694731548e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001231144997291,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0005840016528964,289.2964172363281,294.1499938964844,262.0610046386719,261.271728515625,263.0228576660156,262.05194091796875,287.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456842232495,3.459620145918052e-08,0.0012456496478989,-0.0893567651510238,0.0,0.0,0.0,-0.0219634901732206,60.0,-21.97022247314453,-0.0,-1.0579739750937733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,8.183873433154076e-05,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0001231143833138,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,9.093195694731548e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001231144997291,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233154296875,0.0,0.0,0.0005840016528964,289.2964172363281,294.1499938964844,262.0610046386719,261.271728515625,263.0228576660156,262.05194091796875,287.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456842232495,3.459620145918052e-08,0.0012456496478989,-0.0893567651510238,0.0,0.0,0.0,-0.0219634901732206,60.0,-21.97022247314453,-0.0,-1.0579739750937733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,8.164402970578521e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.000122821482364,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.071562089957295e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001228215987794,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0005826122360303,289.28192138671875,294.1499938964844,262.073974609375,261.2773132324219,263.0019836425781,262.0654602050781,287.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427206384018,3.4249552527398925e-08,0.0012426864122971,-0.0884588733315467,0.0,0.0,0.0,-0.0217916462570428,60.0,-21.895477294921875,-0.0,-1.052945819424167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,8.164402970578521e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.000122821482364,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.071562089957295e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001228215987794,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0005826122360303,289.28192138671875,294.1499938964844,262.073974609375,261.2773132324219,263.0019836425781,262.0654602050781,287.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427206384018,3.4249552527398925e-08,0.0012426864122971,-0.0884588733315467,0.0,0.0,0.0,-0.0217916462570428,60.0,-21.895477294921875,-0.0,-1.052945819424167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,8.143709419528022e-05,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001225101877935,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,9.048569336300716e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,0.0001225103042088,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0005811355658806,289.2674560546875,294.1499938964844,262.0853271484375,261.28173828125,262.9818725585937,262.0776672363281,287.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.81806755065918,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,8.143709419528022e-05,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001225101877935,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,9.048569336300716e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,0.0001225103042088,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0005811355658806,289.2674560546875,294.1499938964844,262.0853271484375,261.28173828125,262.9818725585937,262.0776672363281,287.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395709054544,3.388112901347996e-08,0.0012395370285958,-0.0875043496489524,0.0,0.0,0.0,-0.0216090064495801,60.0,-21.81806755065918,-0.0,-1.0476149725491268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,8.122361759888008e-05,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0001221890415763,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,9.024849714478478e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001221891579916,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0005796122131869,289.2530212402344,294.1499938964844,262.0946960449219,261.2846374511719,262.96246337890625,262.0882568359375,287.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106325683555e-08,0.0012362879933789,-0.0865194201469421,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.73965644836425,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,8.122361759888008e-05,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0001221890415763,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,9.024849714478478e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,0.0001221891579916,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,0.0005796122131869,289.2530212402344,294.1499938964844,262.0946960449219,261.2846374511719,262.96246337890625,262.0882568359375,287.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363215209916,3.350106325683555e-08,0.0012362879933789,-0.0865194201469421,0.0,0.0,0.0,-0.0214205961674451,60.0,-21.73965644836425,-0.0,-1.0421297957918797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,8.11165664345026e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001220279955305,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.012954978970812e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,0.0001220281119458,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.000578848295845,289.2458190917969,294.1499938964844,262.0985412597656,261.28546142578125,262.9530029296875,262.0926818847656,287.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234692055732,3.331046727339526e-08,0.0012346587609499,-0.0860254094004631,0.0,0.0,0.0,-0.0213261116296052,60.0,-21.700767517089844,-0.0,-1.0393845428779969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,8.101014100247994e-05,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001218678880832,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,9.001129365060478e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,0.0001218680044985,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0005780888022854,289.2386169433594,294.1499938964844,262.1017150878906,261.2857666015625,262.9436950683594,262.0966186523437,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330720201134,3.3120986842050115e-08,0.001233038958162,-0.0855342224240303,0.0,0.0,0.0,-0.0212321802973747,60.0,-21.662303924560547,-0.0,-1.0366588298893477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,8.080206316662952e-05,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,0.0001215548763866,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.97801000974141e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001215549928019,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,0.0005766039830632,289.2242126464844,294.1499938964844,262.1058959960937,261.2848205566406,262.92547607421875,262.10260009765625,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.2750541834047915e-08,0.0012298721121624,-0.084573745727539,0.0,0.0,0.0,-0.0210485383868217,60.0,-21.587759017944336,-0.0,-1.0313404175121833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,8.080206316662952e-05,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,0.0001215548763866,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.97801000974141e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001215549928019,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,0.0005766039830632,289.2242126464844,294.1499938964844,262.1058959960937,261.2848205566406,262.92547607421875,262.10260009765625,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299048248678,3.2750541834047915e-08,0.0012298721121624,-0.084573745727539,0.0,0.0,0.0,-0.0210485383868217,60.0,-21.587759017944336,-0.0,-1.0313404175121833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,8.060494292294607e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001212583374581,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,8.956107922131196e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001212584465974,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0005751973367296,289.2098388671875,294.1499938964844,262.1069030761719,261.281494140625,262.90777587890625,262.10546875,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226904336363,3.2399594118714965e-08,0.0012268719729036,-0.0836636200547218,0.0,0.0,0.0,-0.0208745617419481,60.0,-21.51820373535156,-0.0,-1.0263144645250577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,8.060494292294607e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0001212583374581,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,8.956107922131196e-05,290.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001212584465974,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,0.0005751973367296,289.2098388671875,294.1499938964844,262.1069030761719,261.281494140625,262.90777587890625,262.10546875,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226904336363,3.2399594118714965e-08,0.0012268719729036,-0.0836636200547218,0.0,0.0,0.0,-0.0208745617419481,60.0,-21.51820373535156,-0.0,-1.0263144645250577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
