time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,8.042193803703412e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0001209830370498,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,8.935773803386837e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0001209831461892,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.000573891447857,289.1954650878906,294.1499938964844,262.1043395996094,261.27545166015625,262.8904724121094,262.1052551269531,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207378185265952e-08,0.0012240866199135,-0.0828185006976127,0.0,0.0,0.0,-0.020713048055768,60.0,-21.454484939575195,-0.0,-1.021659414845999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,8.042193803703412e-05,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0001209830370498,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,8.935773803386837e-05,290.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0001209831461892,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.000573891447857,289.1954650878906,294.1499938964844,262.1043395996094,261.27545166015625,262.8904724121094,262.1052551269531,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241187505424,3.207378185265952e-08,0.0012240866199135,-0.0828185006976127,0.0,0.0,0.0,-0.020713048055768,60.0,-21.454484939575195,-0.0,-1.021659414845999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,8.025767601793632e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001207359237014,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,8.917522063711658e-05,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,0.0001207360328407,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0005727192619815,289.1811218261719,294.1499938964844,262.0977478027344,261.2664489746094,262.8734741210937,262.10125732421875,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.178133667347538e-08,0.0012215866008773,-0.0820597782731056,0.0,0.0,0.0,-0.0205680709332227,60.0,-21.398576736450195,-0.0,-1.0174900921811061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,8.025767601793632e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001207359237014,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,8.917522063711658e-05,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,0.0001207360328407,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0005727192619815,289.1811218261719,294.1499938964844,262.0977478027344,261.2664489746094,262.8734741210937,262.10125732421875,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216183822602,3.178133667347538e-08,0.0012215866008773,-0.0820597782731056,0.0,0.0,0.0,-0.0205680709332227,60.0,-21.398576736450195,-0.0,-1.0174900921811061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,8.01832793513313e-05,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0001206240049214,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,8.909255848266184e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,0.0001206241067848,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0005721883499063,289.1739501953125,294.1499938964844,262.09283447265625,261.2607421875,262.86505126953125,262.0977478027344,287.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204858940094,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-21.37387084960937,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,8.011420868569985e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0001205201042466,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,8.901581168174744e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.00012052020611,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0005716955056414,289.1667785644531,294.1499938964844,262.0867614746094,261.2541809082031,262.8566589355469,262.0931701660156,287.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.35140609741211,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,7.999218360055238e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.000120336531836,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973999023437,0.0,0.0,8.888023148756474e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001203366336994,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0005708247190341,289.1524353027344,294.1499938964844,262.07098388671875,261.2383117675781,262.83990478515625,262.0806884765625,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.31350326538086,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,7.999218360055238e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.000120336531836,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973999023437,0.0,0.0,8.888023148756474e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001203366336994,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0005708247190341,289.1524353027344,294.1499938964844,262.07098388671875,261.2383117675781,262.83990478515625,262.0806884765625,287.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.31350326538086,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,7.989054574863985e-05,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001201836275868,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,8.876729407347739e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001201837294502,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0005700993933714,289.1381225585937,294.1499938964844,262.04998779296875,261.21856689453125,262.8231201171875,262.0633239746094,287.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.285329818725582,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,7.989054574863985e-05,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001201836275868,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,8.876729407347739e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001201837294502,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0005700993933714,289.1381225585937,294.1499938964844,262.04998779296875,261.21856689453125,262.8231201171875,262.0633239746094,287.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.285329818725582,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,7.979478687047958e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0001200395854539,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,8.866089774528518e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,0.0001200396873173,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.00056941609364,289.123779296875,294.1499938964844,262.0256652832031,261.196533203125,262.8062438964844,262.0418701171875,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.264055252075195,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39959716796875,0.0,0.0,7.979478687047958e-05,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0001200395854539,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,8.866089774528518e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,0.0001200396873173,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.00056941609364,289.123779296875,294.1499938964844,262.0256652832031,261.196533203125,262.8062438964844,262.0418701171875,287.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.264055252075195,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,7.969117723405361e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0001198837198899,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,8.854577754391357e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001198838217533,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0005686767399311,289.1094665527344,294.1499938964844,262.00018310546875,261.17401123046875,262.7892150878906,262.0178527832031,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.244609832763672,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,7.969117723405361e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0001198837198899,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,8.854577754391357e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,0.0001198838217533,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0005686767399311,289.1094665527344,294.1499938964844,262.00018310546875,261.17401123046875,262.7892150878906,262.0178527832031,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.244609832763672,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,7.963652024045587e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001198014942929,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,8.84850524016656e-05,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0001198015961563,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0005682867486029,289.102294921875,294.1499938964844,261.9870300292969,261.1625671386719,262.7806091308594,262.0052185058594,287.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675483486675155e-08,0.0012121327454224,-0.079189509153366,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.23464584350586,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,7.95795931480825e-05,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001197158489958,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,8.842178795021027e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,0.0001197159508592,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0005678804591298,289.0951538085937,294.1499938964844,261.9735717773437,261.1510009765625,262.77197265625,261.99224853515625,287.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-21.224411010742188,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,7.945900870254263e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001195344520965,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,8.82878084667027e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.000119534546684,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0005670199752785,289.0808410644531,294.1499938964844,261.9458312988281,261.12744140625,262.7545471191406,261.9654846191406,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094613630324,3.035945184137745e-08,0.0012094310950487,-0.0783688873052597,0.0,0.0,0.0,-0.0198631957173347,60.0,-21.20297622680664,-0.0,-9.97340023900506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,7.945900870254263e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0001195344520965,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,8.82878084667027e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.000119534546684,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,0.0005670199752785,289.0808410644531,294.1499938964844,261.9458312988281,261.12744140625,262.7545471191406,261.9654846191406,287.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094613630324,3.035945184137745e-08,0.0012094310950487,-0.0783688873052597,0.0,0.0,0.0,-0.0198631957173347,60.0,-21.20297622680664,-0.0,-9.97340023900506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,7.932991866255179e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0001193402567878,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,8.81443775142543e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.0001193403513752,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0005660987808369,289.0665283203125,294.1499938964844,261.91705322265625,261.1033935546875,262.7369384765625,261.93768310546875,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074966216459,3.012963745163688e-08,0.0012074664700776,-0.0777720436453819,0.0,0.0,0.0,-0.0197492707520723,60.0,-21.180206298828125,-0.0,-9.941020806536473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,7.932991866255179e-05,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0001193402567878,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,8.81443775142543e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,0.0001193403513752,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0005660987808369,289.0665283203125,294.1499938964844,261.91705322265625,261.1033935546875,262.7369384765625,261.93768310546875,287.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074966216459,3.012963745163688e-08,0.0012074664700776,-0.0777720436453819,0.0,0.0,0.0,-0.0197492707520723,60.0,-21.180206298828125,-0.0,-9.941020806536473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,7.919226482044905e-05,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,0.0001191331757581,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,8.799142233328894e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001191332703456,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,0.0005651164683513,289.0522155761719,294.1499938964844,261.8872375488281,261.0787658691406,262.7190856933594,261.9087829589844,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054013786837,2.988457126207322e-08,0.001205371459946,-0.0771354958415031,0.0,0.0,0.0,-0.0196277815848588,60.0,-21.155969619750977,-0.0,-9.906550957339277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,7.919226482044905e-05,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,0.0001191331757581,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,8.799142233328894e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001191332703456,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,0.0005651164683513,289.0522155761719,294.1499938964844,261.8872375488281,261.0787658691406,262.7190856933594,261.9087829589844,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054013786837,2.988457126207322e-08,0.001205371459946,-0.0771354958415031,0.0,0.0,0.0,-0.0196277815848588,60.0,-21.155969619750977,-0.0,-9.906550957339277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,7.90470585343428e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0001189147369586,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872619628906,0.0,0.0,8.783008524915203e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0001189148242701,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0005640803137794,289.0379333496094,294.1499938964844,261.8564147949219,261.0535888671875,262.70098876953125,261.8788452148437,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031911173835,2.9626061603948983e-08,0.0012031614314764,-0.0764639377593994,0.0,0.0,0.0,-0.0194996315985918,60.0,-21.130374908447266,-0.0,-9.870254302768444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144226074219,0.0,0.0,7.90470585343428e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0001189147369586,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872619628906,0.0,0.0,8.783008524915203e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,0.0001189148242701,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0005640803137794,289.0379333496094,294.1499938964844,261.8564147949219,261.0535888671875,262.70098876953125,261.8788452148437,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031911173835,2.9626061603948983e-08,0.0012031614314764,-0.0764639377593994,0.0,0.0,0.0,-0.0194996315985918,60.0,-21.130374908447266,-0.0,-9.870254302768444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.307373046875,0.0,0.0,7.897173782112077e-05,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,0.0001188014357467,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,8.77463971846737e-05,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001188015230582,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,0.0005635428242385,289.0307922363281,294.1499938964844,261.84063720703125,261.040771484375,262.6918640136719,261.8635559082031,287.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.9491978636997374e-08,0.0012020152062177,-0.0761155784130096,0.0,0.0,0.0,-0.0194331612437963,60.0,-21.11712074279785,-0.0,-9.851454763065705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,7.889461994636804e-05,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,0.0001186854206025,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,8.766071550780907e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,0.000118685507914,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,0.0005629925290122,289.0236511230469,294.1499938964844,261.8246459960937,261.02783203125,262.6826477050781,261.8479919433594,287.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354685793236968e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.103574752807617,-0.0,-9.83222321337962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,7.873560389271006e-05,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001184461943921,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,8.748401887714863e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0001184462817036,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0005618577706627,289.0093994140625,294.1499938964844,261.7919311523437,261.0014953613281,262.6640319824219,261.816162109375,287.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158602738492e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247591912746,60.0,-21.07571220397949,-0.0,-9.792627508886653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,7.873560389271006e-05,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0001184461943921,290.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,8.748401887714863e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0001184462817036,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0005618577706627,289.0093994140625,294.1499938964844,261.7919311523437,261.0014953613281,262.6640319824219,261.816162109375,287.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158602738492e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247591912746,60.0,-21.07571220397949,-0.0,-9.792627508886653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.857152377255261e-05,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.000118199364806,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,8.730171248316765e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,0.0001181994521175,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0005606868653558,288.9951477050781,294.1499938964844,261.75830078125,260.9745178222656,262.6451416015625,261.78350830078125,287.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.04702949523925,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.857152377255261e-05,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.000118199364806,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,8.730171248316765e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456970214844,0.0,0.0,0.0001181994521175,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0005606868653558,288.9951477050781,294.1499938964844,261.75830078125,260.9745178222656,262.6451416015625,261.78350830078125,287.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.04702949523925,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,7.840318721719086e-05,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0001179461251012,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,8.711466944077983e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001179462124127,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0005594856338575,288.9809265136719,294.1499938964844,261.7238464355469,260.94696044921875,262.6260070800781,261.7499694824219,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.01775360107422,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,7.840318721719086e-05,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0001179461251012,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,8.711466944077983e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23199462890625,0.0,0.0,0.0001179462124127,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0005594856338575,288.9809265136719,294.1499938964844,261.7238464355469,260.94696044921875,262.6260070800781,261.7499694824219,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479803404479763e-08,0.001193362288177,-0.0734849646687507,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.01775360107422,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,7.82318675192073e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0001176884034066,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,8.692431583767757e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001176884834421,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0005582630983553,288.9667053222656,294.1499938964844,261.68853759765625,260.91876220703125,262.6065368652344,261.7156066894531,287.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174810040582088e-08,0.0011907548177987,-0.0726919993758201,0.0,0.0,0.0,-0.0187801979482173,60.0,-20.988136291503903,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,7.82318675192073e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0001176884034066,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,8.692431583767757e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001176884834421,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,0.0005582630983553,288.9667053222656,294.1499938964844,261.68853759765625,260.91876220703125,262.6065368652344,261.7156066894531,287.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174810040582088e-08,0.0011907548177987,-0.0726919993758201,0.0,0.0,0.0,-0.0187801979482173,60.0,-20.988136291503903,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23681640625,0.0,0.0,7.814559648977593e-05,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001175586221506,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,8.68284550961107e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0001175587021862,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0005576474941335,288.9595947265625,294.1499938964844,261.67059326171875,260.9044189453125,262.5967102050781,261.6981201171875,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-20.973295211791992,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.805902714608237e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0001174283970613,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,8.673227421240881e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001174284770968,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0005570297362282,288.9525146484375,294.1499938964844,261.6524353027344,260.889892578125,262.5867919921875,261.680419921875,287.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-20.95849800109864,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,7.788612128933892e-05,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,0.0001171682888525,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,8.654015982756391e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,0.000117168368888,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,0.0005557959084399,288.9383239746094,294.1499938964844,261.6155700683594,260.8603820800781,262.5666809082031,261.6444396972656,287.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559313053870937e-08,0.0011854928452521,-0.0710913389921188,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.929277420043945,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157592773437,0.0,0.0,7.788612128933892e-05,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,0.0001171682888525,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,8.654015982756391e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,0.000117168368888,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,0.0005557959084399,288.9383239746094,294.1499938964844,261.6155700683594,260.8603820800781,262.5666809082031,261.6444396972656,287.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559313053870937e-08,0.0011854928452521,-0.0710913389921188,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.929277420043945,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20172119140625,0.0,0.0,7.771397940814495e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0001169093156931,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,8.634888217784464e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001169093957287,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0005545674939639,288.9241638183594,294.1499938964844,261.5780029296875,260.8302001953125,262.5462951660156,261.6077880859375,287.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252854195580767e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.900564193725582,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
