time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20172119140625,0.0,0.0,7.771397940814495e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0001169093156931,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,8.634888217784464e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001169093957287,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0005545674939639,288.9241638183594,294.1499938964844,261.5780029296875,260.8302001953125,262.5462951660156,261.6077880859375,287.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252854195580767e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.900564193725582,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,7.754185207886621e-05,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0001166503861895,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,8.615763363195583e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001166504589491,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0005533391959033,288.9100341796875,294.1499938964844,261.5397033691406,260.7993469238281,262.52557373046875,261.5704040527344,287.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946434417141063e-08,0.0011802533408626,-0.0694969594478607,0.0,0.0,0.0,-0.0181712489575147,60.0,-20.87250518798828,-0.0,-9.497937014657509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,7.754185207886621e-05,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0001166503861895,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,8.615763363195583e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,0.0001166504589491,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,0.0005533391959033,288.9100341796875,294.1499938964844,261.5397033691406,260.7993469238281,262.52557373046875,261.5704040527344,287.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946434417141063e-08,0.0011802533408626,-0.0694969594478607,0.0,0.0,0.0,-0.0181712489575147,60.0,-20.87250518798828,-0.0,-9.497937014657509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,7.736769475741312e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0001163883862318,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,8.596412226324901e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499938964844,0.0,0.0,0.0001163884589914,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0005520964041352,288.8959045410156,294.1499938964844,261.5007629394531,260.7677917480469,262.5045471191406,261.5324401855469,287.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636390870748986e-08,0.0011776026804,-0.0686901956796646,0.0,0.0,0.0,-0.0180175509303808,60.0,-20.844614028930664,-0.0,-9.455319371909354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,7.736769475741312e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0001163883862318,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503295898437,0.0,0.0,8.596412226324901e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499938964844,0.0,0.0,0.0001163884589914,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14239501953125,0.0,0.0,0.0005520964041352,288.8959045410156,294.1499938964844,261.5007629394531,260.7677917480469,262.5045471191406,261.5324401855469,287.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636390870748986e-08,0.0011776026804,-0.0686901956796646,0.0,0.0,0.0,-0.0180175509303808,60.0,-20.844614028930664,-0.0,-9.455319371909354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.166748046875,0.0,0.0,7.727982301730663e-05,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0001162561966339,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,8.586648618802428e-05,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0001162562693934,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0005514693330042,288.88885498046875,294.1499938964844,261.4810791015625,260.7517395019531,262.493896484375,261.51318359375,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.647996133475772e-08,0.0011762653011828,-0.0682830959558487,0.0,0.0,0.0,-0.0179400015622377,60.0,-20.830650329589844,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,7.719147833995521e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,0.000116123301268,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,8.576833351980895e-05,290.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,0.0001161233813036,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,0.0005508389440365,288.8818054199219,294.1499938964844,261.4612121582031,260.73553466796875,262.483154296875,261.4937744140625,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.632270401647929e-08,0.001174920820631,-0.0678738132119178,0.0,0.0,0.0,-0.0178620442748069,60.0,-20.816669464111328,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,7.70134647609666e-05,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0001158555023721,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,8.557053661206737e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,0.0001158555751317,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0005495686200447,288.8677062988281,294.1499938964844,261.4210510253906,260.7025451660156,262.46142578125,261.4544677734375,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722375638782,2.6005798403616612e-08,0.0011722116032615,-0.0670489221811294,0.0,0.0,0.0,-0.0177049431949853,60.0,-20.78865623474121,-0.0,-9.368935849352057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,7.70134647609666e-05,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0001158555023721,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,8.557053661206737e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,0.0001158555751317,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,0.0005495686200447,288.8677062988281,294.1499938964844,261.4210510253906,260.7025451660156,262.46142578125,261.4544677734375,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722375638782,2.6005798403616612e-08,0.0011722116032615,-0.0670489221811294,0.0,0.0,0.0,-0.0177049431949853,60.0,-20.78865623474121,-0.0,-9.368935849352057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.683406875003129e-05,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0001155856225523,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,8.53712044772692e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001155856953118,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0005482884589582,288.8536376953125,294.1499938964844,261.3803405761719,260.6688537597656,262.4393615722656,261.4147033691406,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.568643786560188e-08,0.0011694813147187,-0.0662175044417381,0.0,0.0,0.0,-0.0175466239452362,60.0,-20.76059532165528,-0.0,-9.325338368171289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319274902344,0.0,0.0,7.683406875003129e-05,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0001155856225523,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,8.53712044772692e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001155856953118,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019287109375,0.0,0.0,0.0005482884589582,288.8536376953125,294.1499938964844,261.3803405761719,260.6688537597656,262.4393615722656,261.4147033691406,287.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.568643786560188e-08,0.0011694813147187,-0.0662175044417381,0.0,0.0,0.0,-0.0175466239452362,60.0,-20.76059532165528,-0.0,-9.325338368171289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,7.665327575523406e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0001153136545326,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,8.517032256349921e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001153137272922,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0005469983443617,288.839599609375,294.1499938964844,261.339111328125,260.6344299316406,262.4169616699219,261.37432861328125,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5364601086153016e-08,0.001166729722172,-0.0653795078396797,0.0,0.0,0.0,-0.0173870790749788,60.0,-20.732505798339844,-0.0,-9.281504986802248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,7.665327575523406e-05,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0001153136545326,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,8.517032256349921e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001153137272922,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,0.0005469983443617,288.839599609375,294.1499938964844,261.339111328125,260.6344299316406,262.4169616699219,261.37432861328125,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667551007121,2.5364601086153016e-08,0.001166729722172,-0.0653795078396797,0.0,0.0,0.0,-0.0173870790749788,60.0,-20.732505798339844,-0.0,-9.281504986802248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,7.647144957445562e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0001150401221821,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,8.496829104842618e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0001150401876657,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0005457007791846,288.8255615234375,294.1499938964844,261.2973937988281,260.5992431640625,262.39422607421875,261.3335266113281,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987442851,2.5040913342877505e-08,0.0011639624135568,-0.0645365566015243,0.0,0.0,0.0,-0.0172266159206628,60.0,-20.70441627502441,-0.0,-9.237523812544168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,7.647144957445562e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0001150401221821,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,8.496829104842618e-05,290.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0001150401876657,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0005457007791846,288.8255615234375,294.1499938964844,261.2973937988281,260.5992431640625,262.39422607421875,261.3335266113281,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987442851,2.5040913342877505e-08,0.0011639624135568,-0.0645365566015243,0.0,0.0,0.0,-0.0172266159206628,60.0,-20.70441627502441,-0.0,-9.237523812544168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,7.638021634193137e-05,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,0.0001149028685176,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,8.486692240694538e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.0001149029412772,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682678222656,0.0,0.0,0.0005450497264973,288.81854248046875,294.1499938964844,261.2763366699219,260.58135986328125,262.3827514648437,261.3129577636719,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625988408923,2.4878502813407977e-08,0.0011625739280134,-0.064113549888134,0.0,0.0,0.0,-0.0171461030840873,60.0,-20.69037437438965,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,7.628875755472109e-05,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0001147652874351,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,8.476529910694808e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,0.0001147653529187,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615539550781,0.0,0.0,0.0005443971022032,288.8115539550781,294.1499938964844,261.25518798828125,260.5633239746094,262.37115478515625,261.292236328125,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715689050935907e-08,0.0011611819500103,-0.0636894628405571,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.676347732543945,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,7.610534521518275e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0001144893685705,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,8.456150681013241e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.00011448944133,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0005430883029475,288.7975769042969,294.1499938964844,261.21258544921875,260.5266418457031,262.34771728515625,261.25048828125,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389189334783623e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.648338317871094,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,7.610534521518275e-05,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0001144893685705,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,8.456150681013241e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.00011448944133,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0005430883029475,288.7975769042969,294.1499938964844,261.21258544921875,260.5266418457031,262.34771728515625,261.25048828125,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389189334783623e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.648338317871094,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,7.592147449031472e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,0.0001142127657658,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,8.435720519628376e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001142128312494,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,0.0005417761858552,288.7835998535156,294.1499938964844,261.16961669921875,260.4891967773437,262.3239440917969,261.2084045410156,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.620391845703125,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,7.592147449031472e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,0.0001142127657658,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,8.435720519628376e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001142128312494,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,0.0005417761858552,288.7835998535156,294.1499938964844,261.16961669921875,260.4891967773437,262.3239440917969,261.2084045410156,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.620391845703125,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,7.573727634735405e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.000113935675472,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,8.4152547060512e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001139357409556,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.0005404617986641,288.7696533203125,294.1499938964844,261.1262512207031,260.4509582519531,262.2998046875,261.1659240722656,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.592544555664062,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,7.573727634735405e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.000113935675472,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282897949219,0.0,0.0,8.4152547060512e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001139357409556,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.0005404617986641,288.7696533203125,294.1499938964844,261.1262512207031,260.4509582519531,262.2998046875,261.1659240722656,287.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.592544555664062,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,7.555296178907156e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001136583960033,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,8.394775068154559e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,0.0001136584614869,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0005391465383581,288.7557373046875,294.1499938964844,261.08258056640625,260.4119873046875,262.2753295898437,261.12310791015625,287.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.56480598449707,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,7.555296178907156e-05,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001136583960033,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01483154296875,0.0,0.0,8.394775068154559e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,0.0001136584614869,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0005391465383581,288.7557373046875,294.1499938964844,261.08258056640625,260.4119873046875,262.2753295898437,261.12310791015625,287.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.56480598449707,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,7.546078995801508e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00128173828125,0.0,0.0,0.000113519738079,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,8.384534157812595e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,0.0001135198035626,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00128173828125,0.0,0.0,0.0005384887917898,288.748779296875,294.1499938964844,261.0606384277344,260.3921813964844,262.26300048828125,261.10162353515625,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.550975799560547,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,7.53686617827043e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001133811383624,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,8.374296885449439e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010681152344,0.0,0.0,0.000113381203846,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0005378313362598,288.7418212890625,294.1499938964844,261.03863525390625,260.3721923828125,262.25054931640625,261.0800476074219,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.537185668945312,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,7.518457277910784e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.0001131042081397,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,8.353842713404447e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0001131042663473,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.0005365176475606,288.7279663085937,294.1499938964844,260.9944152832031,260.3316345214844,262.22540283203125,261.03668212890625,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669949650764,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.50973320007324,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00762939453125,0.0,0.0,7.518457277910784e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.0001131042081397,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,8.353842713404447e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0001131042663473,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98126220703125,0.0,0.0,0.0005365176475606,288.7279663085937,294.1499938964844,260.9944152832031,260.3316345214844,262.22540283203125,261.03668212890625,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009336472068e-08,0.0011443770490586,-0.0585669949650764,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.50973320007324,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939270019531,0.0,0.0,7.500022184103727e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,0.0001128268850152,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745178222656,0.0,0.0,8.333359437528998e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001128269432228,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,0.000535202154424,288.714111328125,294.1499938964844,260.95001220703125,260.290283203125,262.199951171875,260.9928894042969,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415937915444,2.2421936307637225e-08,0.0011415714398026,-0.0577113479375839,0.0,0.0,0.0,-0.0159282945096492,60.0,-20.48251724243164,-0.0,-8.885506019851166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939270019531,0.0,0.0,7.500022184103727e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,0.0001128268850152,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745178222656,0.0,0.0,8.333359437528998e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001128269432228,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,0.000535202154424,288.714111328125,294.1499938964844,260.95001220703125,260.290283203125,262.199951171875,260.9928894042969,287.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415937915444,2.2421936307637225e-08,0.0011415714398026,-0.0577113479375839,0.0,0.0,0.0,-0.0159282945096492,60.0,-20.48251724243164,-0.0,-8.885506019851166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,7.481477223336697e-05,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0001125478956964,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,8.31275392556563e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,0.00011254796118,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0005338787450455,288.70025634765625,294.1499938964844,260.9036865234375,260.24664306640625,262.1741638183594,260.9485168457031,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091812823532564e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.455644607543945,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,7.481477223336697e-05,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0001125478956964,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,8.31275392556563e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,0.00011254796118,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,0.0005338787450455,288.70025634765625,294.1499938964844,260.9036865234375,260.24664306640625,262.1741638183594,260.9485168457031,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091812823532564e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.455644607543945,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,7.462471694452688e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0001122619942179,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,8.291636913781986e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001122620524256,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0005325225647538,288.6864624023437,294.1499938964844,260.8539733886719,260.19940185546875,262.14801025390625,260.90203857421875,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753498558041432e-08,0.0011358564952388,-0.0559680573642253,0.0,0.0,0.0,-0.0155969243496656,60.0,-20.42985343933105,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,7.462471694452688e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0001122619942179,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,8.291636913781986e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,0.0001122620524256,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,0.0005325225647538,288.6864624023437,294.1499938964844,260.8539733886719,260.19940185546875,262.14801025390625,260.90203857421875,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753498558041432e-08,0.0011358564952388,-0.0559680573642253,0.0,0.0,0.0,-0.0155969243496656,60.0,-20.42985343933105,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,7.45283905416727e-05,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0001121170789701,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,8.28093325253576e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0001121171371778,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346923828125,0.0,0.0,0.0005318351322785,288.6795654296875,294.1499938964844,260.82794189453125,260.17449951171875,262.134765625,260.8778076171875,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582025055977283e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119188129901,60.0,-20.417442321777344,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529724121094,0.0,0.0,7.443126378348097e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0001119709704653,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,8.270141552202404e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,0.0001119710286729,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.00053114205366,288.67266845703125,294.1499938964844,260.8011474609375,260.1488342285156,262.12139892578125,260.8528747558594,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409134021155296e-08,0.0011329122353345,-0.0550697557628154,0.0,0.0,0.0,-0.0154262101277709,60.0,-20.405372619628903,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.423512579407543e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0001116759085562,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,8.248348603956401e-05,290.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0001116759667638,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0005297424504533,288.6589050292969,294.1499938964844,260.7455139160156,260.0953063964844,262.0942687988281,260.8009033203125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.38228225708008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,7.423512579407543e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0001116759085562,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,8.248348603956401e-05,290.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0001116759667638,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0005297424504533,288.6589050292969,294.1499938964844,260.7455139160156,260.0953063964844,262.0942687988281,260.8009033203125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.38228225708008,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
