time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,7.403726340271533e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0001113782564061,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,8.226364298025146e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0001113783146138,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0005283305072225,288.6451721191406,294.1499938964844,260.6873779296875,260.0390625,262.066650390625,260.7465515136719,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785250589251,60.0,-20.36040687561035,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,7.403726340271533e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0001113782564061,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,8.226364298025146e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0001113783146138,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015808105469,0.0,0.0,0.0005283305072225,288.6451721191406,294.1499938964844,260.6873779296875,260.0390625,262.066650390625,260.7465515136719,287.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785250589251,60.0,-20.36040687561035,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,7.383838237728924e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.000111079069029,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,8.20426648715511e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.0001110791272367,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.0005269112880341,288.6314392089844,294.1499938964844,260.626953125,259.9804077148437,262.0384521484375,260.689697265625,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.339881896972656,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,7.383838237728924e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.000111079069029,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,8.20426648715511e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,0.0001110791272367,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88836669921875,0.0,0.0,0.0005269112880341,288.6314392089844,294.1499938964844,260.626953125,259.9804077148437,262.0384521484375,260.689697265625,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.339881896972656,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,7.363913027802482e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87518310546875,0.0,0.0,0.0001107793141272,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,8.182126475730911e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0001107793723349,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87518310546875,0.0,0.0,0.0005254893912933,288.6177673339844,294.1499938964844,260.5645751953125,259.919677734375,262.0096435546875,260.6307067871094,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.32062530517578,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,7.363913027802482e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87518310546875,0.0,0.0,0.0001107793141272,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,8.182126475730911e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,0.0001107793723349,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87518310546875,0.0,0.0,0.0005254893912933,288.6177673339844,294.1499938964844,260.5645751953125,259.919677734375,262.0096435546875,260.6307067871094,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.32062530517578,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,7.353953697020188e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,0.000110629494884,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744812011719,0.0,0.0,8.1710604717955e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0001106295458157,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685913085937,0.0,0.0,0.0005247786757536,288.6109313964844,294.1499938964844,260.53277587890625,259.8886413574219,261.9949951171875,260.6005249023437,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821792207608272e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.31141471862793,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,7.344014011323452e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.000110479973955,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,8.160017023328692e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676147460937,0.0,0.0,0.0001104800248867,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,0.0005240694154053,288.6040954589844,294.1499938964844,260.50054931640625,259.857177734375,261.980224609375,260.5699462890625,287.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.050465527921915,0.0,0.0,0.0,-0.0145515976473689,60.0,-20.302509307861328,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,7.324229954974726e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001101823436329,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,8.13803417258896e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544006347656,0.0,0.0,0.0001101824018405,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0005226575885899,288.5904541015625,294.1499938964844,260.43511962890625,259.79315185546875,261.9501647949219,260.5075378417969,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.285642623901367,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717346191406,0.0,0.0,7.324229954974726e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0001101823436329,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,8.13803417258896e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544006347656,0.0,0.0,0.0001101824018405,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8488464355469,0.0,0.0,0.0005226575885899,288.5904541015625,294.1499938964844,260.43511962890625,259.79315185546875,261.9501647949219,260.5075378417969,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.285642623901367,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,7.304578321054578e-05,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.000109886721475,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,8.116199751384556e-05,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001098867724067,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0005212553078308,288.57684326171875,294.1499938964844,260.3686218261719,259.7279663085937,261.91949462890625,260.4438781738281,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942898805107692e-08,0.0011118262773379,-0.048632688820362,0.0,0.0,0.0,-0.0142036033794283,60.0,-20.2697811126709,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,7.304578321054578e-05,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.000109886721475,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,8.116199751384556e-05,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001098867724067,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,0.0005212553078308,288.57684326171875,294.1499938964844,260.3686218261719,259.7279663085937,261.91949462890625,260.4438781738281,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942898805107692e-08,0.0011118262773379,-0.048632688820362,0.0,0.0,0.0,-0.0142036033794283,60.0,-20.2697811126709,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,7.28516242816113e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.0001095946354325,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,8.094626537058502e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,0.0001095946936402,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.0005198697908781,288.5632629394531,294.1499938964844,260.3013000488281,259.661865234375,261.88818359375,260.3791809082031,287.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597292594790812e-08,0.001108871307224,-0.0477301366627216,0.0,0.0,0.0,-0.0140322735533118,60.0,-20.25502014160156,-0.0,-8.383699423575308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,7.28516242816113e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.0001095946354325,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,8.094626537058502e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,0.0001095946936402,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.0005198697908781,288.5632629394531,294.1499938964844,260.3013000488281,259.661865234375,261.88818359375,260.3791809082031,287.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597292594790812e-08,0.001108871307224,-0.0477301366627216,0.0,0.0,0.0,-0.0140322735533118,60.0,-20.25502014160156,-0.0,-8.383699423575308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.265995373018086e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0001093062965082,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150634765625,0.0,0.0,8.073329081526026e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0001093063474399,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.000518502027262,288.5497131347656,294.1499938964844,260.2334289550781,259.5951843261719,261.85626220703125,260.313720703125,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.24120712280273,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.265995373018086e-05,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0001093062965082,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150634765625,0.0,0.0,8.073329081526026e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0001093063474399,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.000518502027262,288.5497131347656,294.1499938964844,260.2334289550781,259.5951843261719,261.85626220703125,260.313720703125,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.24120712280273,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.256531534949318e-05,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0001091639278456,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,8.062813867582008e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,0.0001091639715014,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0005178266437724,288.5429382324219,294.1499938964844,260.19940185546875,259.5617370605469,261.8400573730469,260.2807922363281,286.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.8087650488496365e-08,0.0011045137653127,-0.0463989973068237,0.0,0.0,0.0,-0.0137796243652701,60.0,-20.234655380249023,-0.0,-8.317933009038826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,7.24715500837192e-05,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0001090228688553,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,8.052395423874259e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016967773437,0.0,0.0,0.000109022919787,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0005171575467102,288.5361633300781,294.1499938964844,260.16534423828125,259.5282287597656,261.82373046875,260.24774169921875,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920749328936836e-08,0.0011030867462977,-0.0459630154073238,0.0,0.0,0.0,-0.0136968847364187,60.0,-20.228321075439453,-0.0,-8.29645117050859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,7.228720642160624e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.0001087455457309,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,8.031912875594571e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.0001087455966626,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.0005158420535735,288.52264404296875,294.1499938964844,260.0973205566406,259.4612731933594,261.79052734375,260.1815795898437,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002987157553,1.7592611811778625e-08,0.0011002811370417,-0.0451057665050029,0.0,0.0,0.0,-0.0135342143476009,60.0,-20.21632575988769,-0.0,-8.254297512166887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,7.228720642160624e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.0001087455457309,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.788818359375,0.0,0.0,8.031912875594571e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.0001087455966626,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.0005158420535735,288.52264404296875,294.1499938964844,260.0973205566406,259.4612731933594,261.79052734375,260.1815795898437,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002987157553,1.7592611811778625e-08,0.0011002811370417,-0.0451057665050029,0.0,0.0,0.0,-0.0135342143476009,60.0,-20.21632575988769,-0.0,-8.254297512166887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,7.21062533557415e-05,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,0.0001084733303287,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,8.011806494323537e-05,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001084733812604,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,0.0005145507748238,288.5091552734375,294.1499938964844,260.0296325683594,259.3946228027344,261.7568359375,260.1153564453125,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975444456562,1.7270513907874374e-08,0.0010975270997732,-0.0442642048001289,0.0,0.0,0.0,-0.0133745372295379,60.0,-20.20496940612793,-0.0,-8.213024216274789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,7.21062533557415e-05,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,0.0001084733303287,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,8.011806494323537e-05,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754821777344,0.0,0.0,0.0001084733812604,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,0.0005145507748238,288.5091552734375,294.1499938964844,260.0296325683594,259.3946228027344,261.7568359375,260.1153564453125,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975444456562,1.7270513907874374e-08,0.0010975270997732,-0.0442642048001289,0.0,0.0,0.0,-0.0133745372295379,60.0,-20.20496940612793,-0.0,-8.213024216274789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,7.193045894382522e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.0001082088783732,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,7.992274186108261e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,0.000108208922029,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.0005132963415235,288.4956970214844,294.1499938964844,259.9625549316406,259.3285827636719,261.7225036621094,260.0495300292969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094868639484,1.6957601545186662e-08,0.001094851642847,-0.0434465557336807,0.0,0.0,0.0,-0.0132194142788648,60.0,-20.194372177124023,-0.0,-8.173027055136117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,7.193045894382522e-05,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.0001082088783732,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626037597656,0.0,0.0,7.992274186108261e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,0.000108208922029,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.0005132963415235,288.4956970214844,294.1499938964844,259.9625549316406,259.3285827636719,261.7225036621094,260.0495300292969,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094868639484,1.6957601545186662e-08,0.001094851642847,-0.0434465557336807,0.0,0.0,0.0,-0.0132194142788648,60.0,-20.194372177124023,-0.0,-8.173027055136117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,7.175911741796881e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,0.0001079511202988,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,7.973235915414989e-05,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,0.0001079511639545,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,0.0005120736313983,288.48223876953125,294.1499938964844,259.8963928222656,259.263427734375,261.68768310546875,259.984130859375,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922605870291,1.6652615286716358e-08,0.0010922439396381,-0.0426495335996151,0.0,0.0,0.0,-0.013068220578134,60.0,-20.184307098388672,-0.0,-8.13413691957976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648620605469,0.0,0.0,7.175911741796881e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,0.0001079511202988,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,7.973235915414989e-05,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,0.0001079511639545,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7443542480469,0.0,0.0,0.0005120736313983,288.48223876953125,294.1499938964844,259.8963928222656,259.263427734375,261.68768310546875,259.984130859375,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922605870291,1.6652615286716358e-08,0.0010922439396381,-0.0426495335996151,0.0,0.0,0.0,-0.013068220578134,60.0,-20.184307098388672,-0.0,-8.13413691957976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582397460937,0.0,0.0,7.167543662944809e-05,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378845214844,0.0,0.0,0.0001078252389561,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.963938696775585e-05,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,0.0001078252898878,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378845214844,0.0,0.0,0.0005114765372127,288.4755249023437,294.1499938964844,259.86376953125,259.2312927246094,261.6700744628906,259.9517517089844,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909870034083,1.650367487116e-08,0.0010909704724326,-0.0422602742910385,0.0,0.0,0.0,-0.0129943843930959,60.0,-20.179468154907227,-0.0,-8.11517821830421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,7.159324013628066e-05,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,0.0001077015767805,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73651123046875,0.0,0.0,7.954805187182501e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362976074219,0.0,0.0,0.0001077016277122,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,0.000510889920406,288.46881103515625,294.1499938964844,259.8314514160156,259.1994934082031,261.65234375,259.91961669921875,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357356358298606e-08,0.0010897193569689,-0.0418778546154499,0.0,0.0,0.0,-0.0129218492656946,60.0,-20.17474174499512,-0.0,-8.096575498939276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,7.143329276004806e-05,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,0.0001074609608622,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,7.937033660709858e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232666015625,0.0,0.0,0.0001074610045179,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,0.0005097485263831,288.4554138183594,294.1499938964844,259.7679748535156,259.1370544433594,261.6165771484375,259.85614013671875,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087301177904,1.6072654318577406e-08,0.0010872851125895,-0.0411336980760097,0.0,0.0,0.0,-0.0127807110548019,60.0,-20.16555404663086,-0.0,-8.060438716483986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,7.143329276004806e-05,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,0.0001074609608622,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,7.937033660709858e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232666015625,0.0,0.0,0.0001074610045179,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,0.0005097485263831,288.4554138183594,294.1499938964844,259.7679748535156,259.1370544433594,261.6165771484375,259.85614013671875,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087301177904,1.6072654318577406e-08,0.0010872851125895,-0.0411336980760097,0.0,0.0,0.0,-0.0127807110548019,60.0,-20.16555404663086,-0.0,-8.060438716483986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.127872959244996e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0001072284430847,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,7.91985949035734e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102355957031,0.0,0.0,0.0001072284867404,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0005086455494165,288.4420166015625,294.1499938964844,259.7062683105469,259.076416015625,261.58038330078125,259.79400634765625,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849485406652,1.5797533947647935e-08,0.0010849327081814,-0.040414523333311,0.0,0.0,0.0,-0.0126443225890398,60.0,-20.15665054321289,-0.0,-8.025595121807785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,7.127872959244996e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0001072284430847,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,7.91985949035734e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102355957031,0.0,0.0,0.0001072284867404,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054748535156,0.0,0.0,0.0005086455494165,288.4420166015625,294.1499938964844,259.7062683105469,259.076416015625,261.58038330078125,259.79400634765625,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849485406652,1.5797533947647935e-08,0.0010849327081814,-0.040414523333311,0.0,0.0,0.0,-0.0126443225890398,60.0,-20.15665054321289,-0.0,-8.025595121807785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,7.113082392606884e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0001070059443009,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,7.903426012489945e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0001070059879566,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005075901281088,288.4286499023437,294.1499938964844,259.6466369628906,259.01788330078125,261.54376220703125,259.7335205078125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826971847563,1.553426898226462e-08,0.0010826817015185,-0.0397262796759605,0.0,0.0,0.0,-0.012513811700046,60.0,-20.147912979125977,-0.0,-7.992323958205817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,7.113082392606884e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0001070059443009,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,7.903426012489945e-05,290.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0001070059879566,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005075901281088,288.4286499023437,294.1499938964844,259.6466369628906,259.01788330078125,261.54376220703125,259.7335205078125,286.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826971847563,1.553426898226462e-08,0.0010826817015185,-0.0397262796759605,0.0,0.0,0.0,-0.012513811700046,60.0,-20.147912979125977,-0.0,-7.992323958205817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,7.098920468706638e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.000106792896986,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,7.88769029895775e-05,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,0.0001067929406417,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0005065795267,288.415283203125,294.1499938964844,259.58935546875,258.9617004394531,261.5068359375,259.67486572265625,286.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282191512255853e-08,0.0010805262718349,-0.039067231118679,0.0,0.0,0.0,-0.0123888468369841,60.0,-20.139232635498047,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,7.098920468706638e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.000106792896986,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,7.88769029895775e-05,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,0.0001067929406417,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0005065795267,288.415283203125,294.1499938964844,259.58935546875,258.9617004394531,261.5068359375,259.67486572265625,286.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282191512255853e-08,0.0010805262718349,-0.039067231118679,0.0,0.0,0.0,-0.0123888468369841,60.0,-20.139232635498047,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,7.092090527294204e-05,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,0.0001066901531885,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,7.880101475166157e-05,290.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0001066901968442,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67315673828125,0.0,0.0,0.0005060921539552,288.4085998535156,294.1499938964844,259.5616760253906,258.93463134765625,261.4882507324219,259.64630126953125,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160622979237814e-08,0.0010794867994263,-0.038749374449253,0.0,0.0,0.0,-0.0123285800218582,60.0,-20.13487243652344,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,7.085439574439079e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,0.0001065901014953,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714782714844,0.0,0.0,7.872712012613192e-05,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712646484375,0.0,0.0,0.0001065901451511,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,0.0005056175868958,288.4019470214844,294.1499938964844,259.5346984863281,258.9082336425781,261.4696044921875,259.61834716796875,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042246559460182e-08,0.0010784746846184,-0.038439854979515,0.0,0.0,0.0,-0.0122698964551091,60.0,-20.13047790527344,-0.0,-7.93032697288254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,7.072643347783014e-05,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001063975942088,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,7.858493336243555e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,0.0001063976378645,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0005047043669037,288.3886108398437,294.1499938964844,259.48297119140625,258.8577575683594,261.43218994140625,259.56402587890625,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.121543884277344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
