time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,7.072643347783014e-05,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001063975942088,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,7.858493336243555e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,0.0001063976378645,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0005047043669037,288.3886108398437,294.1499938964844,259.48297119140625,258.8577575683594,261.43218994140625,259.56402587890625,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.121543884277344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.060576172079891e-05,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0001062160663423,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,7.845085201552138e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453552246094,0.0,0.0,0.000106216109998,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0005038433009758,288.37530517578125,294.1499938964844,259.4344482421875,258.810546875,261.39459228515625,259.51251220703125,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599688569205682e-08,0.0010746906045824,-0.0372826009988784,0.0,0.0,0.0,-0.0120505020022392,60.0,-20.11225700378418,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.060576172079891e-05,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0001062160663423,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,7.845085201552138e-05,290.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6453552246094,0.0,0.0,0.000106216109998,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408996582031,0.0,0.0,0.0005038433009758,288.37530517578125,294.1499938964844,259.4344482421875,258.810546875,261.39459228515625,259.51251220703125,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747051564976,1.4599688569205682e-08,0.0010746906045824,-0.0372826009988784,0.0,0.0,0.0,-0.0120505020022392,60.0,-20.11225700378418,-0.0,-7.874768215287986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64617919921875,0.0,0.0,7.049227860989049e-05,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0001060453505488,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,7.832476694602519e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001060453942045,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0005030335159972,288.36199951171875,294.1499938964844,259.389404296875,258.76690673828125,261.3568725585937,259.4638671875,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.102516174316406,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64617919921875,0.0,0.0,7.049227860989049e-05,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0001060453505488,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,7.832476694602519e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001060453942045,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0005030335159972,288.36199951171875,294.1499938964844,259.389404296875,258.76690673828125,261.3568725585937,259.4638671875,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.439770080935432e-08,0.0010729634668678,-0.0367543697357177,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.102516174316406,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.633056640625,0.0,0.0,7.038635521894321e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.000105886007077,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,7.820707105565816e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,0.0001058860507328,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0005022776313126,288.34869384765625,294.1499938964844,259.3481750488281,258.7271423339844,261.31915283203125,259.4183349609375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713655501604,1.4209165399847734e-08,0.0010713513474911,-0.0362612903118133,0.0,0.0,0.0,-0.011856903322041,60.0,-20.092159271240234,-0.0,-7.8259049018925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.633056640625,0.0,0.0,7.038635521894321e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.000105886007077,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,7.820707105565816e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,0.0001058860507328,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151428222656,0.0,0.0,0.0005022776313126,288.34869384765625,294.1499938964844,259.3481750488281,258.7271423339844,261.31915283203125,259.4183349609375,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713655501604,1.4209165399847734e-08,0.0010713513474911,-0.0362612903118133,0.0,0.0,0.0,-0.011856903322041,60.0,-20.092159271240234,-0.0,-7.8259049018925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,7.033616566332057e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,0.0001058104971889,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131896972656,0.0,0.0,7.815130084054545e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6130065917969,0.0,0.0,0.0001058105408446,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,0.000501919479575,288.342041015625,294.1499938964844,259.3290405273437,258.70880126953125,261.30029296875,259.3969116210937,286.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119826197145358e-08,0.0010705874301493,-0.0360276289284229,0.0,0.0,0.0,-0.0118126142770051,60.0,-20.08667755126953,-0.0,-7.81474724931286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61993408203125,0.0,0.0,7.028787513263524e-05,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0001057378540281,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,7.809764792909846e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0001057378904079,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022644042969,0.0,0.0,0.0005015748320147,288.3354187011719,294.1499938964844,259.3110046386719,258.6915283203125,261.28143310546875,259.3764038085937,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698664700612,1.4033872730578878e-08,0.0010698525002226,-0.0358028225600719,0.0,0.0,0.0,-0.0117700034752488,60.0,-20.08098602294922,-0.0,-7.804020896173824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,7.019688928266987e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0001056009787134,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59381103515625,0.0,0.0,7.799655577400699e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936279296875,0.0,0.0,0.0001056010223692,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0005009255837649,288.3221130371094,294.1499938964844,259.2781677246094,258.660400390625,261.24383544921875,259.33807373046875,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.06891250610352,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,7.019688928266987e-05,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0001056009787134,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59381103515625,0.0,0.0,7.799655577400699e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936279296875,0.0,0.0,0.0001056010223692,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893859863281,0.0,0.0,0.0005009255837649,288.3221130371094,294.1499938964844,259.2781677246094,258.660400390625,261.24383544921875,259.33807373046875,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.06891250610352,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,7.011332490947098e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0001054752719937,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.79037072788924e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001054753083735,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0005003293044865,288.308837890625,294.1499938964844,259.25,258.6340026855469,261.2064208984375,259.3037109375,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723192360259873e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159860044717,60.0,-20.05567741394043,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,7.011332490947098e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0001054752719937,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,7.79037072788924e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001054753083735,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,0.0005003293044865,288.308837890625,294.1499938964844,259.25,258.6340026855469,261.2064208984375,259.3037109375,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723192360259873e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159860044717,60.0,-20.05567741394043,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,7.002734491834417e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0001053459272952,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,7.780816667946056e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,0.000105345963675,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0004997157375328,288.29559326171875,294.1499938964844,259.2263488769531,258.6124267578125,261.16925048828125,259.2734680175781,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570152113118183e-08,0.0010658875107765,-0.0345898792147636,0.0,0.0,0.0,-0.0115401186048984,60.0,-20.04010009765625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,7.002734491834417e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0001053459272952,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,7.780816667946056e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677795410156,0.0,0.0,0.000105345963675,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0004997157375328,288.29559326171875,294.1499938964844,259.2263488769531,258.6124267578125,261.16925048828125,259.2734680175781,286.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570152113118183e-08,0.0010658875107765,-0.0345898792147636,0.0,0.0,0.0,-0.0115401186048984,60.0,-20.04010009765625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,6.992793350946158e-05,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0001051963772624,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,7.769771036691964e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55487060546875,0.0,0.0,0.0001051964136422,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0004990063025616,288.2823181152344,294.1499938964844,259.20672607421875,258.5953063964844,261.1324768066406,259.2476806640625,286.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.01865768432617,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,6.992793350946158e-05,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0001051963772624,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550537109375,0.0,0.0,7.769771036691964e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55487060546875,0.0,0.0,0.0001051964136422,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0004990063025616,288.2823181152344,294.1499938964844,259.20672607421875,258.5953063964844,261.1324768066406,259.2476806640625,286.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.01865768432617,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56103515625,0.0,0.0,6.98733638273552e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,0.0001051142826327,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,7.763707981212065e-05,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0001051143190125,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,0.00049861689331,288.27569580078125,294.1499938964844,259.1983642578125,258.5883178710937,261.1142578125,259.2364196777344,286.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.3296079792723958e-08,0.0010635440703481,-0.0338729247450828,0.0,0.0,0.0,-0.0114042498171329,60.0,-20.005464553833008,-0.0,-7.712247906965788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,6.981649494264275e-05,291.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.000105028739199,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5421447753906,0.0,0.0,7.757389539619908e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419616699219,0.0,0.0,0.0001050287755788,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0004982111277058,288.2690734863281,294.1499938964844,259.1908874511719,258.5823669433594,261.0961303710937,259.2259216308594,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194862091836512e-08,0.001062678755261,-0.0336081311106681,0.0,0.0,0.0,-0.0113540729507803,60.0,-19.99104881286621,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,6.969403330003843e-05,291.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001048445119522,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,7.743782771285623e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.000104844548332,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0004973372560925,288.2558288574219,294.1499938964844,259.1785583496094,258.5732727050781,261.0602722167969,259.2078857421875,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2976892449501063e-08,0.0010608149459585,-0.0330378860235214,0.0,0.0,0.0,-0.0112460162490606,60.0,-19.957582473754883,-0.0,-7.672713309148095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414428710937,0.0,0.0,6.969403330003843e-05,291.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0001048445119522,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292358398437,0.0,0.0,7.743782771285623e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.529052734375,0.0,0.0,0.000104844548332,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.0004973372560925,288.2558288574219,294.1499938964844,259.1785583496094,258.5732727050781,261.0602722167969,259.2078857421875,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608279844745,1.2976892449501063e-08,0.0010608149459585,-0.0330378860235214,0.0,0.0,0.0,-0.0112460162490606,60.0,-19.957582473754883,-0.0,-7.672713309148095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,6.95618728059344e-05,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0001046456964104,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,7.729098433628678e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,0.0001046457327902,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0004963941173627,288.2425842285156,294.1499938964844,259.16949462890625,258.5677490234375,261.0249328613281,259.1932373046875,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.918848037719727,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,6.95618728059344e-05,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0001046456964104,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,7.729098433628678e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,0.0001046457327902,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,0.0004963941173627,288.2425842285156,294.1499938964844,259.16949462890625,258.5677490234375,261.0249328613281,259.1932373046875,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.918848037719727,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,6.942075560800731e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001044333985191,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,7.713418017374352e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,0.0001044334348989,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0004953870666213,288.2294006347656,294.1499938964844,259.1634521484375,258.5655212402344,260.990234375,259.1820373535156,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490477097060191e-08,0.0010566558921709,-0.0317652262747287,0.0,0.0,0.0,-0.0110048800706863,60.0,-19.87489891052246,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5153503417969,0.0,0.0,6.942075560800731e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001044333985191,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50347900390625,0.0,0.0,7.713418017374352e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5033264160156,0.0,0.0,0.0001044334348989,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0004953870666213,288.2294006347656,294.1499938964844,259.1634521484375,258.5655212402344,260.990234375,259.1820373535156,286.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490477097060191e-08,0.0010566558921709,-0.0317652262747287,0.0,0.0,0.0,-0.0110048800706863,60.0,-19.87489891052246,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023498535156,0.0,0.0,6.927233334863558e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.0001042101212078,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,7.696927059441805e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001042101575876,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.000494327978231,288.2161865234375,294.1499938964844,259.16015625,258.5663146972656,260.95611572265625,259.173583984375,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226300860618268e-08,0.0010543970856815,-0.0310739707201719,0.0,0.0,0.0,-0.0108739174902439,60.0,-19.82693672180176,-0.0,-7.580143801533269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023498535156,0.0,0.0,6.927233334863558e-05,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.0001042101212078,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,7.696927059441805e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0001042101575876,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866638183594,0.0,0.0,0.000494327978231,288.2161865234375,294.1499938964844,259.16015625,258.5663146972656,260.95611572265625,259.173583984375,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226300860618268e-08,0.0010543970856815,-0.0310739707201719,0.0,0.0,0.0,-0.0108739174902439,60.0,-19.82693672180176,-0.0,-7.580143801533269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,6.919571023900062e-05,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,0.0001040948627633,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48419189453125,0.0,0.0,7.688413461437449e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,0.0001040948918671,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4802551269531,0.0,0.0,0.0004937811754643,288.2095947265625,294.1499938964844,259.1594543457031,258.5677185058594,260.9393310546875,259.1705322265625,286.634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532431770116,1.208992639334383e-08,0.0010532310698181,-0.0307171083986759,0.0,0.0,0.0,-0.0108063109219074,60.0,-19.80128669738769,-0.0,-7.56338494056763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,6.911765376571566e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.0001039774288074,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.477783203125,0.0,0.0,7.679739792365581e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,0.0001039774651871,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.473876953125,0.0,0.0,0.0004932241281494,288.2030334472656,294.1499938964844,259.1593322753906,258.5697631835937,260.9227294921875,259.16815185546875,286.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.195098420225804e-08,0.0010520430514588,-0.0303535163402557,0.0,0.0,0.0,-0.010737432166934,60.0,-19.77477264404297,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47637939453125,0.0,0.0,6.895788828842342e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0001037370893754,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,7.661988638574257e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0001037371257552,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0004920840729027,288.1898803710937,294.1499938964844,259.1607360839844,258.5756530761719,260.8900451660156,259.1651306152344,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666624111228433e-08,0.0010496116010472,-0.0296093523502349,0.0,0.0,0.0,-0.0105964634567499,60.0,-19.71949005126953,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47637939453125,0.0,0.0,6.895788828842342e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0001037370893754,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,7.661988638574257e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0001037371257552,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610900878906,0.0,0.0,0.0004920840729027,288.1898803710937,294.1499938964844,259.1607360839844,258.5756530761719,260.8900451660156,259.1651306152344,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666624111228433e-08,0.0010496116010472,-0.0296093523502349,0.0,0.0,0.0,-0.0105964634567499,60.0,-19.71949005126953,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,6.879435386508703e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0001034910746966,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521484375,0.0,0.0,7.643818389624357e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,0.0001034911110764,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0004909171257168,288.1767272949219,294.1499938964844,259.1641540527344,258.58367919921875,260.85809326171875,259.16436767578125,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375551167702724e-08,0.0010471227578818,-0.0288475658744573,0.0,0.0,0.0,-0.0104521661996841,60.0,-19.661460876464844,-0.0,-7.475900076769906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,6.879435386508703e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0001034910746966,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521484375,0.0,0.0,7.643818389624357e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519958496094,0.0,0.0,0.0001034911110764,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483337402344,0.0,0.0,0.0004909171257168,288.1767272949219,294.1499938964844,259.1641540527344,258.58367919921875,260.85809326171875,259.16436767578125,286.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375551167702724e-08,0.0010471227578818,-0.0288475658744573,0.0,0.0,0.0,-0.0104521661996841,60.0,-19.661460876464844,-0.0,-7.475900076769906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,6.862831651233137e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001032412983477,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393615722656,0.0,0.0,7.625369471497834e-05,290.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439208984375,0.0,0.0,0.0001032413274515,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0004897322505712,288.16363525390625,294.1499938964844,259.16925048828125,258.593505859375,260.826904296875,259.1655578613281,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.1080024009402225e-08,0.0010445957304909,-0.0280740726739168,0.0,0.0,0.0,-0.0103056607767939,60.0,-19.60126686096192,-0.0,-7.439857796498472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,6.862831651233137e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001032412983477,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393615722656,0.0,0.0,7.625369471497834e-05,290.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.439208984375,0.0,0.0,0.0001032413274515,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0004897322505712,288.16363525390625,294.1499938964844,259.16925048828125,258.593505859375,260.826904296875,259.1655578613281,286.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446069063618,1.1080024009402225e-08,0.0010445957304909,-0.0280740726739168,0.0,0.0,0.0,-0.0103056607767939,60.0,-19.60126686096192,-0.0,-7.439857796498472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,6.846102041890845e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0001029896156978,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266052246094,0.0,0.0,7.606780854985118e-05,290.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0001029896520776,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0004885384114459,288.1505432128906,294.1499938964844,259.1758117675781,258.6048889160156,260.7965393066406,259.1685791015625,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.5394344329834,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,6.846102041890845e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0001029896156978,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266052246094,0.0,0.0,7.606780854985118e-05,290.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,0.0001029896520776,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0004885384114459,288.1505432128906,294.1499938964844,259.1758117675781,258.6048889160156,260.7965393066406,259.1685791015625,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.078224798334304e-08,0.0010420496109873,-0.0272946450859308,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.5394344329834,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43115234375,0.0,0.0,6.837720866315067e-05,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,0.0001028635379043,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42022705078125,0.0,0.0,7.597468356834725e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.0001028635670081,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,0.00048794032773,288.1439819335937,294.1499938964844,259.1795654296875,258.6110534667969,260.7816162109375,259.1706237792969,286.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633075753219146e-08,0.001040774048306,-0.0269041694700717,0.0,0.0,0.0,-0.0100840898230671,60.0,-19.508106231689453,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,6.829357880633324e-05,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,0.0001027377293212,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41387939453125,0.0,0.0,7.58817550376989e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137268066406,0.0,0.0,0.000102737758425,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,0.0004873435536865,288.137451171875,294.1499938964844,259.18359375,258.61749267578125,260.76690673828125,259.1730041503906,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484221490969505e-08,0.0010395012795925,-0.0265145115554332,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.476566314697266,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
