time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,6.812722858740017e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,0.000102487480035,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,7.569692388642579e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0001024875091388,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,0.0004861564666498,288.1244201660156,294.1499938964844,259.1922912597656,258.63104248046875,260.7380065917969,259.1786499023437,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.41313934326172,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,6.812722858740017e-05,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,0.000102487480035,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4011535644531,0.0,0.0,7.569692388642579e-05,290.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0001024875091388,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,0.0004861564666498,288.1244201660156,294.1499938964844,259.1922912597656,258.63104248046875,260.7380065917969,259.1786499023437,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.41313934326172,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,6.79629883961752e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848571777344,0.0,0.0,0.0001022404103423,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.551444286946207e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,0.0001022404394461,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848571777344,0.0,0.0,0.0004849844845011,288.11138916015625,294.1499938964844,259.2016906738281,258.645263671875,260.7098693847656,259.1853332519531,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741431325674,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.349628448486328,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,6.79629883961752e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848571777344,0.0,0.0,0.0001022404103423,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.551444286946207e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,0.0001022404394461,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848571777344,0.0,0.0,0.0004849844845011,288.11138916015625,294.1499938964844,259.2016906738281,258.645263671875,260.7098693847656,259.1853332519531,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741431325674,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.349628448486328,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861694335937,0.0,0.0,6.780205148970708e-05,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001019983028527,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,7.533562165917829e-05,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,0.0001019983319565,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0004838360182475,288.098388671875,294.1499938964844,259.2115478515625,258.65985107421875,260.6825256347656,259.19287109375,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,-0.009576597250998,60.0,-19.28657341003418,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861694335937,0.0,0.0,6.780205148970708e-05,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0001019983028527,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,7.533562165917829e-05,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,0.0001019983319565,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,0.0004838360182475,288.098388671875,294.1499938964844,259.2115478515625,258.65985107421875,260.6825256347656,259.19287109375,286.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,-0.009576597250998,60.0,-19.28657341003418,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,6.764518184354529e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0001017623144434,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,7.516131881857291e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0001017623435473,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004827165976166,288.0853881835937,294.1499938964844,259.2215270996094,258.6745300292969,260.6558532714844,259.2009582519531,286.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330166861332144e-09,0.0010296331020072,-0.0234931465238332,0.0,0.0,0.0,-0.009438183158636,60.0,-19.224349975585938,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,6.764518184354529e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0001017623144434,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,7.516131881857291e-05,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0001017623435473,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,0.0004827165976166,288.0853881835937,294.1499938964844,259.2215270996094,258.6745300292969,260.6558532714844,259.2009582519531,286.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330166861332144e-09,0.0010296331020072,-0.0234931465238332,0.0,0.0,0.0,-0.009438183158636,60.0,-19.224349975585938,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,6.756855873391032e-05,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0001016470487229,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.507618283852935e-05,290.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,0.0001016470778267,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0004821698239538,288.07891845703125,294.1499938964844,259.2265319824219,258.6817932128906,260.642822265625,259.2051696777344,286.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193791505879293e-09,0.0010284669697284,-0.0231360662728548,0.0,0.0,0.0,-0.009370575658977,60.0,-19.193767547607425,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,6.749336171196774e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001015339221339,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504333496094,0.0,0.0,7.499263301724568e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,0.0001015339512377,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0004816332075279,288.0724182128906,294.1499938964844,259.2314453125,258.68896484375,260.6299743652344,259.2094421386719,286.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059950123457838e-09,0.0010273224906995,-0.0227856133133173,0.0,0.0,0.0,-0.0093042254447937,60.0,-19.16357421875,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,6.73475515213795e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001013145738397,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.483061926905066e-05,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0001013146029436,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.000480592745589,288.0594787597656,294.1499938964844,259.24102783203125,258.702880859375,260.60479736328125,259.21807861328125,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800435935540918e-09,0.0010251033818349,-0.0221060700714588,0.0,0.0,0.0,-0.0091755725443363,60.0,-19.10454559326172,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,6.73475515213795e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001013145738397,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.483061926905066e-05,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0001013146029436,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.000480592745589,288.0594787597656,294.1499938964844,259.24102783203125,258.702880859375,260.60479736328125,259.21807861328125,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800435935540918e-09,0.0010251033818349,-0.0221060700714588,0.0,0.0,0.0,-0.0091755725443363,60.0,-19.10454559326172,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350830078125,0.0,0.0,6.720826786477119e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001011050408123,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,7.467585965059698e-05,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.0001011050699162,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0004795987915713,288.0465393066406,294.1499938964844,259.25,258.7159729003906,260.5802917480469,259.2266540527344,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.04768753051757,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350830078125,0.0,0.0,6.720826786477119e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0001011050408123,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,7.467585965059698e-05,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,0.0001011050699162,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32183837890625,0.0,0.0,0.0004795987915713,288.0465393066406,294.1499938964844,259.25,258.7159729003906,260.5802917480469,259.2266540527344,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.04768753051757,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,6.707625288981944e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0001009064435493,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31256103515625,0.0,0.0,7.452917634509504e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0001009064726531,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0004786567296832,288.0336303710937,294.1499938964844,259.25811767578125,258.7279663085937,260.5564270019531,259.2349548339844,286.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.99335479736328,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,6.707625288981944e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0001009064435493,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31256103515625,0.0,0.0,7.452917634509504e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0001009064726531,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,0.0004786567296832,288.0336303710937,294.1499938964844,259.25811767578125,258.7279663085937,260.5564270019531,259.2349548339844,286.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.99335479736328,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,6.695205956930295e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,0.0001007196115097,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,7.439118053298444e-05,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,0.0001007196406135,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,0.0004777704598382,288.0207214355469,294.1499938964844,259.2651062011719,258.7385559082031,260.5331726074219,259.2427673339844,286.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.94189643859864,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,6.695205956930295e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,0.0001007196115097,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,7.439118053298444e-05,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,0.0001007196406135,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967224121094,0.0,0.0,0.0004777704598382,288.0207214355469,294.1499938964844,259.2651062011719,258.7385559082031,260.5331726074219,259.2427673339844,286.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.94189643859864,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30328369140625,0.0,0.0,6.6892993345391e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0001006307575153,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,7.43255513953045e-05,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935485839844,0.0,0.0,0.0001006307866191,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,0.0004773489781655,288.0142822265625,294.1499938964844,259.2680969238281,258.74322509765625,260.5217590332031,259.2464599609375,286.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.917348861694336,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,6.683604442514479e-05,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0001005450903903,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,7.426227966789156e-05,290.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,0.0001005451122182,291.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,0.0004769426013808,288.0078430175781,294.1499938964844,259.2707214355469,258.7474365234375,260.5104675292969,259.2499694824219,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.89354133605957,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28424072265625,0.0,0.0,6.6729036916513e-05,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0001003841098281,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,7.414338324451819e-05,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0001003841389319,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0004761790041811,287.9949645996094,294.1499938964844,259.27471923828125,258.7543334960937,260.48828125,259.2562561035156,286.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584081422017e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.84875869750977,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28424072265625,0.0,0.0,6.6729036916513e-05,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0001003841098281,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748413085937,0.0,0.0,7.414338324451819e-05,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0001003841389319,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0004761790041811,287.9949645996094,294.1499938964844,259.27471923828125,258.7543334960937,260.48828125,259.2562561035156,286.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584081422017e-09,0.0010156899224966,-0.0192231498658657,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.84875869750977,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,6.663051317445934e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,0.0001002358985715,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,7.403390918625519e-05,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0001002359276753,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,0.0004754759429488,287.98211669921875,294.1499938964844,259.2768249511719,258.7589111328125,260.466552734375,259.2615051269531,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.80770492553711,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,6.663051317445934e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,0.0001002358985715,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,7.403390918625519e-05,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0001002359276753,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,0.0004754759429488,287.98211669921875,294.1499938964844,259.2768249511719,258.7589111328125,260.466552734375,259.2615051269531,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.80770492553711,-0.0,-7.013013458845307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,6.654139724560082e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0001001018317765,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,7.393489067908376e-05,290.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0001001018536044,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0004748399660456,287.96923828125,294.1499938964844,259.2767944335937,258.76092529296875,260.4452819824219,259.2654724121094,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365612564314006e-09,0.0010128341382369,-0.0183484461158514,0.0,0.0,0.0,-0.0084642684087157,60.0,-18.77060317993164,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2588806152344,0.0,0.0,6.654139724560082e-05,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0001001018317765,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2497253417969,0.0,0.0,7.393489067908376e-05,290.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,0.0001001018536044,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0004748399660456,287.96923828125,294.1499938964844,259.2767944335937,258.76092529296875,260.4452819824219,259.2654724121094,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365612564314006e-09,0.0010128341382369,-0.0183484461158514,0.0,0.0,0.0,-0.0084642684087157,60.0,-18.77060317993164,-0.0,-6.994265788762277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,6.646132533205673e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.998137829825282e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,7.384592026937753e-05,290.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.998140012612566e-05,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,0.0004742685996461,287.9563903808594,294.1499938964844,259.2743530273437,258.7600402832031,260.42437744140625,259.2678527832031,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.73782730102539,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462158203125,0.0,0.0,6.646132533205673e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.998137829825282e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,7.384592026937753e-05,290.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.998140012612566e-05,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,0.0004742685996461,287.9563903808594,294.1499938964844,259.2743530273437,258.7600402832031,260.42437744140625,259.2678527832031,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.73782730102539,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,6.642464722972363e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,9.992620471166448e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308959960937,0.0,0.0,7.38051749067381e-05,290.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,9.992622653953732e-05,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,0.0004740068980026,287.949951171875,294.1499938964844,259.2721252441406,258.7584228515625,260.4140625,259.2684326171875,286.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.7230224609375,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335510253906,0.0,0.0,6.6390261054039e-05,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,9.987447265302762e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,7.376696157734841e-05,290.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.0,0.0,9.987449448090048e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,0.0004737614945042,287.94354248046875,294.1499938964844,259.26922607421875,258.7559814453125,260.40380859375,259.2685241699219,286.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105338878929,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.70931434631348,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,6.632808072026819e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.978093294193968e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,7.369787635980174e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.978095476981252e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,0.0004733177775051,287.9306945800781,294.1499938964844,259.2611999511719,258.7484130859375,260.38348388671875,259.2674255371094,286.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985960698813187e-09,0.0010095875477418,-0.0173540487885475,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.68502616882324,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,6.632808072026819e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.978093294193968e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120666503906,0.0,0.0,7.369787635980174e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.978095476981252e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,0.0004733177775051,287.9306945800781,294.1499938964844,259.2611999511719,258.7484130859375,260.38348388671875,259.2674255371094,286.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985960698813187e-09,0.0010095875477418,-0.0173540487885475,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.68502616882324,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,6.627472612308338e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.970067185349762e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,7.363859185716137e-05,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.970069368137048e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0004729370702989,287.9178466796875,294.1499938964844,259.25,258.73712158203125,260.3633728027344,259.2641296386719,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910068762306764e-09,0.001008775550872,-0.0171053353697061,0.0,0.0,0.0,-0.0082289846614003,60.0,-18.66551780700684,-0.0,-6.938321206462207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,6.627472612308338e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.970067185349762e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,7.363859185716137e-05,290.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.970069368137048e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,0.0004729370702989,287.9178466796875,294.1499938964844,259.25,258.73712158203125,260.3633728027344,259.2641296386719,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910068762306764e-09,0.001008775550872,-0.0171053353697061,0.0,0.0,0.0,-0.0082289846614003,60.0,-18.66551780700684,-0.0,-6.938321206462207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,6.623007357120514e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,9.963349293684588e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,7.358897710219026e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,9.963351476471872e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004726183833554,287.9049987792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3433837890625,259.2585754394531,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811526009897761e-09,0.0010080959182232,-0.0168971475213766,0.0,0.0,0.0,-0.0081895822659134,60.0,-18.65036392211914,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,6.623007357120514e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,9.963349293684588e-05,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.0,0.0,7.358897710219026e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,9.963351476471872e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0004726183833554,287.9049987792969,294.1499938964844,259.23663330078125,258.72320556640625,260.3433837890625,259.2585754394531,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811526009897761e-09,0.0010080959182232,-0.0168971475213766,0.0,0.0,0.0,-0.0081895822659134,60.0,-18.65036392211914,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,6.619546911679208e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.9581440736074e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.355053094215691e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,9.958146256394684e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,0.0004723714664578,287.89215087890625,294.1499938964844,259.2223205566406,258.7080993652344,260.3235168457031,259.2509765625,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749948155970742e-09,0.0010075693717226,-0.0167358499020338,0.0,0.0,0.0,-0.0081590553745627,60.0,-18.63907623291016,-0.0,-6.921736428466829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,6.619546911679208e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.9581440736074e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.355053094215691e-05,290.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,9.958146256394684e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,0.0004723714664578,287.89215087890625,294.1499938964844,259.2223205566406,258.7080993652344,260.3235168457031,259.2509765625,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749948155970742e-09,0.0010075693717226,-0.0167358499020338,0.0,0.0,0.0,-0.0081590553745627,60.0,-18.63907623291016,-0.0,-6.921736428466829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,6.618081533815712e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.955939458450302e-05,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,7.353424734901637e-05,290.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16802978515625,0.0,0.0,9.955941641237588e-05,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.000472266896395,287.8857116699219,294.1499938964844,259.21484375,258.7001647949219,260.3136291503906,259.24658203125,286.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.7238676848546675e-09,0.001007346319966,-0.0166675373911857,0.0,0.0,0.0,-0.0081461267545819,60.0,-18.634496688842773,-0.0,-6.918672568190233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
