time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,6.616824248339981e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,9.954047709470616e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.352027023443952e-05,290.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617431640625,0.0,0.0,9.9540498922579e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0004721771692857,287.8793029785156,294.1499938964844,259.2071533203125,258.69195556640625,260.3037414550781,259.2418212890625,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701486032767434e-09,0.0010071549331769,-0.0166089106351137,0.0,0.0,0.0,-0.0081350309774279,60.0,-18.630664825439453,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,6.61482845316641e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.95104492176324e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,7.349809311563149e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.951047104550526e-05,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004720347351394,287.8664245605469,294.1499938964844,259.19122314453125,258.6747741699219,260.2840576171875,259.2311706542969,286.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068577248603,6.665966001406787e-09,0.0010068510891869,-0.0165158696472644,0.0,0.0,0.0,-0.0081174215301871,60.0,-18.625024795532227,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,6.61482845316641e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.95104492176324e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,7.349809311563149e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.951047104550526e-05,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004720347351394,287.8664245605469,294.1499938964844,259.19122314453125,258.6747741699219,260.2840576171875,259.2311706542969,286.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068577248603,6.665966001406787e-09,0.0010068510891869,-0.0165158696472644,0.0,0.0,0.0,-0.0081174215301871,60.0,-18.625024795532227,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,6.613440200453624e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.94895672192797e-05,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,7.348267536144704e-05,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.948958904715256e-05,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,0.0004719356657005,287.85357666015625,294.1499938964844,259.174560546875,258.6566772460937,260.2644348144531,259.21929931640625,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066465474665,6.6412622068412475e-09,0.0010066399117931,-0.016451159492135,0.0,0.0,0.0,-0.0081051746383309,60.0,-18.621713638305664,-0.0,-6.908972238761636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,6.613440200453624e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.94895672192797e-05,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,7.348267536144704e-05,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.948958904715256e-05,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,0.0004719356657005,287.85357666015625,294.1499938964844,259.174560546875,258.6566772460937,260.2644348144531,259.21929931640625,286.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066465474665,6.6412622068412475e-09,0.0010066399117931,-0.016451159492135,0.0,0.0,0.0,-0.0081051746383309,60.0,-18.621713638305664,-0.0,-6.908972238761636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,6.612547440454364e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.947613580152392e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.347275095526129e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.947615762939677e-05,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0004718719574157,287.8406982421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2448425292969,259.2061767578125,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625375803537281e-09,0.0010065039386972,-0.016409546136856,0.0,0.0,0.0,-0.0080972993746399,60.0,-18.620609283447266,-0.0,-6.907107064080267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,6.612547440454364e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.947613580152392e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,7.347275095526129e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.947615762939677e-05,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0004718719574157,287.8406982421875,294.1499938964844,259.15728759765625,258.63775634765625,260.2448425292969,259.2061767578125,286.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625375803537281e-09,0.0010065039386972,-0.016409546136856,0.0,0.0,0.0,-0.0080972993746399,60.0,-18.620609283447266,-0.0,-6.907107064080267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,6.612139259232208e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.947000216925515e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,7.346821803366765e-05,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.9470023997128e-05,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004718428535852,287.82781982421875,294.1499938964844,259.1394348144531,258.6180725097656,260.2253112792969,259.1920166015625,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.6181184976699114e-09,0.0010064418893307,-0.016390535980463,0.0,0.0,0.0,-0.0080937007442116,60.0,-18.621309280395508,-0.0,-6.906255833882824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,6.612139259232208e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,9.947000216925515e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,7.346821803366765e-05,290.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.9470023997128e-05,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004718428535852,287.82781982421875,294.1499938964844,259.1394348144531,258.6180725097656,260.2253112792969,259.1920166015625,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.6181184976699114e-09,0.0010064418893307,-0.016390535980463,0.0,0.0,0.0,-0.0080937007442116,60.0,-18.621309280395508,-0.0,-6.906255833882824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,6.612083234358579e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.946916543412954e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,7.346759957727045e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,9.946918726200238e-05,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,0.0004718388663604,287.8213806152344,294.1499938964844,259.1303405761719,258.6080017089844,260.2155456542969,259.1845703125,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617129955088785e-09,0.0010064333910122,-0.0163879469037055,0.0,0.0,0.0,-0.0080932108685374,60.0,-18.622257232666016,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,6.612131255678833e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,9.946987847797573e-05,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,7.346813072217628e-05,290.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,9.946990030584856e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962829589844,0.0,0.0,0.0004718423006124,287.81494140625,294.1499938964844,259.1211242675781,258.5977478027344,260.2057800292969,259.1769104003906,286.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.6179817181932785e-09,0.0010064407251775,-0.0163901783525943,0.0,0.0,0.0,-0.0080936336889863,60.0,-18.62360191345215,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,6.612495053559542e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,9.94753572740592e-05,290.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,7.347217615460977e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.947537910193204e-05,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0004718682612292,287.8020324707031,294.1499938964844,259.1023864746094,258.57684326171875,260.186279296875,259.1610107421875,286.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.6244618679434106e-09,0.0010064961388707,-0.0164071526378393,0.0,0.0,0.0,-0.0080968458205461,60.0,-18.62730026245117,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,6.612495053559542e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,9.94753572740592e-05,290.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,7.347217615460977e-05,290.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.947537910193204e-05,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837097167969,0.0,0.0,0.0004718682612292,287.8020324707031,294.1499938964844,259.1023864746094,258.57684326171875,260.186279296875,259.1610107421875,286.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.6244618679434106e-09,0.0010064961388707,-0.0164071526378393,0.0,0.0,0.0,-0.0080968458205461,60.0,-18.62730026245117,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,6.613181176362559e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.948567458195612e-05,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,7.347979408223182e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.948569640982896e-05,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,0.0004719171847682,287.78912353515625,294.1499938964844,259.0833435058594,258.5554504394531,260.16680908203125,259.1444091796875,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636671212589817e-09,0.001006600446999,-0.0164391342550516,0.0,0.0,0.0,-0.0081028984859585,60.0,-18.63224601745605,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,6.613181176362559e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,9.948567458195612e-05,290.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,7.347979408223182e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.948569640982896e-05,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,0.0004719171847682,287.78912353515625,294.1499938964844,259.0833435058594,258.5554504394531,260.16680908203125,259.1444091796875,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.636671212589817e-09,0.001006600446999,-0.0164391342550516,0.0,0.0,0.0,-0.0081028984859585,60.0,-18.63224601745605,-0.0,-6.908432936825194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,6.614164885831997e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.950046660378575e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.349072257056832e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,9.95004884316586e-05,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,0.0004719873832073,287.7762145996094,294.1499938964844,259.06402587890625,258.5336303710937,260.1473083496094,259.1271057128906,286.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654180317866576e-09,0.0010067501571029,-0.0164849963039159,0.0,0.0,0.0,-0.0081115784123539,60.0,-18.638322830200195,-0.0,-6.910488536959748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,6.614164885831997e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.950046660378575e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.349072257056832e-05,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,9.95004884316586e-05,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,0.0004719873832073,287.7762145996094,294.1499938964844,259.06402587890625,258.5336303710937,260.1473083496094,259.1271057128906,286.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067569091916,6.654180317866576e-09,0.0010067501571029,-0.0164849963039159,0.0,0.0,0.0,-0.0081115784123539,60.0,-18.638322830200195,-0.0,-6.910488536959748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,6.615401798626408e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.951907850336283e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.350446685450152e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.951910033123568e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.000472075655125,287.7632751464844,294.1499938964844,259.0445556640625,258.5115051269531,260.1278076171875,259.1093139648437,286.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676204478139881e-09,0.0010069385170936,-0.0165426880121231,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.6452751159668,-0.0,-6.913074912517915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,6.615401798626408e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.951907850336283e-05,290.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.350446685450152e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.951910033123568e-05,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.000472075655125,287.7632751464844,294.1499938964844,259.0445556640625,258.5115051269531,260.1278076171875,259.1093139648437,286.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676204478139881e-09,0.0010069385170936,-0.0165426880121231,0.0,0.0,0.0,-0.0081224963068962,60.0,-18.6452751159668,-0.0,-6.913074912517915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495910644531,0.0,0.0,6.616093014599755e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.95294758467935e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,7.351214298978448e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,9.952949767466636e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,0.0004721249861177,287.7568054199219,294.1499938964844,259.0347595214844,258.5003662109375,260.1180725097656,259.1002197265625,286.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688504416985097e-09,0.0010070436401292,-0.0165749061852693,0.0,0.0,0.0,-0.0081285936757922,60.0,-18.64908218383789,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,6.616847531404346e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,9.954082634067164e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,7.352053216891363e-05,290.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.954084816854448e-05,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.000472178828204,287.7503356933594,294.1499938964844,259.02496337890625,258.4891662597656,260.1083068847656,259.09100341796875,286.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701937227404642e-09,0.0010071585420519,-0.0166100915521383,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.65307235717773,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,6.618484621867537e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.956545545719564e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,7.353872206294909e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.956547728506848e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0004722956800833,287.73736572265625,294.1499938964844,259.0053405761719,258.4666442871094,260.0888061523437,259.07232666015625,286.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081914068682e-09,0.0010074077872559,-0.0166864339262247,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.661481857299805,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,6.618484621867537e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,9.956545545719564e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,7.353872206294909e-05,290.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.956547728506848e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206604003906,0.0,0.0,0.0004722956800833,287.73736572265625,294.1499938964844,259.0053405761719,258.4666442871094,260.0888061523437,259.07232666015625,286.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731081914068682e-09,0.0010074077872559,-0.0166864339262247,0.0,0.0,0.0,-0.0081497021019458,60.0,-18.661481857299805,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,6.62026068312116e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,9.959217277355492e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,7.355845445999876e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.959219460142776e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,0.0004724223981611,287.7243957519531,294.1499938964844,258.9858093261719,258.4440612792969,260.0693054199219,259.0533752441406,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695736739488e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.67034721374512,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,6.62026068312116e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,9.959217277355492e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,7.355845445999876e-05,290.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.959219460142776e-05,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,0.0004724223981611,287.7243957519531,294.1499938964844,258.9858093261719,258.4440612792969,260.0693054199219,259.0533752441406,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762695736739488e-09,0.0010076781036332,-0.0167692434042692,0.0,0.0,0.0,-0.0081653734669089,60.0,-18.67034721374512,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,6.62213860778138e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.96204253169708e-05,290.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,7.357932190643623e-05,290.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.962044714484364e-05,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,0.0004725564213003,287.71142578125,294.1499938964844,258.96636962890625,258.4214782714844,260.0497741699219,259.0342102050781,286.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.679515838623047,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,6.62213860778138e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.96204253169708e-05,290.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,7.357932190643623e-05,290.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,9.962044714484364e-05,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,0.0004725564213003,287.71142578125,294.1499938964844,258.96636962890625,258.4214782714844,260.0497741699219,259.0342102050781,286.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796121887475692e-09,0.0010079639032483,-0.0168567970395088,0.0,0.0,0.0,-0.008181944489479,60.0,-18.679515838623047,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,6.624064553761855e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.964939818019047e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.360072049777955e-05,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.96494127321057e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.0004726938204839,287.69842529296875,294.1499938964844,258.9471435546875,258.3990173339844,260.0302429199219,259.0149230957031,286.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.68878746032715,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,6.624064553761855e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,9.964939818019047e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,7.360072049777955e-05,290.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849548339844,0.0,0.0,9.96494127321057e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.0004726938204839,287.69842529296875,294.1499938964844,258.9471435546875,258.3990173339844,260.0302429199219,259.0149230957031,286.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400689494809e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.68878746032715,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,6.62503662169911e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.966402285499498e-05,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,7.3611518018879e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.96640374069102e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,0.0004727632040157,287.6919250488281,294.1499938964844,258.9376220703125,258.3878479003906,260.0205078125,259.0052490234375,286.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.69342803955078,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,6.625997775699943e-05,291.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.967848745873198e-05,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,7.362220640061423e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,9.967850928660482e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,0.000472831830848,287.6854248046875,294.1499938964844,258.9281921386719,258.3767395019531,260.0107421875,258.99560546875,286.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.6980209350586,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,6.627861876040697e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.970652899937704e-05,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,7.36429137759842e-05,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.970655082724988e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004729648353531,287.67242431640625,294.1499938964844,258.9095764160156,258.354736328125,259.9912414550781,258.97637939453125,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7069149017334,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,6.627861876040697e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.970652899937704e-05,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,7.36429137759842e-05,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.970655082724988e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0004729648353531,287.67242431640625,294.1499938964844,258.9095764160156,258.354736328125,259.9912414550781,258.97637939453125,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7069149017334,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,6.629635026911274e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.973319538403302e-05,290.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.36626170692034e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,9.973321721190588e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0004730913497041,287.6593933105469,294.1499938964844,258.89141845703125,258.3330993652344,259.97174072265625,258.9572448730469,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.71540260314941,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,6.629635026911274e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.973319538403302e-05,290.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.36626170692034e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,9.973321721190588e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0004730913497041,287.6593933105469,294.1499938964844,258.89141845703125,258.3330993652344,259.97174072265625,258.9572448730469,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.71540260314941,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,6.631205178564414e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.975682769436388e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,7.368006481556222e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.975684224627912e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004732034285552,287.6463623046875,294.1499938964844,258.8737487792969,258.3118591308594,259.9523010253906,258.9384155273437,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.72307777404785,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407958984375,0.0,0.0,6.631205178564414e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.975682769436388e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,7.368006481556222e-05,290.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.975684224627912e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0004732034285552,287.6463623046875,294.1499938964844,258.8737487792969,258.3118591308594,259.9523010253906,258.9384155273437,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.72307777404785,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,6.632565782638267e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.977728768717498e-05,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.369517697952688e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.977730951504782e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,0.0004733004898298,287.63330078125,294.1499938964844,258.8566589355469,258.2911682128906,259.932861328125,258.9198913574219,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.72992897033692,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,6.632565782638267e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,9.977728768717498e-05,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,7.369517697952688e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.977730951504782e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,0.0004733004898298,287.63330078125,294.1499938964844,258.8566589355469,258.2911682128906,259.932861328125,258.9198913574219,286.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.72992897033692,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
