time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,6.633108569076285e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.978545131161808e-05,290.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.370120874838904e-05,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,9.978547313949092e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,0.0004733392270281,287.62677001953125,294.1499938964844,258.8483581542969,258.2810363769531,259.92315673828125,258.9107971191406,286.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.732797622680664,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,6.633600423811004e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.979285096051171e-05,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,7.370667299255729e-05,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,9.979286551242694e-05,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0004733743262477,287.6202392578125,294.1499938964844,258.8402404785156,258.2710876464844,259.9134826660156,258.9017944335937,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000142687729749e-09,0.0010097086196765,-0.0173911955207586,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.7354793548584,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,6.634251622017473e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.980265167541802e-05,290.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,7.37139125703834e-05,290.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.980267350329086e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004734208341687,287.607177734375,294.1499938964844,258.8245544433594,258.2516784667969,259.8941650390625,258.8842468261719,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117454065155024e-09,0.0010098078055307,-0.0174215864390134,0.0,0.0,0.0,-0.0082888389006257,60.0,-18.73959350585937,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,6.634251622017473e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.980265167541802e-05,290.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,7.37139125703834e-05,290.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.980267350329086e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004734208341687,287.607177734375,294.1499938964844,258.8245544433594,258.2516784667969,259.8941650390625,258.8842468261719,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117454065155024e-09,0.0010098078055307,-0.0174215864390134,0.0,0.0,0.0,-0.0082888389006257,60.0,-18.73959350585937,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,6.634486635448411e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.980618779081853e-05,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,7.371652463916689e-05,290.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.980620234273374e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004734375688713,287.5940856933594,294.1499938964844,258.8096618652344,258.2330322265625,259.8749389648437,258.8672790527344,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.742111206054688,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,6.634486635448411e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.980618779081853e-05,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,7.371652463916689e-05,290.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.980620234273374e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,0.0004734375688713,287.5940856933594,294.1499938964844,258.8096618652344,258.2330322265625,259.8749389648437,258.8672790527344,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.742111206054688,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,6.634243618464097e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.98025352600962e-05,290.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.371382525889203e-05,290.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.980254981201142e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0004734202520921,287.5810241699219,294.1499938964844,258.795654296875,258.2152404785156,259.85577392578125,258.8509521484375,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116059625036095e-09,0.0010098066413775,-0.0174212213605642,0.0,0.0,0.0,-0.0082887699827551,60.0,-18.74283599853516,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,6.634243618464097e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.98025352600962e-05,290.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.371382525889203e-05,290.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.980254981201142e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0004734202520921,287.5810241699219,294.1499938964844,258.795654296875,258.2152404785156,259.85577392578125,258.8509521484375,285.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116059625036095e-09,0.0010098066413775,-0.0174212213605642,0.0,0.0,0.0,-0.0082887699827551,60.0,-18.74283599853516,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,6.633459270233288e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.9790733656846e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.370510866167024e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.979074820876122e-05,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0004733642563223,287.56793212890625,294.1499938964844,258.7826232910156,258.1983947753906,259.83673095703125,258.8353271484375,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976469063703925e-09,0.0010096873156726,-0.0173846594989299,0.0,0.0,0.0,-0.0082818502560257,60.0,-18.741559982299805,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,6.633459270233288e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.9790733656846e-05,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,7.370510866167024e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,9.979074820876122e-05,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,0.0004733642563223,287.56793212890625,294.1499938964844,258.7826232910156,258.1983947753906,259.83673095703125,258.8353271484375,285.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976469063703925e-09,0.0010096873156726,-0.0173846594989299,0.0,0.0,0.0,-0.0082818502560257,60.0,-18.741559982299805,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,6.632835720665753e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.978134767152368e-05,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,7.369817467406392e-05,290.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.978136949939652e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0004733197565656,287.5613708496094,294.1499938964844,258.7764892578125,258.1903686523437,259.8272705078125,258.8278503417969,285.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.7399845123291,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,6.632076110690832e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.976992441806942e-05,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,7.368973456323147e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.976993896998464e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0004732655361294,287.5548400878906,294.1499938964844,258.7705993652344,258.1825866699219,259.8178100585937,258.820556640625,285.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973027932843934e-09,0.0010094768367707,-0.0173201728612184,0.0,0.0,0.0,-0.0082696452736854,60.0,-18.73789024353028,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,6.630043208133429e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.97393362922594e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.366714999079704e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.973935812013224e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0004731204826384,287.541748046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7990417480469,258.8067321777344,285.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936847984917449e-09,0.0010091675212606,-0.017225407063961,0.0,0.0,0.0,-0.0082517098635435,60.0,-18.731725692749023,-0.0,-6.94371493636936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,6.630043208133429e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.97393362922594e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.366714999079704e-05,290.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.973935812013224e-05,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0004731204826384,287.541748046875,294.1499938964844,258.7597045898437,258.1678466796875,259.7990417480469,258.8067321777344,285.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936847984917449e-09,0.0010091675212606,-0.017225407063961,0.0,0.0,0.0,-0.0082517098635435,60.0,-18.731725692749023,-0.0,-6.94371493636936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.050000000745058,6.627415132243186e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.050000000745058,9.969980601454154e-05,290.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.0,0.050000000745058,7.363795157289132e-05,290.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.050000000745058,9.969982784241438e-05,291.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.050000000745058,0.0004729329666588,287.5286560058594,291.1499938964844,258.75,258.1543273925781,259.7803955078125,258.7938232421875,285.9061279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890080506138929e-09,0.0010087676346302,-0.0171029083430767,0.0,0.0,0.0,-0.0082285245880484,60.0,-18.72317695617676,-0.0,-6.9382117828809e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.050000000745058,6.627415132243186e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.050000000745058,9.969980601454154e-05,290.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.0,0.050000000745058,7.363795157289132e-05,290.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.050000000745058,9.969982784241438e-05,291.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.050000000745058,0.0004729329666588,287.5286560058594,291.1499938964844,258.75,258.1543273925781,259.7803955078125,258.7938232421875,285.9061279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890080506138929e-09,0.0010087676346302,-0.0171029083430767,0.0,0.0,0.0,-0.0082285245880484,60.0,-18.72317695617676,-0.0,-6.9382117828809e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176086425781,0.6355173587799072,0.050000000745058,0.0285847820341587,291.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.6355173587799072,0.050000000745058,0.0430016443133354,290.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.6355173587799072,0.050000000745058,0.0317608714103698,290.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.6355173587799072,0.050000000745058,0.0430016480386257,291.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5159606933594,0.6355173587799072,0.050000000745058,0.2039812952280044,286.2876892089844,291.1499938964844,258.7456359863281,258.1480407714844,279.66949462890625,284.5432434082031,285.7138366699219,1.0,0.1097080186009407,0.1591384559869766,0.1591384559869766,1.0,1.0,-0.4350612163543701,0.0062390579842031,0.4288221597671509,-0.1136202067136764,0.0,0.0,0.0,10.190988540649414,60.0,-534.908935546875,-0.0,12.276483535766602,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.6324501037597656,0.050000000745058,0.0316626168787479,290.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.6324501037597656,0.050000000745058,0.0476318001747131,290.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.6324501037597656,0.050000000745058,0.0351806841790676,290.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.6324501037597656,0.050000000745058,0.0476318001747131,291.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.6324501037597656,0.050000000745058,0.2259447574615478,285.4692077636719,291.1499938964844,258.7416381835937,258.1420593261719,282.3320007324219,290.9232788085937,285.1900329589844,1.0,0.1210827231407165,0.3182769119739532,0.3182769119739532,1.0,1.0,-0.481956273317337,0.0547201707959175,0.4272360801696777,-0.0768280923366546,0.0,0.0,0.0,12.52231788635254,60.0,-867.651611328125,-0.0,16.677183151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8869323730469,304.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0319739915430545,290.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0481002181768417,290.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.035526655614376,290.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0481002181768417,291.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.2281667292118072,284.666015625,291.1499938964844,258.7347412109375,258.1310729980469,279.6230773925781,291.2220458984375,284.46539306640625,1.0,0.1405643671751022,0.5970942974090576,0.5970942974090576,1.0,1.0,-0.4866993129253387,0.1800292730331421,0.3066700398921966,0.0469600819051265,0.0,0.0,1.0,20.06884956359864,60.0,-1148.1417236328125,-3626.93212890625,23.17643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876708984375,302.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,4927.86279296875,18000.0,0.0,0.0,0.0001926232216646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609883479773998,0.0609895437955856,-1.1966197916990495e-06,0.0,1.954880843868523e-07,0.0,0.0,0.7086345553398132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0319739915430545,290.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0481002181768417,290.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.035526655614376,290.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.0481002181768417,291.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5715993046760559,0.050000000745058,0.2281667292118072,284.666015625,291.1499938964844,258.7347412109375,258.1310729980469,279.6230773925781,291.2220458984375,284.46539306640625,1.0,0.1405643671751022,0.5970942974090576,0.5970942974090576,1.0,1.0,-0.4866993129253387,0.1800292730331421,0.3066700398921966,0.0469600819051265,0.0,0.0,1.0,20.06884956359864,60.0,-1148.1417236328125,-3626.93212890625,23.17643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876708984375,302.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,4927.86279296875,18000.0,0.0,0.0,0.0001926232216646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0609883479773998,0.0609895437955856,-1.1966197916990495e-06,0.0,1.954880843868523e-07,0.0,0.0,0.7086345553398132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.5497769713401794,0.050000000745058,0.0320698656141757,290.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.5497769713401794,0.050000000745058,0.0482444502413272,290.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.5497769713401794,0.050000000745058,0.0356331840157508,290.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.5497769713401794,0.050000000745058,0.0482444502413272,291.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.5497769713401794,0.050000000745058,0.2288509011268615,284.4854736328125,291.1499938964844,258.7317810058594,258.1260070800781,279.4404602050781,291.2148132324219,284.83349609375,1.0,0.1489619314670562,0.5960468053817749,0.5960468053817749,1.0,1.0,-0.4881589412689209,0.1773595511913299,0.3107993900775909,0.0440871007740497,0.0,0.0,1.0,23.7292594909668,60.0,1527.10888671875,-7395.37841796875,26.325458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4399719238281,308.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,4450.3388671875,19080.0,0.0,0.0,0.0163589473813772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479790210723877,0.6479825973510742,-3.5561402000894304e-06,0.0,1.6602250980213284e-05,0.0,0.0,30.88556480407715,0.0,0.0,0.0,0.4010462760925293,4.0,0.0,1.0
453960,290.4423522949219,297.1499938964844,293.1499938964844,0.0011003209510818,-99.8389663696289,286.9639892578125,0.5329347848892212,0.050000000745058,0.0321615114808082,290.9459228515625,297.1499938964844,293.1499938964844,0.0008876838255673,-84.81784057617188,286.6572265625,0.5329347848892212,0.050000000745058,0.0483823157846927,290.3965759277344,297.1499938964844,293.1499938964844,0.000574427715037,-40.53886795043945,286.0726623535156,0.5329347848892212,0.050000000745058,0.0357350148260593,290.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.5329347848892212,0.050000000745058,0.0483823157846927,291.21392822265625,297.1499938964844,293.1499938964844,0.0006943203625269,-314.69805908203125,286.3692626953125,0.5329347848892212,0.050000000745058,0.2295048683881759,285.5926818847656,291.1499938964844,258.7291259765625,258.1212463378906,279.3597412109375,291.212890625,286.2946472167969,1.0,0.1565232723951339,0.600355863571167,0.600355863571167,1.0,1.0,-0.4895540177822113,0.1789747327566146,0.3105792701244354,0.0455231629312038,0.0,0.0,1.0,27.23198509216309,60.0,2616.826171875,-7599.58154296875,29.354766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0587463378906,308.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,9932.2890625,19080.0,0.0,0.0,0.0350128971040248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0123040676116943,1.0123125314712524,-8.469024578516837e-06,0.0,3.553363785613328e-05,0.0,0.0,115.41033935546876,0.0,0.0,0.0,0.569735586643219,4.0,0.0,1.0
454020,290.4809265136719,297.1499938964844,293.1499938964844,0.0020868440624326,-177.91897583007812,290.5851745605469,0.5099930763244629,0.050000000745058,0.0323285870254039,290.9638366699219,297.1499938964844,293.1499938964844,0.001731123891659,-155.4279327392578,290.0721435546875,0.5099930763244629,0.050000000745058,0.0486336536705493,290.4329528808594,297.1499938964844,293.1499938964844,0.0016303155571222,-108.11383819580078,289.8650207519531,0.5099930763244629,0.050000000745058,0.0359206534922122,290.2275085449219,297.1499938964844,293.1499938964844,0.001806162064895,-162.16452026367188,290.1158752441406,0.5099930763244629,0.050000000745058,0.0486336536705493,291.2403259277344,297.1499938964844,293.1499938964844,0.0014217273565009,-605.514892578125,289.6252746582031,0.5099930763244629,0.050000000745058,0.2306971251964569,287.69384765625,291.1499938964844,258.72479248046875,258.1125183105469,279.265869140625,291.2351379394531,288.0433959960937,1.0,0.1693560034036636,0.6066790819168091,0.6066790819168091,1.0,1.0,-0.4920973479747772,0.1814344674348831,0.3106628954410553,0.0477611497044563,0.0,0.0,1.0,33.61884307861328,60.0,2313.78759765625,-7331.89404296875,34.9221076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9499206542969,306.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,16206.77734375,19080.0,0.0,0.0,0.07296734303236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294824481010437,1.294838309288025,-1.3846112778992392e-05,0.0,7.405257929349318e-05,0.0,0.0,241.37277221679688,0.0,0.0,0.0,0.7117036581039429,4.0,0.0,1.0
454080,290.4809265136719,297.1499938964844,293.1499938964844,0.0020868440624326,-177.91897583007812,290.5851745605469,0.5099930763244629,0.050000000745058,0.0323285870254039,290.9638366699219,297.1499938964844,293.1499938964844,0.001731123891659,-155.4279327392578,290.0721435546875,0.5099930763244629,0.050000000745058,0.0486336536705493,290.4329528808594,297.1499938964844,293.1499938964844,0.0016303155571222,-108.11383819580078,289.8650207519531,0.5099930763244629,0.050000000745058,0.0359206534922122,290.2275085449219,297.1499938964844,293.1499938964844,0.001806162064895,-162.16452026367188,290.1158752441406,0.5099930763244629,0.050000000745058,0.0486336536705493,291.2403259277344,297.1499938964844,293.1499938964844,0.0014217273565009,-605.514892578125,289.6252746582031,0.5099930763244629,0.050000000745058,0.2306971251964569,287.69384765625,291.1499938964844,258.72479248046875,258.1125183105469,279.265869140625,291.2351379394531,288.0433959960937,1.0,0.1693560034036636,0.6066790819168091,0.6066790819168091,1.0,1.0,-0.4920973479747772,0.1814344674348831,0.3106628954410553,0.0477611497044563,0.0,0.0,1.0,33.61884307861328,60.0,2313.78759765625,-7331.89404296875,34.9221076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9499206542969,306.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,16206.77734375,19080.0,0.0,0.0,0.07296734303236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294824481010437,1.294838309288025,-1.3846112778992392e-05,0.0,7.405257929349318e-05,0.0,0.0,241.37277221679688,0.0,0.0,0.0,0.7117036581039429,4.0,0.0,1.0
454140,290.5350646972656,297.1499938964844,293.1499938964844,0.0029466785490512,-241.49191284179688,292.9723815917969,0.4958022236824035,0.050000000745058,0.0324712172150611,290.9947204589844,297.1499938964844,293.1499938964844,0.0024706874974071,-213.41845703125,292.3019714355469,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4815979003906,297.1499938964844,293.1499938964844,0.0025482852943241,-162.56661987304688,292.3757019042969,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2759704589844,297.1499938964844,293.1499938964844,0.0027966145426034,-241.44744873046875,292.72296142578125,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2803955078125,297.1499938964844,293.1499938964844,0.00205042748712,-840.35986328125,291.7098693847656,0.4958022236824035,0.050000000745058,0.2317149192094802,288.8842163085937,291.1499938964844,258.7215881347656,258.1047668457031,279.2205810546875,291.2738037109375,289.1325378417969,1.0,0.1795242428779602,0.611202597618103,0.611202597618103,1.0,1.0,-0.4942685961723327,0.1832321435213089,0.311036467552185,0.049524076282978,0.0,0.0,1.0,39.07276153564453,60.0,1698.22314453125,-7082.09619140625,39.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6630859375,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.083984375,20160.0,0.0,0.0,0.1094713434576988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744045495986938,1.374420166015625,-1.5600369806634262e-05,0.0,0.000111099492642,0.0,0.0,288.6685791015625,0.0,0.0,0.0,0.7666502594947815,4.0,0.0,1.0
454200,290.5350646972656,297.1499938964844,293.1499938964844,0.0029466785490512,-241.49191284179688,292.9723815917969,0.4958022236824035,0.050000000745058,0.0324712172150611,290.9947204589844,297.1499938964844,293.1499938964844,0.0024706874974071,-213.41845703125,292.3019714355469,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4815979003906,297.1499938964844,293.1499938964844,0.0025482852943241,-162.56661987304688,292.3757019042969,0.4958022236824035,0.050000000745058,0.0360791273415088,290.2759704589844,297.1499938964844,293.1499938964844,0.0027966145426034,-241.44744873046875,292.72296142578125,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2803955078125,297.1499938964844,293.1499938964844,0.00205042748712,-840.35986328125,291.7098693847656,0.4958022236824035,0.050000000745058,0.2317149192094802,288.8842163085937,291.1499938964844,258.7215881347656,258.1047668457031,279.2205810546875,291.2738037109375,289.1325378417969,1.0,0.1795242428779602,0.611202597618103,0.611202597618103,1.0,1.0,-0.4942685961723327,0.1832321435213089,0.311036467552185,0.049524076282978,0.0,0.0,1.0,39.07276153564453,60.0,1698.22314453125,-7082.09619140625,39.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6630859375,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.083984375,20160.0,0.0,0.0,0.1094713434576988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744045495986938,1.374420166015625,-1.5600369806634262e-05,0.0,0.000111099492642,0.0,0.0,288.6685791015625,0.0,0.0,0.0,0.7666502594947815,4.0,0.0,1.0
454260,290.5916748046875,297.1499938964844,293.1499938964844,0.0036953841336071,-292.5013732910156,294.8101501464844,0.4860930740833282,0.050000000745058,0.0325892753899097,291.0291748046875,297.1499938964844,293.1499938964844,0.0031096299644559,-260.140625,294.01934814453125,0.4860930740833282,0.050000000745058,0.049025822430849,290.5330810546875,297.1499938964844,293.1499938964844,0.0033403181005269,-206.1635131835937,294.3090515136719,0.4860930740833282,0.050000000745058,0.0362103059887886,290.326904296875,297.1499938964844,293.1499938964844,0.0036610036622732,-305.2418212890625,294.7375793457031,0.4860930740833282,0.050000000745058,0.049025822430849,291.3245544433594,297.1499938964844,293.1499938964844,0.0025814659893512,-1025.783447265625,293.2983093261719,0.4860930740833282,0.050000000745058,0.2325573861598968,289.78582763671875,291.1499938964844,258.7194519042969,258.0979309082031,279.1985168457031,291.3176574707031,289.9826354980469,1.0,0.1874928027391433,0.614820122718811,0.614820122718811,1.0,1.0,-0.4960657954216003,0.1846178472042083,0.3114479482173919,0.0510560646653175,0.0,0.0,1.0,43.58890151977539,63.0,1247.079833984375,-6987.14306640625,43.72543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0888366699219,304.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19756.6015625,20160.0,0.0,0.0,0.1425248086452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296157360076904,1.429632544517517,-1.6878908354556188e-05,0.0,0.0001446445676265,0.0,0.0,324.8733215332031,0.0,0.0,0.0,0.781092643737793,4.0,0.0,1.0
454320,290.5916748046875,297.1499938964844,293.1499938964844,0.0036953841336071,-292.5013732910156,294.8101501464844,0.4860930740833282,0.050000000745058,0.0325892753899097,291.0291748046875,297.1499938964844,293.1499938964844,0.0031096299644559,-260.140625,294.01934814453125,0.4860930740833282,0.050000000745058,0.049025822430849,290.5330810546875,297.1499938964844,293.1499938964844,0.0033403181005269,-206.1635131835937,294.3090515136719,0.4860930740833282,0.050000000745058,0.0362103059887886,290.326904296875,297.1499938964844,293.1499938964844,0.0036610036622732,-305.2418212890625,294.7375793457031,0.4860930740833282,0.050000000745058,0.049025822430849,291.3245544433594,297.1499938964844,293.1499938964844,0.0025814659893512,-1025.783447265625,293.2983093261719,0.4860930740833282,0.050000000745058,0.2325573861598968,289.78582763671875,291.1499938964844,258.7194519042969,258.0979309082031,279.1985168457031,291.3176574707031,289.9826354980469,1.0,0.1874928027391433,0.614820122718811,0.614820122718811,1.0,1.0,-0.4960657954216003,0.1846178472042083,0.3114479482173919,0.0510560646653175,0.0,0.0,1.0,43.58890151977539,63.0,1247.079833984375,-6987.14306640625,43.72543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0888366699219,304.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19756.6015625,20160.0,0.0,0.0,0.1425248086452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296157360076904,1.429632544517517,-1.6878908354556188e-05,0.0,0.0001446445676265,0.0,0.0,324.8733215332031,0.0,0.0,0.0,0.781092643737793,4.0,0.0,1.0
454380,290.6462097167969,297.1499938964844,293.1499938964844,0.0043715997599065,-334.655517578125,296.2956848144531,0.4774325788021087,0.050000000745058,0.0327014848589897,291.0634155273437,297.1499938964844,293.1499938964844,0.0036770545411854,-298.85748291015625,295.40899658203125,0.4774325788021087,0.050000000745058,0.0491946265101432,290.58355712890625,297.1499938964844,293.1499938964844,0.0040474571287631,-242.05398559570312,295.86968994140625,0.4774325788021087,0.050000000745058,0.0363349840044975,290.37652587890625,297.1499938964844,293.1499938964844,0.0044464347884058,-358.0219116210937,296.36871337890625,0.4774325788021087,0.050000000745058,0.0491946265101432,291.3685302734375,297.1499938964844,293.1499938964844,0.003039886476472,-1176.3758544921875,294.5715026855469,0.4774325788021087,0.050000000745058,0.2333581298589706,290.5119323730469,291.1499938964844,258.7182922363281,258.0919494628906,279.1876220703125,291.3618469238281,290.67291259765625,1.0,0.1948643922805786,0.6179768443107605,0.6179768443107605,1.0,1.0,-0.4977739453315735,0.1858207583427429,0.3119531869888305,0.0525037050247192,0.0,0.0,1.0,47.88243103027344,66.0,952.1715087890624,-7016.18798828125,47.55873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09405517578125,304.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,20050.77734375,20160.0,0.0,0.0,0.1708739697933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402198791503906,1.440237045288086,-1.7130236301454715e-05,0.0,0.0001734153629513,0.0,0.0,332.1563720703125,0.0,0.0,0.0,0.7864049673080444,4.0,0.0,1.0
454440,290.6462097167969,297.1499938964844,293.1499938964844,0.0043715997599065,-334.655517578125,296.2956848144531,0.4774325788021087,0.050000000745058,0.0327014848589897,291.0634155273437,297.1499938964844,293.1499938964844,0.0036770545411854,-298.85748291015625,295.40899658203125,0.4774325788021087,0.050000000745058,0.0491946265101432,290.58355712890625,297.1499938964844,293.1499938964844,0.0040474571287631,-242.05398559570312,295.86968994140625,0.4774325788021087,0.050000000745058,0.0363349840044975,290.37652587890625,297.1499938964844,293.1499938964844,0.0044464347884058,-358.0219116210937,296.36871337890625,0.4774325788021087,0.050000000745058,0.0491946265101432,291.3685302734375,297.1499938964844,293.1499938964844,0.003039886476472,-1176.3758544921875,294.5715026855469,0.4774325788021087,0.050000000745058,0.2333581298589706,290.5119323730469,291.1499938964844,258.7182922363281,258.0919494628906,279.1876220703125,291.3618469238281,290.67291259765625,1.0,0.1948643922805786,0.6179768443107605,0.6179768443107605,1.0,1.0,-0.4977739453315735,0.1858207583427429,0.3119531869888305,0.0525037050247192,0.0,0.0,1.0,47.88243103027344,66.0,952.1715087890624,-7016.18798828125,47.55873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09405517578125,304.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,20050.77734375,20160.0,0.0,0.0,0.1708739697933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402198791503906,1.440237045288086,-1.7130236301454715e-05,0.0,0.0001734153629513,0.0,0.0,332.1563720703125,0.0,0.0,0.0,0.7864049673080444,4.0,0.0,1.0
454500,290.672119140625,297.1499938964844,293.1499938964844,0.0046924520283937,-353.27593994140625,296.9427490234375,0.4731303453445434,0.050000000745058,0.0327561348676681,291.07989501953125,297.1499938964844,293.1499938964844,0.0039422600530087,-316.0021667480469,296.014892578125,0.4731303453445434,0.050000000745058,0.04927683994174,290.6075744628906,297.1499938964844,293.1499938964844,0.0043812687508761,-257.9008178710937,296.5492553710937,0.4731303453445434,0.050000000745058,0.0363957062363624,290.400390625,297.1499938964844,293.1499938964844,0.0048219333402812,-381.33697509765625,297.0796203613281,0.4731303453445434,0.050000000745058,0.04927683994174,291.3897705078125,297.1499938964844,293.1499938964844,0.0032492100726813,-1242.14794921875,295.1229248046875,0.4731303453445434,0.050000000745058,0.233748123049736,290.8277587890625,291.1499938964844,258.7180480957031,258.0892028808594,279.1844482421875,291.38330078125,290.9763488769531,1.0,0.1983342170715332,0.61945641040802,0.61945641040802,1.0,1.0,-0.498605877161026,0.1863778978586197,0.3122279644012451,0.0532155409455299,0.0,0.0,1.0,49.97389221191406,66.0,854.2054443359375,-7073.126953125,49.43519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2687683105469,305.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20103.220703125,21240.0,0.0,0.0,0.1830794811248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442102074623108,1.4421192407608032,-1.7175039829453453e-05,0.0,0.0001858023897511,0.0,0.0,333.4603576660156,0.0,0.0,0.0,0.8023478984832764,4.0,0.0,1.0
454560,290.6971130371094,297.1499938964844,293.1499938964844,0.0050047170370817,-370.47650146484375,297.5406494140625,0.4687291979789734,0.050000000745058,0.0328096970915794,291.0958251953125,297.1499938964844,293.1499938964844,0.0041978699155151,-331.8855895996094,296.5755920410156,0.4687291979789734,0.050000000745058,0.0493574142456054,290.6305847167969,297.1499938964844,293.1499938964844,0.0047059329226613,-272.5729675292969,297.1776428222656,0.4687291979789734,0.050000000745058,0.0364552177488803,290.4234619140625,297.1499938964844,293.1499938964844,0.0051903193816542,-402.9200439453125,297.7366638183594,0.4687291979789734,0.050000000745058,0.0493574142456054,291.41033935546875,297.1499938964844,293.1499938964844,0.0034477747976779,-1302.5772705078125,295.6316223144531,0.4687291979789734,0.050000000745058,0.234130322933197,291.1217956542969,291.1499938964844,258.7179870605469,258.086669921875,279.18218994140625,291.4040832519531,291.2619934082031,1.0,0.2016751319169998,0.6208935976028442,0.6208935976028442,1.0,1.0,-0.4994211792945862,0.1869112104177475,0.3125099837779999,0.0539242886006832,0.0,0.0,0.9945552349090576,52.02384567260742,69.0,787.2145385742188,-7164.92529296875,51.28027725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53302001953125,305.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20886.568359375,21240.0,0.0,0.0,0.1939486265182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696245193481443,1.4696422815322876,-1.7838829080574214e-05,0.0,0.0001968331926036,0.0,0.0,352.9455261230469,0.0,0.0,0.0,0.802805483341217,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0056090061552822,-400.9996948242188,298.62176513671875,0.4595035016536712,0.050000000745058,0.0329137258231639,291.1259155273437,297.1499938964844,293.1499938964844,0.0046841739676892,-360.1294860839844,297.5927734375,0.4595035016536712,0.050000000745058,0.0495139099657535,290.67340087890625,297.1499938964844,293.1499938964844,0.0053337030112743,-298.6869812011719,298.31475830078125,0.4595035016536712,0.050000000745058,0.036570806056261,290.4665222167969,297.1499938964844,293.1499938964844,0.0059136659838259,-441.4065856933594,298.9253845214844,0.4595035016536712,0.050000000745058,0.0495139099657535,291.4493103027344,297.1499938964844,293.1499938964844,0.0038164204452186,-1408.7418212890625,296.5522766113281,0.4595035016536712,0.050000000745058,0.2348726838827133,291.6694641113281,291.1499938964844,258.718505859375,258.08203125,279.179443359375,291.44354248046875,291.7972412109375,1.0,0.208007276058197,0.6236836910247803,0.6236836910247803,1.0,1.0,-0.5010048151016235,0.1879192143678665,0.3130856156349182,0.0553407706320285,0.0,0.0,0.8882274031639099,56.00624847412109,72.0,700.29248046875,-7351.54638671875,54.88120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2694396972656,306.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22171.2890625,21240.0,0.0,0.0,0.2116589546203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164469242095947,1.41646409034729,-1.7197397028212436e-05,0.0,0.0002148069324903,0.0,0.0,324.0414123535156,0.0,0.0,0.0,0.776017963886261,4.0,0.0,1.0
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0056090061552822,-400.9996948242188,298.62176513671875,0.4595035016536712,0.050000000745058,0.0329137258231639,291.1259155273437,297.1499938964844,293.1499938964844,0.0046841739676892,-360.1294860839844,297.5927734375,0.4595035016536712,0.050000000745058,0.0495139099657535,290.67340087890625,297.1499938964844,293.1499938964844,0.0053337030112743,-298.6869812011719,298.31475830078125,0.4595035016536712,0.050000000745058,0.036570806056261,290.4665222167969,297.1499938964844,293.1499938964844,0.0059136659838259,-441.4065856933594,298.9253845214844,0.4595035016536712,0.050000000745058,0.0495139099657535,291.4493103027344,297.1499938964844,293.1499938964844,0.0038164204452186,-1408.7418212890625,296.5522766113281,0.4595035016536712,0.050000000745058,0.2348726838827133,291.6694641113281,291.1499938964844,258.718505859375,258.08203125,279.179443359375,291.44354248046875,291.7972412109375,1.0,0.208007276058197,0.6236836910247803,0.6236836910247803,1.0,1.0,-0.5010048151016235,0.1879192143678665,0.3130856156349182,0.0553407706320285,0.0,0.0,0.8882274031639099,56.00624847412109,72.0,700.29248046875,-7351.54638671875,54.88120651245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2694396972656,306.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,22171.2890625,21240.0,0.0,0.0,0.2116589546203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164469242095947,1.41646409034729,-1.7197397028212436e-05,0.0,0.0002148069324903,0.0,0.0,324.0414123535156,0.0,0.0,0.0,0.776017963886261,4.0,0.0,1.0
