time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7864074707031,297.1499938964844,293.1499938964844,0.0062025599181652,-427.8300476074219,299.577392578125,0.4511939287185669,0.050000000745058,0.0330140106379985,291.1536865234375,297.1499938964844,293.1499938964844,0.0051499484106898,-384.9593505859375,298.4934997558594,0.4511939287185669,0.050000000745058,0.0496647730469703,290.7122497558594,297.1499938964844,293.1499938964844,0.005949486978352,-321.6513671875,299.3194274902344,0.4511939287185669,0.050000000745058,0.0366822332143783,290.5053405761719,297.1499938964844,293.1499938964844,0.006639102473855,-475.3691101074219,299.9765625,0.4511939287185669,0.050000000745058,0.0496647730469703,291.4852600097656,297.1499938964844,293.1499938964844,0.0041580428369343,-1500.7269287109375,297.36474609375,0.4511939287185669,0.050000000745058,0.2355883121490478,292.1651916503906,291.1499938964844,258.7196960449219,258.0779724121094,279.1780090332031,291.47998046875,292.2772827148437,1.0,0.2139305174350738,0.6264036297798157,0.6264036297798157,1.0,1.0,-0.5025314092636108,0.1888636946678161,0.313667744398117,0.0567619390785694,0.0,0.0,0.7191585302352905,59.84611892700195,75.0,617.8771362304688,-7463.31884765625,58.37392044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20574951171875,306.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24563.7109375,20160.0,0.0,0.0,0.2239998579025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675829887390137,1.1675968170166016,-1.38333944050828e-05,0.0,0.0002273313875775,0.0,0.0,204.22879028320312,0.0,0.0,0.0,0.6437148451805115,4.0,0.0,1.0
454800,290.7864074707031,297.1499938964844,293.1499938964844,0.0062025599181652,-427.8300476074219,299.577392578125,0.4511939287185669,0.050000000745058,0.0330140106379985,291.1536865234375,297.1499938964844,293.1499938964844,0.0051499484106898,-384.9593505859375,298.4934997558594,0.4511939287185669,0.050000000745058,0.0496647730469703,290.7122497558594,297.1499938964844,293.1499938964844,0.005949486978352,-321.6513671875,299.3194274902344,0.4511939287185669,0.050000000745058,0.0366822332143783,290.5053405761719,297.1499938964844,293.1499938964844,0.006639102473855,-475.3691101074219,299.9765625,0.4511939287185669,0.050000000745058,0.0496647730469703,291.4852600097656,297.1499938964844,293.1499938964844,0.0041580428369343,-1500.7269287109375,297.36474609375,0.4511939287185669,0.050000000745058,0.2355883121490478,292.1651916503906,291.1499938964844,258.7196960449219,258.0779724121094,279.1780090332031,291.47998046875,292.2772827148437,1.0,0.2139305174350738,0.6264036297798157,0.6264036297798157,1.0,1.0,-0.5025314092636108,0.1888636946678161,0.313667744398117,0.0567619390785694,0.0,0.0,0.7191585302352905,59.84611892700195,75.0,617.8771362304688,-7463.31884765625,58.37392044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20574951171875,306.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24563.7109375,20160.0,0.0,0.0,0.2239998579025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675829887390137,1.1675968170166016,-1.38333944050828e-05,0.0,0.0002273313875775,0.0,0.0,204.22879028320312,0.0,0.0,0.0,0.6437148451805115,4.0,0.0,1.0
454860,290.8244934082031,297.1499938964844,293.1499938964844,0.0068217599764466,-454.374267578125,300.415771484375,0.4440395832061767,0.050000000745058,0.0331110134720802,291.1791076660156,297.1499938964844,293.1499938964844,0.0056214807555079,-409.3794555664063,299.27764892578125,0.4440395832061767,0.050000000745058,0.049810703843832,290.74725341796875,297.1499938964844,293.1499938964844,0.0065890364348888,-344.09832763671875,300.20037841796875,0.4440395832061767,0.050000000745058,0.0367900170385837,290.5401306152344,297.1499938964844,293.1499938964844,0.0074107181280851,-508.6826171875,300.9034423828125,0.4440395832061767,0.050000000745058,0.049810703843832,291.51806640625,297.1499938964844,293.1499938964844,0.0044925445690751,-1590.378173828125,298.0615539550781,0.4440395832061767,0.050000000745058,0.2362805306911468,292.558837890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1770935058594,291.5133056640625,292.6257629394531,1.0,0.2195057123899459,0.6290651559829712,0.6290651559829712,0.9997379183769226,1.0,-0.5040081143379211,0.1897570788860321,0.314251035451889,0.058188896626234,0.0,0.0,0.5031776428222656,63.56120681762695,78.0,393.2321166992188,-7153.13330078125,61.77244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3122863769531,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24932.0390625,20160.0,0.0,0.0,0.2305619269609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549862027168274,0.6549944281578064,-8.243509910244029e-06,0.0,0.0002339910570299,0.0,0.0,59.15000915527344,0.0,0.0,0.0,0.4462054371833801,4.0,0.0,1.0
454920,290.8244934082031,297.1499938964844,293.1499938964844,0.0068217599764466,-454.374267578125,300.415771484375,0.4440395832061767,0.050000000745058,0.0331110134720802,291.1791076660156,297.1499938964844,293.1499938964844,0.0056214807555079,-409.3794555664063,299.27764892578125,0.4440395832061767,0.050000000745058,0.049810703843832,290.74725341796875,297.1499938964844,293.1499938964844,0.0065890364348888,-344.09832763671875,300.20037841796875,0.4440395832061767,0.050000000745058,0.0367900170385837,290.5401306152344,297.1499938964844,293.1499938964844,0.0074107181280851,-508.6826171875,300.9034423828125,0.4440395832061767,0.050000000745058,0.049810703843832,291.51806640625,297.1499938964844,293.1499938964844,0.0044925445690751,-1590.378173828125,298.0615539550781,0.4440395832061767,0.050000000745058,0.2362805306911468,292.558837890625,291.1499938964844,258.72149658203125,258.0743713378906,279.1770935058594,291.5133056640625,292.6257629394531,1.0,0.2195057123899459,0.6290651559829712,0.6290651559829712,0.9997379183769226,1.0,-0.5040081143379211,0.1897570788860321,0.314251035451889,0.058188896626234,0.0,0.0,0.5031776428222656,63.56120681762695,78.0,393.2321166992188,-7153.13330078125,61.77244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3122863769531,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24932.0390625,20160.0,0.0,0.0,0.2305619269609451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549862027168274,0.6549944281578064,-8.243509910244029e-06,0.0,0.0002339910570299,0.0,0.0,59.15000915527344,0.0,0.0,0.0,0.4462054371833801,4.0,0.0,1.0
454980,290.8580322265625,297.1499938964844,293.1499938964844,0.0076133557595312,-491.6964111328125,301.1142883300781,0.4378323853015899,0.050000000745058,0.0332052037119865,291.2017822265625,297.1499938964844,293.1499938964844,0.0062017324380576,-443.3629150390625,299.8980407714844,0.4378323853015899,0.050000000745058,0.049952395260334,290.7782287597656,297.1499938964844,293.1499938964844,0.0073944278992712,-374.56341552734375,300.9331970214844,0.4378323853015899,0.050000000745058,0.0368946716189384,290.5710144042969,297.1499938964844,293.1499938964844,0.0084089990705251,-553.932861328125,301.69647216796875,0.4378323853015899,0.050000000745058,0.049952395260334,291.5472412109375,297.1499938964844,293.1499938964844,0.0048918179236352,-1716.2762451171875,298.56939697265625,0.4378323853015899,0.050000000745058,0.2369526624679565,292.6537780761719,291.1499938964844,258.72381591796875,258.0711364746094,279.1763610839844,291.5430908203125,292.60821533203125,1.0,0.2247850447893142,0.6316658854484558,0.6316658854484558,0.99947589635849,1.0,-0.5054419636726379,0.1906019002199173,0.3148400485515594,0.0596117749810218,0.0,0.0,0.2913877367973327,67.16903686523438,81.0,-171.11111450195312,-6110.14013671875,65.0910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6572265625,305.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22482.310546875,20160.0,0.0,0.0,0.2298666387796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802945971488952,0.2803002297878265,-5.62036075280048e-06,0.0,0.0002332854201085,0.0,0.0,15.079670906066896,0.0,0.0,0.0,0.3275123536586761,4.0,0.0,1.0
455040,290.8580322265625,297.1499938964844,293.1499938964844,0.0076133557595312,-491.6964111328125,301.1142883300781,0.4378323853015899,0.050000000745058,0.0332052037119865,291.2017822265625,297.1499938964844,293.1499938964844,0.0062017324380576,-443.3629150390625,299.8980407714844,0.4378323853015899,0.050000000745058,0.049952395260334,290.7782287597656,297.1499938964844,293.1499938964844,0.0073944278992712,-374.56341552734375,300.9331970214844,0.4378323853015899,0.050000000745058,0.0368946716189384,290.5710144042969,297.1499938964844,293.1499938964844,0.0084089990705251,-553.932861328125,301.69647216796875,0.4378323853015899,0.050000000745058,0.049952395260334,291.5472412109375,297.1499938964844,293.1499938964844,0.0048918179236352,-1716.2762451171875,298.56939697265625,0.4378323853015899,0.050000000745058,0.2369526624679565,292.6537780761719,291.1499938964844,258.72381591796875,258.0711364746094,279.1763610839844,291.5430908203125,292.60821533203125,1.0,0.2247850447893142,0.6316658854484558,0.6316658854484558,0.99947589635849,1.0,-0.5054419636726379,0.1906019002199173,0.3148400485515594,0.0596117749810218,0.0,0.0,0.2913877367973327,67.16903686523438,81.0,-171.11111450195312,-6110.14013671875,65.0910415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6572265625,305.62078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22482.310546875,20160.0,0.0,0.0,0.2298666387796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802945971488952,0.2803002297878265,-5.62036075280048e-06,0.0,0.0002332854201085,0.0,0.0,15.079670906066896,0.0,0.0,0.0,0.3275123536586761,4.0,0.0,1.0
455100,290.8729858398437,297.1499938964844,293.1499938964844,0.0081538381054997,-519.1527099609375,301.4098815917969,0.4350298643112182,0.050000000745058,0.0332513786852359,291.2118225097656,297.1499938964844,293.1499938964844,0.0065850396640598,-468.2744140625,300.1342163085937,0.4350298643112182,0.050000000745058,0.0500218607485294,290.7921142578125,297.1499938964844,293.1499938964844,0.0079370727762579,-396.491455078125,301.2425231933594,0.4350298643112182,0.050000000745058,0.0369459763169288,290.5837097167969,297.1499938964844,293.1499938964844,0.0091050844639539,-586.7474975585938,302.0513916015625,0.4350298643112182,0.050000000745058,0.0500218607485294,291.5601501464844,297.1499938964844,293.1499938964844,0.0051501085981726,-1809.7464599609373,298.7269287109375,0.4350298643112182,0.050000000745058,0.2372821718454361,292.5052795410156,291.1499938964844,258.7251281738281,258.06964111328125,279.1759338378906,291.5563659667969,292.3911437988281,1.0,0.2273279130458831,0.6329306364059448,0.6329306364059448,0.9993448853492736,1.0,-0.5061448812484741,0.1910055130720138,0.3151393532752991,0.0603169836103916,0.0,0.0,0.2151010334491729,68.93793487548828,81.0,-530.8760986328125,-5517.6171875,66.72467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4368896484375,304.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21416.212890625,19080.0,0.0,0.0,0.2262867391109466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943981945514679,0.1944033503532409,-5.156259703653632e-06,0.0,0.0002296522870892,0.0,0.0,9.352801322937012,0.0,0.0,0.0,0.2908985614776611,4.0,0.0,1.0
455160,290.8866882324219,297.1499938964844,293.1499938964844,0.0088216187432408,-552.9227294921875,301.6853332519531,0.4324034452438354,0.050000000745058,0.0332970060408115,291.220947265625,297.1499938964844,293.1499938964844,0.0070462236180901,-498.9320373535156,300.3348388671875,0.4324034452438354,0.050000000745058,0.0500905029475688,290.8048400878906,297.1499938964844,293.1499938964844,0.0086039528250694,-423.27838134765625,301.5301513671875,0.4324034452438354,0.050000000745058,0.0369966737926006,290.5932006835937,297.1499938964844,293.1499938964844,0.009987698867917,-627.0499267578125,302.40008544921875,0.4324034452438354,0.050000000745058,0.0500905029475688,291.5717163085937,297.1499938964844,293.1499938964844,0.005455408245325,-1925.652587890625,298.8316955566406,0.4324034452438354,0.050000000745058,0.2376077771186828,292.2269592285156,291.1499938964844,258.7265625,258.0682373046875,279.1753845214844,291.568359375,292.0614624023437,1.0,0.2298128455877304,0.634157657623291,0.634157657623291,0.9991183876991272,1.0,-0.5068394541740417,0.1913961917161941,0.3154432773590088,0.0610153190791606,0.0,0.0,0.1705101579427719,70.68607330322266,84.0,-835.4442138671875,-5072.998046875,68.3433609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2758178710937,304.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19834.328125,19080.0,0.0,0.0,0.2204968929290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477121114730835,0.1477168202400207,-4.705340870714281e-06,0.0,0.0002237763110315,0.0,0.0,6.418080806732178,0.0,0.0,0.0,0.2886492609977722,4.0,0.0,1.0
455220,290.9110412597656,297.1499938964844,293.1499938964844,0.0104751233011484,-628.0682983398438,302.25634765625,0.427615761756897,0.050000000745058,0.0333868190646171,291.2367858886719,297.1499938964844,293.1499938964844,0.0081364279612898,-567.4244995117188,300.73455810546875,0.427615761756897,0.050000000745058,0.0502256080508232,290.827392578125,297.1499938964844,293.1499938964844,0.0102548701688647,-482.8420715332031,302.1259460449219,0.427615761756897,0.050000000745058,0.0370964631438255,290.60565185546875,297.1499938964844,293.1499938964844,0.0122950272634625,-717.1165161132812,303.1457214355469,0.427615761756897,0.050000000745058,0.0502256080508232,291.5911865234375,297.1499938964844,293.1499938964844,0.0061512691900134,-2186.59423828125,299.01422119140625,0.427615761756897,0.050000000745058,0.238248661160469,291.5278015136719,291.1499938964844,258.7296447753906,258.0655212402344,279.1740417480469,291.5885009765625,291.3802490234375,1.0,0.2346260845661163,0.636497974395752,0.636497974395752,0.9986653923988342,1.0,-0.5082066655158997,0.192138209939003,0.3160684406757355,0.0623837411403656,0.0,0.0,0.1672587543725967,74.1270523071289,87.0,-914.3967895507812,-5069.80029296875,71.54185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0552062988281,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19191.494140625,19080.0,0.0,0.0,0.2026402354240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294178962707519,0.1294224262237548,-4.527676992438501e-06,0.0,0.0002056540688499,0.0,0.0,5.391969203948975,0.0,0.0,0.0,0.2824192941188812,4.0,0.0,1.0
455280,290.9110412597656,297.1499938964844,293.1499938964844,0.0104751233011484,-628.0682983398438,302.25634765625,0.427615761756897,0.050000000745058,0.0333868190646171,291.2367858886719,297.1499938964844,293.1499938964844,0.0081364279612898,-567.4244995117188,300.73455810546875,0.427615761756897,0.050000000745058,0.0502256080508232,290.827392578125,297.1499938964844,293.1499938964844,0.0102548701688647,-482.8420715332031,302.1259460449219,0.427615761756897,0.050000000745058,0.0370964631438255,290.60565185546875,297.1499938964844,293.1499938964844,0.0122950272634625,-717.1165161132812,303.1457214355469,0.427615761756897,0.050000000745058,0.0502256080508232,291.5911865234375,297.1499938964844,293.1499938964844,0.0061512691900134,-2186.59423828125,299.01422119140625,0.427615761756897,0.050000000745058,0.238248661160469,291.5278015136719,291.1499938964844,258.7296447753906,258.0655212402344,279.1740417480469,291.5885009765625,291.3802490234375,1.0,0.2346260845661163,0.636497974395752,0.636497974395752,0.9986653923988342,1.0,-0.5082066655158997,0.192138209939003,0.3160684406757355,0.0623837411403656,0.0,0.0,0.1672587543725967,74.1270523071289,87.0,-914.3967895507812,-5069.80029296875,71.54185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0552062988281,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19191.494140625,19080.0,0.0,0.0,0.2026402354240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294178962707519,0.1294224262237548,-4.527676992438501e-06,0.0,0.0002056540688499,0.0,0.0,5.391969203948975,0.0,0.0,0.0,0.2824192941188812,4.0,0.0,1.0
455340,290.9329528808594,297.1499938964844,293.1499938964844,0.0123277846723794,-692.959716796875,302.91949462890625,0.4233573973178863,0.050000000745058,0.0334749743342399,291.2508239746094,297.1499938964844,293.1499938964844,0.0092771528288722,-626.8673095703125,301.24969482421875,0.4233573973178863,0.050000000745058,0.0503582283854484,290.84747314453125,297.1499938964844,293.1499938964844,0.0121221877634525,-534.708740234375,302.81951904296875,0.4233573973178863,0.050000000745058,0.0371944159269332,290.613037109375,297.1499938964844,293.1499938964844,0.015139028429985,-796.4710693359375,303.9887084960937,0.4233573973178863,0.050000000745058,0.0503582283854484,291.60772705078125,297.1499938964844,293.1499938964844,0.0068345884792506,-2413.242431640625,299.3358459472656,0.4233573973178863,0.050000000745058,0.2388777583837509,291.0713806152344,291.1499938964844,258.7329406738281,258.0629272460937,279.17291259765625,291.6053771972656,291.0087585449219,1.0,0.2392554730176925,0.6387284398078918,0.6387284398078918,0.998212456703186,1.0,-0.5095486640930176,0.1928417682647705,0.316706895828247,0.0637162700295448,0.0,0.0,0.2120942175388336,77.50485229492188,90.0,-526.376220703125,-5603.36767578125,74.6974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5609436035156,306.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19010.828125,18000.0,0.0,0.0,0.1807698160409927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493622213602066,0.1493667513132095,-4.522125436778879e-06,0.0,0.0001834583817981,0.0,0.0,6.2442946434021,0.0,0.0,0.0,0.269792377948761,4.0,0.0,1.0
455400,290.9329528808594,297.1499938964844,293.1499938964844,0.0123277846723794,-692.959716796875,302.91949462890625,0.4233573973178863,0.050000000745058,0.0334749743342399,291.2508239746094,297.1499938964844,293.1499938964844,0.0092771528288722,-626.8673095703125,301.24969482421875,0.4233573973178863,0.050000000745058,0.0503582283854484,290.84747314453125,297.1499938964844,293.1499938964844,0.0121221877634525,-534.708740234375,302.81951904296875,0.4233573973178863,0.050000000745058,0.0371944159269332,290.613037109375,297.1499938964844,293.1499938964844,0.015139028429985,-796.4710693359375,303.9887084960937,0.4233573973178863,0.050000000745058,0.0503582283854484,291.60772705078125,297.1499938964844,293.1499938964844,0.0068345884792506,-2413.242431640625,299.3358459472656,0.4233573973178863,0.050000000745058,0.2388777583837509,291.0713806152344,291.1499938964844,258.7329406738281,258.0629272460937,279.17291259765625,291.6053771972656,291.0087585449219,1.0,0.2392554730176925,0.6387284398078918,0.6387284398078918,0.998212456703186,1.0,-0.5095486640930176,0.1928417682647705,0.316706895828247,0.0637162700295448,0.0,0.0,0.2120942175388336,77.50485229492188,90.0,-526.376220703125,-5603.36767578125,74.6974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5609436035156,306.523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19010.828125,18000.0,0.0,0.0,0.1807698160409927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493622213602066,0.1493667513132095,-4.522125436778879e-06,0.0,0.0001834583817981,0.0,0.0,6.2442946434021,0.0,0.0,0.0,0.269792377948761,4.0,0.0,1.0
455460,290.9542236328125,297.1499938964844,293.1499938964844,0.0142950573936104,-743.3240356445312,303.63427734375,0.4215677976608276,0.050000000745058,0.0335145778954029,291.26470947265625,297.1499938964844,293.1499938964844,0.0104037653654813,-673.16796875,301.8522033691406,0.4215677976608276,0.050000000745058,0.0504178069531917,290.866943359375,297.1499938964844,293.1499938964844,0.0141328619793057,-575.4403686523438,303.5688171386719,0.4215677976608276,0.050000000745058,0.0372384190559387,290.6469421386719,297.1499938964844,293.1499938964844,0.0369484461843967,-1283.1317138671875,304.08795166015625,0.5285277962684631,0.0985294133424758,0.0839579328894615,291.62432861328125,297.1499938964844,293.1499938964844,0.0074576684273779,-2587.568115234375,299.78125,0.4215677976608276,0.050000000745058,0.2391603589057922,290.9122314453125,291.1499938964844,258.7364196777344,258.06036376953125,279.15728759765625,291.6218566894531,290.8912048339844,1.0,0.2443484365940094,0.6388846635818481,0.6388846635818481,0.9977613091468812,1.0,-0.550391435623169,0.2087843269109726,0.3416071236133575,0.0696753039956092,0.0,0.0,0.2564268112182617,79.32884216308594,110.0,-213.2290954589844,-6299.552734375,83.74736022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42596435546875,307.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.953125,18000.0,0.0,0.0,0.1605199128389358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729748398065567,0.1729791760444641,-4.32390652349568e-06,0.0,0.0001629072939977,0.0,0.0,6.967659950256348,0.0,0.0,0.0,0.2816596031188965,4.0,0.0,1.0
455520,290.9542236328125,297.1499938964844,293.1499938964844,0.0142950573936104,-743.3240356445312,303.63427734375,0.4215677976608276,0.050000000745058,0.0335145778954029,291.26470947265625,297.1499938964844,293.1499938964844,0.0104037653654813,-673.16796875,301.8522033691406,0.4215677976608276,0.050000000745058,0.0504178069531917,290.866943359375,297.1499938964844,293.1499938964844,0.0141328619793057,-575.4403686523438,303.5688171386719,0.4215677976608276,0.050000000745058,0.0372384190559387,290.6469421386719,297.1499938964844,293.1499938964844,0.0369484461843967,-1283.1317138671875,304.08795166015625,0.5285277962684631,0.0985294133424758,0.0839579328894615,291.62432861328125,297.1499938964844,293.1499938964844,0.0074576684273779,-2587.568115234375,299.78125,0.4215677976608276,0.050000000745058,0.2391603589057922,290.9122314453125,291.1499938964844,258.7364196777344,258.06036376953125,279.15728759765625,291.6218566894531,290.8912048339844,1.0,0.2443484365940094,0.6388846635818481,0.6388846635818481,0.9977613091468812,1.0,-0.550391435623169,0.2087843269109726,0.3416071236133575,0.0696753039956092,0.0,0.0,0.2564268112182617,79.32884216308594,110.0,-213.2290954589844,-6299.552734375,83.74736022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42596435546875,307.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.953125,18000.0,0.0,0.0,0.1605199128389358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729748398065567,0.1729791760444641,-4.32390652349568e-06,0.0,0.0001629072939977,0.0,0.0,6.967659950256348,0.0,0.0,0.0,0.2816596031188965,4.0,0.0,1.0
455580,290.97772216796875,297.1499938964844,293.1499938964844,0.0187377166002988,-849.5925903320312,304.1261291503906,0.4352255165576935,0.0655690431594848,0.0369893163442611,291.2796325683594,297.1499938964844,293.1499938964844,0.0117100980132818,-718.4913940429688,302.46923828125,0.4157089591026306,0.050000000745058,0.0506315864622592,290.88836669921875,297.1499938964844,293.1499938964844,0.0177428741008043,-642.7031860351562,304.126953125,0.4291435778141022,0.0635847970843315,0.03998539224267,290.7601623535156,297.1499938964844,293.1499938964844,0.0785434916615486,-2009.982177734375,304.0422668457031,0.6121829748153687,0.1390789598226547,0.1258274167776107,291.64697265625,297.1499938964844,293.1499938964844,0.0081097185611724,-2752.319091796875,300.23583984375,0.4157089591026306,0.050000000745058,0.2401744574308395,290.82958984375,291.1499938964844,258.7399597167969,258.0577392578125,279.1418762207031,291.6437683105469,290.8215637207031,1.0,0.2565962970256805,0.6373650431632996,0.6373650431632996,0.9973101615905762,1.0,-0.6113549470901489,0.2325073480606079,0.378847599029541,0.0779962539672851,0.0,0.0,0.305186927318573,85.22573852539062,130.0,-68.20421600341797,-7144.68994140625,101.6164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58837890625,308.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.744140625,18000.0,0.0,0.0,0.1452435404062271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206902340054512,0.2069067060947418,-4.376546257844893e-06,0.0,0.0001474037271691,0.0,0.0,8.529748916625977,0.0,0.0,0.0,0.2876609265804291,4.0,0.0,1.0
455640,290.97772216796875,297.1499938964844,293.1499938964844,0.0187377166002988,-849.5925903320312,304.1261291503906,0.4352255165576935,0.0655690431594848,0.0369893163442611,291.2796325683594,297.1499938964844,293.1499938964844,0.0117100980132818,-718.4913940429688,302.46923828125,0.4157089591026306,0.050000000745058,0.0506315864622592,290.88836669921875,297.1499938964844,293.1499938964844,0.0177428741008043,-642.7031860351562,304.126953125,0.4291435778141022,0.0635847970843315,0.03998539224267,290.7601623535156,297.1499938964844,293.1499938964844,0.0785434916615486,-2009.982177734375,304.0422668457031,0.6121829748153687,0.1390789598226547,0.1258274167776107,291.64697265625,297.1499938964844,293.1499938964844,0.0081097185611724,-2752.319091796875,300.23583984375,0.4157089591026306,0.050000000745058,0.2401744574308395,290.82958984375,291.1499938964844,258.7399597167969,258.0577392578125,279.1418762207031,291.6437683105469,290.8215637207031,1.0,0.2565962970256805,0.6373650431632996,0.6373650431632996,0.9973101615905762,1.0,-0.6113549470901489,0.2325073480606079,0.378847599029541,0.0779962539672851,0.0,0.0,0.305186927318573,85.22573852539062,130.0,-68.20421600341797,-7144.68994140625,101.6164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58837890625,308.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.744140625,18000.0,0.0,0.0,0.1452435404062271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206902340054512,0.2069067060947418,-4.376546257844893e-06,0.0,0.0001474037271691,0.0,0.0,8.529748916625977,0.0,0.0,0.0,0.2876609265804291,4.0,0.0,1.0
455700,291.0106201171875,297.1499938964844,293.1499938964844,0.0348979011178016,-1153.2725830078125,304.1009216308594,0.4981173872947693,0.0866570547223091,0.0502446740865707,291.2882080078125,297.1499938964844,293.1499938964844,0.0124250929802656,-740.1823120117188,302.7769470214844,0.413071721792221,0.050000000745058,0.0507377944886684,290.914794921875,297.1499938964844,293.1499938964844,0.0341915301978588,-887.9054565429688,304.1009826660156,0.4963242709636688,0.0870703011751174,0.0552650541067123,290.8242492675781,297.1499938964844,293.1499938964844,0.0926813632249832,-2289.590576171875,304.03619384765625,0.6346760988235474,0.1567664593458175,0.1431437879800796,291.6618957519531,297.1499938964844,293.1499938964844,0.0084326416254043,-2827.944091796875,300.457275390625,0.413071721792221,0.050000000745058,0.2406782507896423,290.8080139160156,291.1499938964844,258.74169921875,258.0563659667969,279.1236267089844,291.6583251953125,290.7944641113281,1.0,0.2651431858539581,0.6346614956855774,0.6346614956855774,0.9970845580101012,1.0,-0.6739249229431152,0.2568672299385071,0.4170576930046081,0.086044043302536,0.0,0.0,0.3300952315330505,88.42909240722656,130.0,-81.88067626953125,-7728.7255859375,118.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4181823730469,308.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.712890625,18000.0,0.0,0.0,0.1402100622653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271959781646728,0.2272004038095474,-4.417976924742106e-06,0.0,0.0001422953937435,0.0,0.0,9.524392127990724,0.0,0.0,0.0,0.2916527092456817,4.0,0.0,1.0
455760,291.0625915527344,297.1499938964844,293.1499938964844,0.0517087616026401,-1432.0738525390625,304.0794677734375,0.5358883738517761,0.1035579741001129,0.0621486492455005,291.29766845703125,297.1499938964844,293.1499938964844,0.013270073570311,-765.1216430664062,303.07794189453125,0.4095205068588257,0.050000000745058,0.0508912950754165,290.95880126953125,297.1499938964844,293.1499938964844,0.0531821921467781,-1133.3748779296875,304.0755310058594,0.5398150682449341,0.1067500710487365,0.0702890679240226,290.88604736328125,297.1499938964844,293.1499938964844,0.1068880930542945,-2569.806884765625,304.03106689453125,0.6530156135559082,0.1740906983613968,0.159872367978096,291.6800842285156,297.1499938964844,293.1499938964844,0.0087875993922352,-2912.95556640625,300.65673828125,0.4095205068588257,0.050000000745058,0.2414063960313797,290.74517822265625,291.1499938964844,258.74346923828125,258.05499267578125,279.11260986328125,291.67608642578125,290.7158203125,1.0,0.2749201953411102,0.6319320201873779,0.6319320201873779,0.9972293972969056,1.0,-0.7334999442100525,0.2800525426864624,0.4534474313259125,0.0939379036426544,0.0,0.0,0.3630675673484802,92.83264923095705,148.0,-145.52244567871094,-8315.798828125,138.25363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0782775878906,308.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.134765625,18000.0,0.0,0.0,0.1373872458934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526275217533111,0.2526319921016693,-4.46982130597462e-06,0.0,0.0001394306018482,0.0,0.0,10.821213722229004,0.0,0.0,0.0,0.2969867587089538,4.0,0.0,1.0
455820,291.182861328125,297.1499938964844,293.1499938964844,0.0774902924895286,-1890.2755126953125,304.0606384277344,0.5844244360923767,0.1320813447237014,0.0813394114375114,291.32012939453125,297.1499938964844,293.1499938964844,0.0152599327266216,-816.3336181640625,303.67193603515625,0.4008251130580902,0.050000000745058,0.0513128899037838,291.0652160644531,297.1499938964844,293.1499938964844,0.0830661728978157,-1551.60302734375,304.0513000488281,0.5968340039253235,0.1407168954610824,0.0954480916261673,291.00592041015625,297.1499938964844,293.1499938964844,0.1356817185878753,-3115.472412109375,304.0228881835937,0.6822227835655212,0.2071391493082046,0.1920483410358429,291.7252197265625,297.1499938964844,293.1499938964844,0.0095419390127062,-3082.90966796875,301.022705078125,0.4008251130580902,0.050000000745058,0.2434062659740448,290.6051330566406,291.1499938964844,258.746826171875,258.052001953125,279.10723876953125,291.7207946777344,290.5984802246094,1.0,0.2962816059589386,0.6272607445716858,0.6272607445716858,0.9975190162658693,1.0,-0.8381196856498718,0.3208462595939636,0.5172734260559082,0.1088314652442932,0.0,0.0,0.4465779960155487,104.4902801513672,166.0,-97.78681182861328,-9630.923828125,182.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9450988769531,308.0845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17450.912109375,18000.0,0.0,0.0,0.1390857547521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382584750652313,0.3382631540298462,-4.679605353885563e-06,0.0,0.0001411543635185,0.0,0.0,15.75412654876709,0.0,0.0,0.0,0.317440390586853,4.0,0.0,1.0
455880,291.182861328125,297.1499938964844,293.1499938964844,0.0774902924895286,-1890.2755126953125,304.0606384277344,0.5844244360923767,0.1320813447237014,0.0813394114375114,291.32012939453125,297.1499938964844,293.1499938964844,0.0152599327266216,-816.3336181640625,303.67193603515625,0.4008251130580902,0.050000000745058,0.0513128899037838,291.0652160644531,297.1499938964844,293.1499938964844,0.0830661728978157,-1551.60302734375,304.0513000488281,0.5968340039253235,0.1407168954610824,0.0954480916261673,291.00592041015625,297.1499938964844,293.1499938964844,0.1356817185878753,-3115.472412109375,304.0228881835937,0.6822227835655212,0.2071391493082046,0.1920483410358429,291.7252197265625,297.1499938964844,293.1499938964844,0.0095419390127062,-3082.90966796875,301.022705078125,0.4008251130580902,0.050000000745058,0.2434062659740448,290.6051330566406,291.1499938964844,258.746826171875,258.052001953125,279.10723876953125,291.7207946777344,290.5984802246094,1.0,0.2962816059589386,0.6272607445716858,0.6272607445716858,0.9975190162658693,1.0,-0.8381196856498718,0.3208462595939636,0.5172734260559082,0.1088314652442932,0.0,0.0,0.4465779960155487,104.4902801513672,166.0,-97.78681182861328,-9630.923828125,182.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9450988769531,308.0845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17450.912109375,18000.0,0.0,0.0,0.1390857547521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382584750652313,0.3382631540298462,-4.679605353885563e-06,0.0,0.0001411543635185,0.0,0.0,15.75412654876709,0.0,0.0,0.0,0.317440390586853,4.0,0.0,1.0
455940,291.3046569824219,297.1499938964844,293.1499938964844,0.0981881022453308,-2277.89892578125,304.0561218261719,0.6115975379943848,0.1572260111570358,0.0979557409882545,291.3476257324219,297.1499938964844,293.1499938964844,0.0177484210580587,-873.7929077148438,304.1380310058594,0.3962698578834533,0.0580765791237354,0.0533642247319221,291.1759338378906,297.1499938964844,293.1499938964844,0.107858695089817,-1912.1982421875,304.0430603027344,0.6271559000015259,0.1710902750492096,0.1175864115357399,291.1223449707031,297.1499938964844,293.1499938964844,0.1629028618335724,-3606.142578125,304.0199584960937,0.7022508978843689,0.2378517836332321,0.222129613161087,291.77813720703125,297.1499938964844,293.1499938964844,0.010269671678543,-3224.083251953125,301.3826904296875,0.390534907579422,0.050000000745058,0.2459272444248199,290.5898742675781,291.1499938964844,258.75,258.0487060546875,279.1094665527344,291.773681640625,290.5876770019531,1.0,0.3193069994449615,0.6233281493186951,0.6233281493186951,0.9978086352348328,1.0,-0.934762716293335,0.3587467968463897,0.5760158896446228,0.123977743089199,0.0,0.0,0.5226243138313293,118.9511489868164,184.0,-32.73896789550781,-10751.162109375,235.54812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17200.515625,18000.0,0.0,0.0,0.1505251973867416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455420970916748,0.4455471932888031,-5.104354841023451e-06,0.0,0.0001527639396954,0.0,0.0,23.827157974243164,0.0,0.0,0.0,0.3492514789104461,4.0,0.0,1.0
456000,291.3046569824219,297.1499938964844,293.1499938964844,0.0981881022453308,-2277.89892578125,304.0561218261719,0.6115975379943848,0.1572260111570358,0.0979557409882545,291.3476257324219,297.1499938964844,293.1499938964844,0.0177484210580587,-873.7929077148438,304.1380310058594,0.3962698578834533,0.0580765791237354,0.0533642247319221,291.1759338378906,297.1499938964844,293.1499938964844,0.107858695089817,-1912.1982421875,304.0430603027344,0.6271559000015259,0.1710902750492096,0.1175864115357399,291.1223449707031,297.1499938964844,293.1499938964844,0.1629028618335724,-3606.142578125,304.0199584960937,0.7022508978843689,0.2378517836332321,0.222129613161087,291.77813720703125,297.1499938964844,293.1499938964844,0.010269671678543,-3224.083251953125,301.3826904296875,0.390534907579422,0.050000000745058,0.2459272444248199,290.5898742675781,291.1499938964844,258.75,258.0487060546875,279.1094665527344,291.773681640625,290.5876770019531,1.0,0.3193069994449615,0.6233281493186951,0.6233281493186951,0.9978086352348328,1.0,-0.934762716293335,0.3587467968463897,0.5760158896446228,0.123977743089199,0.0,0.0,0.5226243138313293,118.9511489868164,184.0,-32.73896789550781,-10751.162109375,235.54812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,307.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17200.515625,18000.0,0.0,0.0,0.1505251973867416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455420970916748,0.4455471932888031,-5.104354841023451e-06,0.0,0.0001527639396954,0.0,0.0,23.827157974243164,0.0,0.0,0.0,0.3492514789104461,4.0,0.0,1.0
456060,291.4228820800781,297.1499938964844,293.1499938964844,0.1180818751454353,-2643.458251953125,304.05426025390625,0.6289754509925842,0.180001676082611,0.1129659265279769,291.4089050292969,297.1499938964844,293.1499938964844,0.0423506200313568,-1362.892578125,304.1014709472656,0.4821202158927917,0.0914312750101089,0.0843648537993431,291.2850036621094,297.1499938964844,293.1499938964844,0.1323779672384262,-2255.3125,304.037841796875,0.6480730772018433,0.1989915519952774,0.1378520876169204,291.2350158691406,297.1499938964844,293.1499938964844,0.1904015988111496,-4084.9990234375,304.0174255371094,0.7173603773117065,0.2663761377334595,0.2500639259815216,291.8356018066406,297.1499938964844,293.1499938964844,0.0110663874074816,-3375.038330078125,301.69891357421875,0.3804176747798919,0.050000000745058,0.2484077960252761,290.5097045898437,291.1499938964844,258.7528686523437,258.04498291015625,279.1058044433594,291.8313903808594,290.4941711425781,1.0,0.3439580500125885,0.618643581867218,0.618643581867218,0.9986851811408995,1.0,-1.058527946472168,0.4075196385383606,0.6510082483291626,0.1455031782388687,0.0,0.0,0.6118006706237793,133.63735961914062,202.0,-120.1294937133789,-11930.1904296875,308.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64312744140625,306.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,16734.53515625,18000.0,0.0,0.0,0.1704559028148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844336748123169,0.5844395160675049,-5.858643817191478e-06,0.0,0.000172991072759,0.0,0.0,38.28804397583008,0.0,0.0,0.0,0.3969623744487762,4.0,0.0,1.0
456120,291.4228820800781,297.1499938964844,293.1499938964844,0.1180818751454353,-2643.458251953125,304.05426025390625,0.6289754509925842,0.180001676082611,0.1129659265279769,291.4089050292969,297.1499938964844,293.1499938964844,0.0423506200313568,-1362.892578125,304.1014709472656,0.4821202158927917,0.0914312750101089,0.0843648537993431,291.2850036621094,297.1499938964844,293.1499938964844,0.1323779672384262,-2255.3125,304.037841796875,0.6480730772018433,0.1989915519952774,0.1378520876169204,291.2350158691406,297.1499938964844,293.1499938964844,0.1904015988111496,-4084.9990234375,304.0174255371094,0.7173603773117065,0.2663761377334595,0.2500639259815216,291.8356018066406,297.1499938964844,293.1499938964844,0.0110663874074816,-3375.038330078125,301.69891357421875,0.3804176747798919,0.050000000745058,0.2484077960252761,290.5097045898437,291.1499938964844,258.7528686523437,258.04498291015625,279.1058044433594,291.8313903808594,290.4941711425781,1.0,0.3439580500125885,0.618643581867218,0.618643581867218,0.9986851811408995,1.0,-1.058527946472168,0.4075196385383606,0.6510082483291626,0.1455031782388687,0.0,0.0,0.6118006706237793,133.63735961914062,202.0,-120.1294937133789,-11930.1904296875,308.0199584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64312744140625,306.7380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,16734.53515625,18000.0,0.0,0.0,0.1704559028148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844336748123169,0.5844395160675049,-5.858643817191478e-06,0.0,0.000172991072759,0.0,0.0,38.28804397583008,0.0,0.0,0.0,0.3969623744487762,4.0,0.0,1.0
456180,291.53631591796875,297.1499938964844,293.1499938964844,0.137783408164978,-2993.152099609375,304.0533752441406,0.6402083039283752,0.2007611989974975,0.1267273277044296,291.5049133300781,297.1499938964844,293.1499938964844,0.068538598716259,-1820.4083251953125,304.0754089355469,0.5200589895248413,0.1161164343357086,0.109935775399208,291.3907165527344,297.1499938964844,293.1499938964844,0.1569995880126953,-2586.639892578125,304.0342712402344,0.6633903980255127,0.2248049825429916,0.156671330332756,291.3429870605469,297.1499938964844,293.1499938964844,0.2181966453790664,-4554.11767578125,304.0153503417969,0.7265620827674866,0.2929980754852295,0.2762218713760376,291.8967590332031,297.1499938964844,293.1499938964844,0.0119643434882164,-3537.328857421875,301.9792175292969,0.3699829578399658,0.050000000745058,0.251330703496933,290.3812255859375,291.1499938964844,258.7553405761719,258.0408020019531,279.1092834472656,291.8927917480469,290.3686218261719,1.0,0.3690546452999115,0.6147356033325195,0.6147356033325195,0.9995617270469666,1.0,-1.1703112125396729,0.4517906904220581,0.71852046251297,0.1672694385051727,0.0,0.0,0.7231002449989319,150.7257843017578,205.0,-154.5396270751953,-13032.654296875,391.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85284423828125,305.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,15945.4345703125,18000.0,0.0,0.0,0.1979823261499405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861825227737427,0.7861899137496948,-7.359356004599249e-06,0.0,0.0002009268937399,0.0,0.0,70.0972671508789,0.0,0.0,0.0,0.4772378802299499,4.0,0.0,1.0
456240,291.53631591796875,297.1499938964844,293.1499938964844,0.137783408164978,-2993.152099609375,304.0533752441406,0.6402083039283752,0.2007611989974975,0.1267273277044296,291.5049133300781,297.1499938964844,293.1499938964844,0.068538598716259,-1820.4083251953125,304.0754089355469,0.5200589895248413,0.1161164343357086,0.109935775399208,291.3907165527344,297.1499938964844,293.1499938964844,0.1569995880126953,-2586.639892578125,304.0342712402344,0.6633903980255127,0.2248049825429916,0.156671330332756,291.3429870605469,297.1499938964844,293.1499938964844,0.2181966453790664,-4554.11767578125,304.0153503417969,0.7265620827674866,0.2929980754852295,0.2762218713760376,291.8967590332031,297.1499938964844,293.1499938964844,0.0119643434882164,-3537.328857421875,301.9792175292969,0.3699829578399658,0.050000000745058,0.251330703496933,290.3812255859375,291.1499938964844,258.7553405761719,258.0408020019531,279.1092834472656,291.8927917480469,290.3686218261719,1.0,0.3690546452999115,0.6147356033325195,0.6147356033325195,0.9995617270469666,1.0,-1.1703112125396729,0.4517906904220581,0.71852046251297,0.1672694385051727,0.0,0.0,0.7231002449989319,150.7257843017578,205.0,-154.5396270751953,-13032.654296875,391.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85284423828125,305.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,15945.4345703125,18000.0,0.0,0.0,0.1979823261499405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861825227737427,0.7861899137496948,-7.359356004599249e-06,0.0,0.0002009268937399,0.0,0.0,70.0972671508789,0.0,0.0,0.0,0.4772378802299499,4.0,0.0,1.0
456300,291.5910949707031,297.1499938964844,293.1499938964844,0.1473771929740905,-3159.43017578125,304.0534973144531,0.6457217931747437,0.2104412019252777,0.1331178694963455,291.5567321777344,297.1499938964844,293.1499938964844,0.0782698988914489,-2008.6524658203125,304.0713195800781,0.535152018070221,0.1267817318439483,0.1207490712404251,291.4421691894531,297.1499938964844,293.1499938964844,0.1691472232341766,-2745.811767578125,304.0332336425781,0.6708917617797852,0.2369848489761352,0.165517583489418,291.3951721191406,297.1499938964844,293.1499938964844,0.2319571673870086,-4781.2275390625,304.0148010253906,0.7313184142112732,0.3056395947933197,0.2885989546775818,291.92828369140625,297.1499938964844,293.1499938964844,0.0124138360843062,-3614.074951171875,302.1099548339844,0.3660497963428497,0.050000000745058,0.2525519430637359,290.3153076171875,291.1499938964844,258.7563781738281,258.0385131835937,279.1111755371094,291.9244384765625,290.30126953125,1.0,0.3794233202934265,0.612935483455658,0.612935483455658,1.0,1.0,-1.2211904525756836,0.4720901250839233,0.749100387096405,0.1773926615715026,0.0,0.0,0.7852913737297058,157.9732208251953,205.0,-172.3900146484375,-13490.03125,431.6507263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.002685546875,305.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,15623.2109375,18000.0,0.0,0.0,0.2139373868703842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902424693107605,0.9024331569671632,-8.478437848680187e-06,0.0,0.000217119246372,0.0,0.0,96.05061340332033,0.0,0.0,0.0,0.5280125141143799,4.0,0.0,1.0
456360,291.6444702148437,297.1499938964844,293.1499938964844,0.1569280624389648,-3322.798583984375,304.0536804199219,0.6513544917106628,0.2197078019380569,0.1392091363668441,291.6093139648437,297.1499938964844,293.1499938964844,0.087223395705223,-2185.8349609375,304.0693664550781,0.548732578754425,0.1366410553455352,0.1306758970022201,291.4925537109375,297.1499938964844,293.1499938964844,0.1813261359930038,-2903.002685546875,304.0323181152344,0.6784321069717407,0.2487275302410125,0.1740152537822723,291.4460754394531,297.1499938964844,293.1499938964844,0.2458164989948272,-5007.0751953125,304.0141906738281,0.7363280653953552,0.3178714513778686,0.3005342781543731,291.9601135253906,297.1499938964844,293.1499938964844,0.0128699149936437,-3690.054931640625,302.2337646484375,0.3628984093666076,0.050000000745058,0.2535852789878845,290.2382202148437,291.1499938964844,258.75732421875,258.0360412597656,279.1128845214844,291.9563903808594,290.22222900390625,1.0,0.3887785077095032,0.6112074255943298,0.6112074255943298,1.0,1.0,-1.2693191766738892,0.4913913309574127,0.7779277563095093,0.1870285868644714,0.0,0.0,0.8537207245826721,164.20826721191406,208.0,-197.9663848876953,-13883.6923828125,470.7774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2162170410156,304.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,15419.021484375,18000.0,0.0,0.0,0.2308964133262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227835178375244,1.0227934122085571,-9.839352969720494e-06,0.0,0.0002343305095564,0.0,0.0,130.08773803710938,0.0,0.0,0.0,0.5827599167823792,4.0,0.0,1.0
456420,291.7467956542969,297.1499938964844,293.1499938964844,0.1761740297079086,-3646.248046875,304.0537109375,0.6625224947929382,0.2370984405279159,0.1505931913852691,291.7148132324219,297.1499938964844,293.1499938964844,0.1039099544286727,-2517.336181640625,304.0685119628906,0.5715006589889526,0.1542870700359344,0.1483690589666366,291.5897827148437,297.1499938964844,293.1499938964844,0.2060854583978653,-3216.08544921875,304.0302734375,0.6930186152458191,0.2709984481334686,0.1900714784860611,291.5439453125,297.1499938964844,293.1499938964844,0.2742071747779846,-5461.65625,304.0121154785156,0.7465968728065491,0.3411882817745209,0.3232043981552124,292.02410888671875,297.1499938964844,293.1499938964844,0.01382811460644,-3844.989013671875,302.4618530273437,0.3581055104732513,0.050000000745058,0.2552611529827118,290.0413513183594,291.1499938964844,258.7587280273437,258.0306396484375,279.1163024902344,292.0206298828125,290.02105712890625,1.0,0.4049840569496155,0.6080105304718018,0.6080105304718018,1.0,1.0,-1.358579158782959,0.5274288058280945,0.8311502933502197,0.2050255686044693,0.0,0.0,1.0,174.5673370361328,211.0,-266.5569763183594,-14493.982421875,545.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91082763671875,304.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,15624.0146484375,18000.0,0.0,0.0,0.2664301097393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436354160308838,1.2436482906341553,-1.292525303142611e-05,0.0,0.0002703926875256,0.0,0.0,215.5789794921875,0.0,0.0,0.0,0.6865137219429016,4.0,0.0,1.0
