time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7467956542969,297.1499938964844,293.1499938964844,0.1761740297079086,-3646.248046875,304.0537109375,0.6625224947929382,0.2370984405279159,0.1505931913852691,291.7148132324219,297.1499938964844,293.1499938964844,0.1039099544286727,-2517.336181640625,304.0685119628906,0.5715006589889526,0.1542870700359344,0.1483690589666366,291.5897827148437,297.1499938964844,293.1499938964844,0.2060854583978653,-3216.08544921875,304.0302734375,0.6930186152458191,0.2709984481334686,0.1900714784860611,291.5439453125,297.1499938964844,293.1499938964844,0.2742071747779846,-5461.65625,304.0121154785156,0.7465968728065491,0.3411882817745209,0.3232043981552124,292.02410888671875,297.1499938964844,293.1499938964844,0.01382811460644,-3844.989013671875,302.4618530273437,0.3581055104732513,0.050000000745058,0.2552611529827118,290.0413513183594,291.1499938964844,258.7587280273437,258.0306396484375,279.1163024902344,292.0206298828125,290.02105712890625,1.0,0.4049840569496155,0.6080105304718018,0.6080105304718018,1.0,1.0,-1.358579158782959,0.5274288058280945,0.8311502933502197,0.2050255686044693,0.0,0.0,1.0,174.5673370361328,211.0,-266.5569763183594,-14493.982421875,545.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91082763671875,304.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,15624.0146484375,18000.0,0.0,0.0,0.2664301097393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436354160308838,1.2436482906341553,-1.292525303142611e-05,0.0,0.0002703926875256,0.0,0.0,215.5789794921875,0.0,0.0,0.0,0.6865137219429016,4.0,0.0,1.0
456540,291.8432006835937,297.1499938964844,293.1499938964844,0.1961533278226852,-3975.15576171875,304.05242919921875,0.6732676029205322,0.2530907392501831,0.161018431186676,291.8196716308594,297.1499938964844,293.1499938964844,0.1199438422918319,-2828.25537109375,304.0689392089844,0.5890520215034485,0.169390931725502,0.1634700447320938,291.6822509765625,297.1499938964844,293.1499938964844,0.2320263534784317,-3536.19287109375,304.0268859863281,0.7065853476524353,0.2917729616165161,0.2049926519393921,291.6365966796875,297.1499938964844,293.1499938964844,0.3043037056922912,-5933.3525390625,304.0078125,0.7569330334663391,0.3630861937999725,0.3444158732891083,292.0879821777344,297.1499938964844,293.1499938964844,0.0148911122232675,-4011.871337890625,302.6648864746094,0.3546712100505829,0.050000000745058,0.2565480768680572,289.76812744140625,291.1499938964844,258.75946044921875,258.02447509765625,279.1199645996094,292.084716796875,289.7411193847656,1.0,0.4186634719371795,0.6051893830299377,0.6051893830299377,1.0,1.0,-1.4395065307617188,0.5603881478309631,0.8791184425354004,0.2214758992195129,0.0,0.0,1.0,182.8103485107422,214.0,-370.2589111328125,-14811.62109375,617.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06378173828125,303.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17183.578125,19080.0,0.0,0.0,0.3017227351665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332345485687256,1.33324933052063,-1.467999754822813e-05,0.0,0.0003062102186959,0.0,0.0,263.4996337890625,0.0,0.0,0.0,0.7441949844360352,4.0,0.0,1.0
456600,291.8432006835937,297.1499938964844,293.1499938964844,0.1961533278226852,-3975.15576171875,304.05242919921875,0.6732676029205322,0.2530907392501831,0.161018431186676,291.8196716308594,297.1499938964844,293.1499938964844,0.1199438422918319,-2828.25537109375,304.0689392089844,0.5890520215034485,0.169390931725502,0.1634700447320938,291.6822509765625,297.1499938964844,293.1499938964844,0.2320263534784317,-3536.19287109375,304.0268859863281,0.7065853476524353,0.2917729616165161,0.2049926519393921,291.6365966796875,297.1499938964844,293.1499938964844,0.3043037056922912,-5933.3525390625,304.0078125,0.7569330334663391,0.3630861937999725,0.3444158732891083,292.0879821777344,297.1499938964844,293.1499938964844,0.0148911122232675,-4011.871337890625,302.6648864746094,0.3546712100505829,0.050000000745058,0.2565480768680572,289.76812744140625,291.1499938964844,258.75946044921875,258.02447509765625,279.1199645996094,292.084716796875,289.7411193847656,1.0,0.4186634719371795,0.6051893830299377,0.6051893830299377,1.0,1.0,-1.4395065307617188,0.5603881478309631,0.8791184425354004,0.2214758992195129,0.0,0.0,1.0,182.8103485107422,214.0,-370.2589111328125,-14811.62109375,617.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06378173828125,303.408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17183.578125,19080.0,0.0,0.0,0.3017227351665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3332345485687256,1.33324933052063,-1.467999754822813e-05,0.0,0.0003062102186959,0.0,0.0,263.4996337890625,0.0,0.0,0.0,0.7441949844360352,4.0,0.0,1.0
456660,291.9340209960937,297.1499938964844,293.1499938964844,0.2160181701183319,-4294.60595703125,304.0519104003906,0.6833369135856628,0.267781138420105,0.1705736070871353,291.9181213378906,297.1499938964844,293.1499938964844,0.13552325963974,-3122.0869140625,304.07000732421875,0.6032801270484924,0.1831230074167251,0.1769273430109024,291.7701416015625,297.1499938964844,293.1499938964844,0.2581552863121032,-3850.15625,304.0244445800781,0.7184484601020813,0.311134397983551,0.2188714891672134,291.72430419921875,297.1499938964844,293.1499938964844,0.3347871005535126,-6399.35791015625,304.0044860839844,0.7670843601226807,0.3836430609226227,0.3642866313457489,292.1520690917969,297.1499938964844,293.1499938964844,0.0159907396882772,-4173.14453125,302.8501281738281,0.3521139919757843,0.050000000745058,0.2575579881668091,289.48162841796875,291.1499938964844,258.75946044921875,258.0174865722656,279.1236877441406,292.1489562988281,289.46014404296875,1.0,0.4305433630943298,0.6027441620826721,0.6027441620826721,1.0,1.0,-1.5137783288955688,0.5909059643745422,0.9228723645210266,0.2366979122161865,0.0,0.0,1.0,189.5409240722656,217.0,-376.344482421875,-15221.33984375,685.2695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6862487792969,303.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18665.134765625,19080.0,0.0,0.0,0.3347439765930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895646333694458,1.3895806074142456,-1.594642162672244e-05,0.0,0.0003397225809749,0.0,0.0,298.3266906738281,0.0,0.0,0.0,0.7592573761940002,4.0,0.0,1.0
456720,291.9340209960937,297.1499938964844,293.1499938964844,0.2160181701183319,-4294.60595703125,304.0519104003906,0.6833369135856628,0.267781138420105,0.1705736070871353,291.9181213378906,297.1499938964844,293.1499938964844,0.13552325963974,-3122.0869140625,304.07000732421875,0.6032801270484924,0.1831230074167251,0.1769273430109024,291.7701416015625,297.1499938964844,293.1499938964844,0.2581552863121032,-3850.15625,304.0244445800781,0.7184484601020813,0.311134397983551,0.2188714891672134,291.72430419921875,297.1499938964844,293.1499938964844,0.3347871005535126,-6399.35791015625,304.0044860839844,0.7670843601226807,0.3836430609226227,0.3642866313457489,292.1520690917969,297.1499938964844,293.1499938964844,0.0159907396882772,-4173.14453125,302.8501281738281,0.3521139919757843,0.050000000745058,0.2575579881668091,289.48162841796875,291.1499938964844,258.75946044921875,258.0174865722656,279.1236877441406,292.1489562988281,289.46014404296875,1.0,0.4305433630943298,0.6027441620826721,0.6027441620826721,1.0,1.0,-1.5137783288955688,0.5909059643745422,0.9228723645210266,0.2366979122161865,0.0,0.0,1.0,189.5409240722656,217.0,-376.344482421875,-15221.33984375,685.2695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6862487792969,303.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18665.134765625,19080.0,0.0,0.0,0.3347439765930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3895646333694458,1.3895806074142456,-1.594642162672244e-05,0.0,0.0003397225809749,0.0,0.0,298.3266906738281,0.0,0.0,0.0,0.7592573761940002,4.0,0.0,1.0
456780,292.0196228027344,297.1499938964844,293.1499938964844,0.2346106618642807,-4586.18798828125,304.0537109375,0.6925108432769775,0.2812230587005615,0.1793050616979599,292.0092468261719,297.1499938964844,293.1499938964844,0.1503719240427017,-3394.477783203125,304.07196044921875,0.6152068376541138,0.195846289396286,0.1893562972545623,291.8538513183594,297.1499938964844,293.1499938964844,0.28305184841156,-4141.134765625,304.02490234375,0.7285244464874268,0.3291135430335998,0.2317439168691635,291.8075561523437,297.1499938964844,293.1499938964844,0.3638627231121063,-6832.07470703125,304.0046691894531,0.776771068572998,0.4028773903846741,0.3828572630882263,292.2159729003906,297.1499938964844,293.1499938964844,0.0170341450721025,-4311.80126953125,303.0228576660156,0.3501159846782684,0.050000000745058,0.2583801746368408,289.2486877441406,291.1499938964844,258.75860595703125,258.0095520019531,279.12725830078125,292.21307373046875,289.2342224121094,1.0,0.4411258101463318,0.6006531715393066,0.6006531715393066,1.0,1.0,-1.582411289215088,0.6193548440933228,0.96305650472641,0.2508924603462219,0.0,0.0,1.0,195.23692321777344,220.0,-316.17333984375,-15692.119140625,750.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70074462890625,303.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18965.447265625,19080.0,0.0,0.0,0.3645351529121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006987810134888,1.4007149934768677,-1.6202991901081987e-05,0.0,0.0003699568333104,0.0,0.0,305.5555419921875,0.0,0.0,0.0,0.7648428082466125,4.0,0.0,1.0
456840,292.0196228027344,297.1499938964844,293.1499938964844,0.2346106618642807,-4586.18798828125,304.0537109375,0.6925108432769775,0.2812230587005615,0.1793050616979599,292.0092468261719,297.1499938964844,293.1499938964844,0.1503719240427017,-3394.477783203125,304.07196044921875,0.6152068376541138,0.195846289396286,0.1893562972545623,291.8538513183594,297.1499938964844,293.1499938964844,0.28305184841156,-4141.134765625,304.02490234375,0.7285244464874268,0.3291135430335998,0.2317439168691635,291.8075561523437,297.1499938964844,293.1499938964844,0.3638627231121063,-6832.07470703125,304.0046691894531,0.776771068572998,0.4028773903846741,0.3828572630882263,292.2159729003906,297.1499938964844,293.1499938964844,0.0170341450721025,-4311.80126953125,303.0228576660156,0.3501159846782684,0.050000000745058,0.2583801746368408,289.2486877441406,291.1499938964844,258.75860595703125,258.0095520019531,279.12725830078125,292.21307373046875,289.2342224121094,1.0,0.4411258101463318,0.6006531715393066,0.6006531715393066,1.0,1.0,-1.582411289215088,0.6193548440933228,0.96305650472641,0.2508924603462219,0.0,0.0,1.0,195.23692321777344,220.0,-316.17333984375,-15692.119140625,750.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.70074462890625,303.0240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18965.447265625,19080.0,0.0,0.0,0.3645351529121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006987810134888,1.4007149934768677,-1.6202991901081987e-05,0.0,0.0003699568333104,0.0,0.0,305.5555419921875,0.0,0.0,0.0,0.7648428082466125,4.0,0.0,1.0
456900,292.0604858398437,297.1499938964844,293.1499938964844,0.2431359440088272,-4717.294921875,304.05572509765625,0.6967368125915527,0.2875181436538696,0.1833870559930801,292.05230712890625,297.1499938964844,293.1499938964844,0.1573151648044586,-3519.2060546875,304.07354736328125,0.6202580332756042,0.2018409669399261,0.1952103525400161,291.89410400390625,297.1499938964844,293.1499938964844,0.2946649491786957,-4274.02490234375,304.02655029296875,0.7331447601318359,0.3376295566558838,0.2378302216529846,291.8475341796875,297.1499938964844,293.1499938964844,0.377398818731308,-7029.357421875,304.0065002441406,0.7813794016838074,0.4120277464389801,0.3916805684566498,292.24713134765625,297.1499938964844,293.1499938964844,0.0175141002982854,-4369.65087890625,303.10675048828125,0.3492580354213714,0.050000000745058,0.2587426304817199,289.16473388671875,291.1499938964844,258.7578125,258.0052490234375,279.1288452148437,292.24432373046875,289.1540832519531,1.0,0.4460374414920807,0.5997151732444763,0.5997151732444763,1.0,1.0,-1.6147764921188354,0.6328452229499817,0.9819312691688538,0.2576214671134949,0.0,0.0,1.0,197.8116149902344,220.0,-266.1423645019531,-15970.2900390625,782.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82086181640625,303.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19019.89453125,20160.0,0.0,0.0,0.3781212568283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027079343795776,1.4027241468429563,-1.6249508917098865e-05,0.0,0.0003837450058199,0.0,0.0,306.872314453125,0.0,0.0,0.0,0.7808507680892944,4.0,0.0,1.0
456960,292.1000671386719,297.1499938964844,293.1499938964844,0.2508106827735901,-4833.47802734375,304.0589294433594,0.7007251977920532,0.2935491800308227,0.1872959285974502,292.09381103515625,297.1499938964844,293.1499938964844,0.1636945307254791,-3631.99755859375,304.07586669921875,0.6248666644096375,0.2075896263122558,0.2008280903100967,291.9332275390625,297.1499938964844,293.1499938964844,0.305300772190094,-4393.78271484375,304.0296936035156,0.7375556826591492,0.345852255821228,0.2437029182910919,291.886474609375,297.1499938964844,293.1499938964844,0.3897313773632049,-7206.150390625,304.0101928710937,0.7858145236968994,0.4208822250366211,0.4002149701118469,292.27752685546875,297.1499938964844,293.1499938964844,0.0179392285645008,-4415.60205078125,303.19012451171875,0.3484691679477691,0.050000000745058,0.259081095457077,289.11676025390625,291.1499938964844,258.7567749023437,258.00067138671875,279.1302795410156,292.2748718261719,289.1124267578125,1.0,0.4507381021976471,0.5988373160362244,0.5988373160362244,1.0,1.0,-1.6459295749664309,0.645871639251709,1.0000579357147217,0.264116883277893,0.0,0.0,1.0,200.24859619140625,223.0,-187.0347595214844,-16339.5419921875,814.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9882507324219,303.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,19790.720703125,20160.0,0.0,0.0,0.3909448981285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308496713638306,1.4308665990829468,-1.6908059478737414e-05,0.0,0.0003967593656852,0.0,0.0,325.7152709960937,0.0,0.0,0.0,0.7817095518112183,4.0,0.0,1.0
457020,292.17529296875,297.1499938964844,293.1499938964844,0.2645540237426758,-5038.1455078125,304.06640625,0.7080094218254089,0.3048883974552154,0.1946336925029754,292.1728820800781,297.1499938964844,293.1499938964844,0.1752702891826629,-3833.07666015625,304.081298828125,0.6331163048744202,0.2183096259832382,0.2113319486379623,292.008056640625,297.1499938964844,293.1499938964844,0.3247514367103576,-4609.03271484375,304.03741455078125,0.7458443641662598,0.3615021109580993,0.254859447479248,291.9610595703125,297.1499938964844,293.1499938964844,0.4121860265731811,-7522.56591796875,304.0194091796875,0.794135570526123,0.437765508890152,0.4164659082889557,292.3348388671875,297.1499938964844,293.1499938964844,0.0187092795968055,-4489.46484375,303.3541564941406,0.3470450639724731,0.050000000745058,0.2597051560878753,289.0770568847656,291.1499938964844,258.75396728515625,257.9906616210937,279.1325378417969,292.3324890136719,289.0765686035156,1.0,0.4595962464809418,0.5972117781639099,0.5972117781639099,1.0,1.0,-1.704783320426941,0.6705626249313354,1.0342206954956057,0.2764108777046203,0.0,0.0,1.0,204.8093414306641,226.0,-78.06301879882812,-17009.07421875,875.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.438720703125,303.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.98046875,20160.0,0.0,0.0,0.4142282009124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405503273010254,1.4405674934387207,-1.713809797365684e-05,0.0,0.0004203889693599,0.0,0.0,332.38507080078125,0.0,0.0,0.0,0.7865705490112305,4.0,0.0,1.0
457080,292.17529296875,297.1499938964844,293.1499938964844,0.2645540237426758,-5038.1455078125,304.06640625,0.7080094218254089,0.3048883974552154,0.1946336925029754,292.1728820800781,297.1499938964844,293.1499938964844,0.1752702891826629,-3833.07666015625,304.081298828125,0.6331163048744202,0.2183096259832382,0.2113319486379623,292.008056640625,297.1499938964844,293.1499938964844,0.3247514367103576,-4609.03271484375,304.03741455078125,0.7458443641662598,0.3615021109580993,0.254859447479248,291.9610595703125,297.1499938964844,293.1499938964844,0.4121860265731811,-7522.56591796875,304.0194091796875,0.794135570526123,0.437765508890152,0.4164659082889557,292.3348388671875,297.1499938964844,293.1499938964844,0.0187092795968055,-4489.46484375,303.3541564941406,0.3470450639724731,0.050000000745058,0.2597051560878753,289.0770568847656,291.1499938964844,258.75396728515625,257.9906616210937,279.1325378417969,292.3324890136719,289.0765686035156,1.0,0.4595962464809418,0.5972117781639099,0.5972117781639099,1.0,1.0,-1.704783320426941,0.6705626249313354,1.0342206954956057,0.2764108777046203,0.0,0.0,1.0,204.8093414306641,226.0,-78.06301879882812,-17009.07421875,875.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.438720703125,303.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.98046875,20160.0,0.0,0.0,0.4142282009124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405503273010254,1.4405674934387207,-1.713809797365684e-05,0.0,0.0004203889693599,0.0,0.0,332.38507080078125,0.0,0.0,0.0,0.7865705490112305,4.0,0.0,1.0
457140,292.245361328125,297.1499938964844,293.1499938964844,0.2763362228870392,-5210.06689453125,304.0746459960937,0.7142846584320068,0.3153686225414276,0.2014072835445404,292.2461853027344,297.1499938964844,293.1499938964844,0.1853366494178772,-4004.1650390625,304.0874328613281,0.6404333114624023,0.2281935065984726,0.2209405452013015,292.078125,297.1499938964844,293.1499938964844,0.3419592976570129,-4795.50244140625,304.0462646484375,0.7535393238067627,0.3762207627296448,0.2653332352638244,292.0311889648437,297.1499938964844,293.1499938964844,0.431906133890152,-7794.6982421875,304.03009033203125,0.8017537593841553,0.4536619782447815,0.4317445456981659,292.3870544433594,297.1499938964844,293.1499938964844,0.0193906407803297,-4544.0498046875,303.5147705078125,0.3457726538181305,0.050000000745058,0.260277509689331,289.0935363769531,291.1499938964844,258.75,257.9794921875,279.1340637207031,292.385009765625,289.0966186523437,1.0,0.4678506255149841,0.5957013368606567,0.5957013368606567,1.0,1.0,-1.759547233581543,0.6935986876487732,1.065948486328125,0.2878450453281402,0.0,0.0,1.0,209.0546264648437,229.0,6.810791969299316,-17703.193359375,935.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9896545410156,304.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20133.18359375,21240.0,0.0,0.0,0.4344812035560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431763887405396,1.4431935548782349,-1.7200638467329554e-05,0.0,0.000440943200374,0.0,0.0,334.2061462402344,0.0,0.0,0.0,0.8028860092163086,4.0,0.0,1.0
457200,292.245361328125,297.1499938964844,293.1499938964844,0.2763362228870392,-5210.06689453125,304.0746459960937,0.7142846584320068,0.3153686225414276,0.2014072835445404,292.2461853027344,297.1499938964844,293.1499938964844,0.1853366494178772,-4004.1650390625,304.0874328613281,0.6404333114624023,0.2281935065984726,0.2209405452013015,292.078125,297.1499938964844,293.1499938964844,0.3419592976570129,-4795.50244140625,304.0462646484375,0.7535393238067627,0.3762207627296448,0.2653332352638244,292.0311889648437,297.1499938964844,293.1499938964844,0.431906133890152,-7794.6982421875,304.03009033203125,0.8017537593841553,0.4536619782447815,0.4317445456981659,292.3870544433594,297.1499938964844,293.1499938964844,0.0193906407803297,-4544.0498046875,303.5147705078125,0.3457726538181305,0.050000000745058,0.260277509689331,289.0935363769531,291.1499938964844,258.75,257.9794921875,279.1340637207031,292.385009765625,289.0966186523437,1.0,0.4678506255149841,0.5957013368606567,0.5957013368606567,1.0,1.0,-1.759547233581543,0.6935986876487732,1.065948486328125,0.2878450453281402,0.0,0.0,1.0,209.0546264648437,229.0,6.810791969299316,-17703.193359375,935.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9896545410156,304.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20133.18359375,21240.0,0.0,0.0,0.4344812035560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431763887405396,1.4431935548782349,-1.7200638467329554e-05,0.0,0.000440943200374,0.0,0.0,334.2061462402344,0.0,0.0,0.0,0.8028860092163086,4.0,0.0,1.0
457260,292.31060791015625,297.1499938964844,293.1499938964844,0.2857730984687805,-5344.40478515625,304.0840148925781,0.7196136116981506,0.3250530362129211,0.2076679319143295,292.31280517578125,297.1499938964844,293.1499938964844,0.1939058750867843,-4146.50439453125,304.0939636230469,0.647272527217865,0.2375772446393966,0.2300193309783935,292.1436462402344,297.1499938964844,293.1499938964844,0.3564073145389557,-4948.49755859375,304.0567321777344,0.7607035040855408,0.3900880515575409,0.275195300579071,292.0970764160156,297.1499938964844,293.1499938964844,0.4482426047325134,-8014.83251953125,304.0428161621094,0.8086707592010498,0.4686441719532013,0.44613778591156,292.4342346191406,297.1499938964844,293.1499938964844,0.0199452340602874,-4575.6650390625,303.67254638671875,0.3446160852909088,0.050000000745058,0.260810375213623,289.1784973144531,291.1499938964844,258.7434387207031,257.9647216796875,279.13482666015625,292.43243408203125,289.1847229003906,1.0,0.4756195247173309,0.5942274928092957,0.5942274928092957,1.0,1.0,-1.8109519481658936,0.715218722820282,1.0957331657409668,0.2985341548919678,0.0,0.0,1.0,213.05723571777344,232.0,92.31752014160156,-18487.892578125,994.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5564880371094,304.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.4523198306560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0004590471216943,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.806103527545929,4.0,0.0,1.0
457320,292.31060791015625,297.1499938964844,293.1499938964844,0.2857730984687805,-5344.40478515625,304.0840148925781,0.7196136116981506,0.3250530362129211,0.2076679319143295,292.31280517578125,297.1499938964844,293.1499938964844,0.1939058750867843,-4146.50439453125,304.0939636230469,0.647272527217865,0.2375772446393966,0.2300193309783935,292.1436462402344,297.1499938964844,293.1499938964844,0.3564073145389557,-4948.49755859375,304.0567321777344,0.7607035040855408,0.3900880515575409,0.275195300579071,292.0970764160156,297.1499938964844,293.1499938964844,0.4482426047325134,-8014.83251953125,304.0428161621094,0.8086707592010498,0.4686441719532013,0.44613778591156,292.4342346191406,297.1499938964844,293.1499938964844,0.0199452340602874,-4575.6650390625,303.67254638671875,0.3446160852909088,0.050000000745058,0.260810375213623,289.1784973144531,291.1499938964844,258.7434387207031,257.9647216796875,279.13482666015625,292.43243408203125,289.1847229003906,1.0,0.4756195247173309,0.5942274928092957,0.5942274928092957,1.0,1.0,-1.8109519481658936,0.715218722820282,1.0957331657409668,0.2985341548919678,0.0,0.0,1.0,213.05723571777344,232.0,92.31752014160156,-18487.892578125,994.1143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5564880371094,304.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.55859375,21240.0,0.0,0.0,0.4523198306560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761101007461548,1.476128101348877,-1.7994643712881953e-05,0.0,0.0004590471216943,0.0,0.0,357.6124572753906,0.0,0.0,0.0,0.806103527545929,4.0,0.0,1.0
457380,292.3713684082031,297.1499938964844,293.1499938964844,0.2941320836544037,-5462.27294921875,304.092041015625,0.7242225408554077,0.3339919447898865,0.2134486138820648,292.3734130859375,297.1499938964844,293.1499938964844,0.2018489688634872,-4277.0048828125,304.0993957519531,0.6536986231803894,0.2464839518070221,0.2386420965194702,292.204833984375,297.1499938964844,293.1499938964844,0.3696317374706268,-5087.14794921875,304.0657653808594,0.7673385143280029,0.4031654894351959,0.2844904363155365,292.15887451171875,297.1499938964844,293.1499938964844,0.4631201326847076,-8213.61328125,304.0537109375,0.814723014831543,0.4827789664268493,0.4597074389457702,292.47674560546875,297.1499938964844,293.1499938964844,0.0204838886857032,-4603.3642578125,303.82470703125,0.343537837266922,0.050000000745058,0.2613184154033661,289.2702941894531,291.1499938964844,258.73309326171875,257.9441833496094,279.135009765625,292.47515869140625,289.27667236328125,1.0,0.4829817116260528,0.592739999294281,0.592739999294281,1.0,1.0,-1.859288215637207,0.735489010810852,1.123799204826355,0.3085082173347473,0.0,0.0,1.0,216.8954467773437,235.0,119.2474136352539,-19175.609375,1051.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1185302734375,305.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4679415225982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806969165802002,-1.810620778996963e-05,0.0,0.0004749011714011,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
457440,292.3713684082031,297.1499938964844,293.1499938964844,0.2941320836544037,-5462.27294921875,304.092041015625,0.7242225408554077,0.3339919447898865,0.2134486138820648,292.3734130859375,297.1499938964844,293.1499938964844,0.2018489688634872,-4277.0048828125,304.0993957519531,0.6536986231803894,0.2464839518070221,0.2386420965194702,292.204833984375,297.1499938964844,293.1499938964844,0.3696317374706268,-5087.14794921875,304.0657653808594,0.7673385143280029,0.4031654894351959,0.2844904363155365,292.15887451171875,297.1499938964844,293.1499938964844,0.4631201326847076,-8213.61328125,304.0537109375,0.814723014831543,0.4827789664268493,0.4597074389457702,292.47674560546875,297.1499938964844,293.1499938964844,0.0204838886857032,-4603.3642578125,303.82470703125,0.343537837266922,0.050000000745058,0.2613184154033661,289.2702941894531,291.1499938964844,258.73309326171875,257.9441833496094,279.135009765625,292.47515869140625,289.27667236328125,1.0,0.4829817116260528,0.592739999294281,0.592739999294281,1.0,1.0,-1.859288215637207,0.735489010810852,1.123799204826355,0.3085082173347473,0.0,0.0,1.0,216.8954467773437,235.0,119.2474136352539,-19175.609375,1051.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1185302734375,305.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.142578125,21240.0,0.0,0.0,0.4679415225982666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480678915977478,1.4806969165802002,-1.810620778996963e-05,0.0,0.0004749011714011,0.0,0.0,360.9433288574219,0.0,0.0,0.0,0.8083884716033936,4.0,0.0,1.0
457500,292.40020751953125,297.1499938964844,293.1499938964844,0.2979393303394317,-5515.5966796875,304.0956420898437,0.7262985706329346,0.3381912410259247,0.2161677032709121,292.4017944335937,297.1499938964844,293.1499938964844,0.2055904269218444,-4337.99853515625,304.1017761230469,0.6567443013191223,0.250750869512558,0.2427784204483032,292.23394775390625,297.1499938964844,293.1499938964844,0.3758236467838287,-5151.6240234375,304.0697937011719,0.7704578638076782,0.4094227850437164,0.2889382541179657,292.1883544921875,297.1499938964844,293.1499938964844,0.4700638949871063,-8305.857421875,304.0585632324219,0.8174765706062317,0.4895466864109039,0.4662041366100311,292.49639892578125,297.1499938964844,293.1499938964844,0.0207493156194686,-4616.11376953125,303.8987731933594,0.3430191874504089,0.050000000745058,0.2615668177604675,289.3174743652344,291.1499938964844,258.7265625,257.9319152832031,279.1349792480469,292.4949035644531,289.3238220214844,1.0,0.4865272939205169,0.5919883251190186,0.5919883251190186,1.0,1.0,-1.8823603391647337,0.7451342940330505,1.1372259855270386,0.3132354319095611,0.0,0.0,1.0,218.7718200683593,235.0,125.11927032470705,-19505.42578125,1079.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3916015625,305.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91796875,22320.0,0.0,0.0,0.4749973118305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0004820619069505,0.0,0.0,361.5253601074219,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
457560,292.4281005859375,297.1499938964844,293.1499938964844,0.3011241555213928,-5559.32177734375,304.0997619628906,0.7282335758209229,0.342208981513977,0.2187740504741668,292.4289855957031,297.1499938964844,293.1499938964844,0.2089111059904098,-4391.35595703125,304.1045227050781,0.6596691012382507,0.2548876702785492,0.246794044971466,292.2621154785156,297.1499938964844,293.1499938964844,0.3812662065029144,-5207.46826171875,304.0744934082031,0.7734435796737671,0.4154946804046631,0.2932571470737457,292.2169189453125,297.1499938964844,293.1499938964844,0.4761004447937011,-8384.7578125,304.0642395019531,0.8200739622116089,0.4961170554161072,0.4725154936313629,292.5150451660156,297.1499938964844,293.1499938964844,0.0209763087332248,-4623.0615234375,303.97174072265625,0.3425102233886719,0.050000000745058,0.2618131637573242,289.3808288574219,291.1499938964844,258.7192077636719,257.9183959960937,279.13494873046875,292.513671875,289.389404296875,1.0,0.4899888038635254,0.5912320613861084,0.5912320613861084,1.0,1.0,-1.904714822769165,0.754456639289856,1.150258183479309,0.3177921175956726,0.0,0.0,1.0,220.6282196044922,238.0,153.45559692382812,-19904.220703125,1107.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6447448730469,305.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.693359375,22320.0,0.0,0.0,0.4817259907722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.508095383644104,-1.878246257547289e-05,0.0,0.0004888906260021,0.0,0.0,381.3526611328125,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
457620,292.4813232421875,297.1499938964844,293.1499938964844,0.307283878326416,-5644.3486328125,304.1061706542969,0.7316930890083313,0.3497052192687988,0.2236447185277938,292.480224609375,297.1499938964844,293.1499938964844,0.2154229134321212,-4496.0048828125,304.1087951660156,0.665126383304596,0.2627588212490082,0.2544465065002441,292.3158264160156,297.1499938964844,293.1499938964844,0.3919857144355774,-5317.7421875,304.08172607421875,0.7790038585662842,0.4270956516265869,0.3015097677707672,292.2715148925781,297.1499938964844,293.1499938964844,0.4880223870277405,-8541.4326171875,304.0728759765625,0.8248416781425476,0.5086809992790222,0.4845836758613586,292.5496520996094,297.1499938964844,293.1499938964844,0.0214718822389841,-4642.44482421875,304.1130676269531,0.3415118753910064,0.050000000745058,0.2623041272163391,289.4886779785156,291.1499938964844,258.7021484375,257.8878173828125,279.1348571777344,292.5484313964844,289.4948425292969,1.0,0.496669054031372,0.5897119641304016,0.5897119641304016,1.0,1.0,-1.947252869606018,0.7721236944198608,1.1751290559768677,0.3263916969299316,0.0,0.0,1.0,224.3008728027344,241.0,144.88592529296875,-20522.615234375,1163.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1123962402344,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22233.013671875,22320.0,0.0,0.0,0.4941195547580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656973361969,1.5165886878967283,-1.8994613128597848e-05,0.0,0.0005014685448259,0.0,0.0,387.8320617675781,0.0,0.0,0.0,0.828042209148407,4.0,0.0,1.0
457680,292.4813232421875,297.1499938964844,293.1499938964844,0.307283878326416,-5644.3486328125,304.1061706542969,0.7316930890083313,0.3497052192687988,0.2236447185277938,292.480224609375,297.1499938964844,293.1499938964844,0.2154229134321212,-4496.0048828125,304.1087951660156,0.665126383304596,0.2627588212490082,0.2544465065002441,292.3158264160156,297.1499938964844,293.1499938964844,0.3919857144355774,-5317.7421875,304.08172607421875,0.7790038585662842,0.4270956516265869,0.3015097677707672,292.2715148925781,297.1499938964844,293.1499938964844,0.4880223870277405,-8541.4326171875,304.0728759765625,0.8248416781425476,0.5086809992790222,0.4845836758613586,292.5496520996094,297.1499938964844,293.1499938964844,0.0214718822389841,-4642.44482421875,304.1130676269531,0.3415118753910064,0.050000000745058,0.2623041272163391,289.4886779785156,291.1499938964844,258.7021484375,257.8878173828125,279.1348571777344,292.5484313964844,289.4948425292969,1.0,0.496669054031372,0.5897119641304016,0.5897119641304016,1.0,1.0,-1.947252869606018,0.7721236944198608,1.1751290559768677,0.3263916969299316,0.0,0.0,1.0,224.3008728027344,241.0,144.88592529296875,-20522.615234375,1163.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1123962402344,305.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,22233.013671875,22320.0,0.0,0.0,0.4941195547580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51656973361969,1.5165886878967283,-1.8994613128597848e-05,0.0,0.0005014685448259,0.0,0.0,387.8320617675781,0.0,0.0,0.0,0.828042209148407,4.0,0.0,1.0
457740,292.5316467285156,297.1499938964844,293.1499938964844,0.3132758140563965,-5727.69091796875,304.1107177734375,0.7360734343528748,0.3564377725124359,0.2279813736677169,292.528076171875,297.1499938964844,293.1499938964844,0.2217824757099151,-4598.2841796875,304.11187744140625,0.6714938282966614,0.2700237333774566,0.2614467144012451,292.3665466308594,297.1499938964844,293.1499938964844,0.4026890397071838,-5428.20947265625,304.0865478515625,0.7857438921928406,0.4379428029060364,0.309172660112381,292.3231811523437,297.1499938964844,293.1499938964844,0.5000340342521667,-8700.310546875,304.07843017578125,0.8307682871818542,0.5204562544822693,0.4958179891109466,292.58331298828125,297.1499938964844,293.1499938964844,0.0247352439910173,-4955.408203125,304.1421813964844,0.356469988822937,0.0561907216906547,0.2813088595867157,289.5615234375,291.1499938964844,258.68218994140625,257.85284423828125,279.1286926269531,292.5819702148437,289.5633850097656,1.0,0.5038829445838928,0.5873780250549316,0.5873780250549316,1.0,1.0,-2.008586883544922,0.7975548505783081,1.2110320329666138,0.3383490145206451,0.0,0.0,1.0,225.788803100586,244.0,96.80946350097656,-21210.982421875,1232.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5238037109375,306.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.357421875,23400.0,0.0,0.0,0.5052998065948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.9049584807362407e-05,0.0,0.0005128150223754,0.0,0.0,389.5169067382813,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
457800,292.5316467285156,297.1499938964844,293.1499938964844,0.3132758140563965,-5727.69091796875,304.1107177734375,0.7360734343528748,0.3564377725124359,0.2279813736677169,292.528076171875,297.1499938964844,293.1499938964844,0.2217824757099151,-4598.2841796875,304.11187744140625,0.6714938282966614,0.2700237333774566,0.2614467144012451,292.3665466308594,297.1499938964844,293.1499938964844,0.4026890397071838,-5428.20947265625,304.0865478515625,0.7857438921928406,0.4379428029060364,0.309172660112381,292.3231811523437,297.1499938964844,293.1499938964844,0.5000340342521667,-8700.310546875,304.07843017578125,0.8307682871818542,0.5204562544822693,0.4958179891109466,292.58331298828125,297.1499938964844,293.1499938964844,0.0247352439910173,-4955.408203125,304.1421813964844,0.356469988822937,0.0561907216906547,0.2813088595867157,289.5615234375,291.1499938964844,258.68218994140625,257.85284423828125,279.1286926269531,292.5819702148437,289.5633850097656,1.0,0.5038829445838928,0.5873780250549316,0.5873780250549316,1.0,1.0,-2.008586883544922,0.7975548505783081,1.2110320329666138,0.3383490145206451,0.0,0.0,1.0,225.788803100586,244.0,96.80946350097656,-21210.982421875,1232.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5238037109375,306.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.357421875,23400.0,0.0,0.0,0.5052998065948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.9049584807362407e-05,0.0,0.0005128150223754,0.0,0.0,389.5169067382813,0.0,0.0,0.0,0.8441377878189087,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.319365531206131,-5813.12646484375,304.11358642578125,0.7401105761528015,0.3624711036682129,0.2318436354398727,292.5726928710937,297.1499938964844,293.1499938964844,0.22819484770298,-4701.6396484375,304.11383056640625,0.6774673461914062,0.2767289876937866,0.2678732275962829,292.41522216796875,297.1499938964844,293.1499938964844,0.4136185050010681,-5541.26171875,304.08941650390625,0.7920772433280945,0.4479227364063263,0.3162425458431244,292.3724365234375,297.1499938964844,293.1499938964844,0.5125064253807068,-8866.0703125,304.0813903808594,0.8363990783691406,0.5314192771911621,0.5062711238861084,292.6241455078125,297.1499938964844,293.1499938964844,0.0305073875933885,-5466.51123046875,304.13531494140625,0.3787439167499542,0.0622829981148242,0.3110044300556183,289.5940856933594,291.1499938964844,258.65966796875,257.81402587890625,279.125732421875,292.6226501464844,289.5945739746094,1.0,0.5121027827262878,0.5847386717796326,0.5847386717796326,1.0,1.0,-2.0796477794647217,0.8268974423408508,1.2527503967285156,0.352471649646759,0.0,0.0,1.0,227.33746337890625,247.0,50.79005432128906,-21973.298828125,1316.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7989807128906,306.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.516465961933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005241472972556,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.319365531206131,-5813.12646484375,304.11358642578125,0.7401105761528015,0.3624711036682129,0.2318436354398727,292.5726928710937,297.1499938964844,293.1499938964844,0.22819484770298,-4701.6396484375,304.11383056640625,0.6774673461914062,0.2767289876937866,0.2678732275962829,292.41522216796875,297.1499938964844,293.1499938964844,0.4136185050010681,-5541.26171875,304.08941650390625,0.7920772433280945,0.4479227364063263,0.3162425458431244,292.3724365234375,297.1499938964844,293.1499938964844,0.5125064253807068,-8866.0703125,304.0813903808594,0.8363990783691406,0.5314192771911621,0.5062711238861084,292.6241455078125,297.1499938964844,293.1499938964844,0.0305073875933885,-5466.51123046875,304.13531494140625,0.3787439167499542,0.0622829981148242,0.3110044300556183,289.5940856933594,291.1499938964844,258.65966796875,257.81402587890625,279.125732421875,292.6226501464844,289.5945739746094,1.0,0.5121027827262878,0.5847386717796326,0.5847386717796326,1.0,1.0,-2.0796477794647217,0.8268974423408508,1.2527503967285156,0.352471649646759,0.0,0.0,1.0,227.33746337890625,247.0,50.79005432128906,-21973.298828125,1316.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7989807128906,306.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.126953125,23400.0,0.0,0.0,0.516465961933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005241472972556,0.0,0.0,414.3200378417969,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
457980,292.6237487792969,297.1499938964844,293.1499938964844,0.3259178698062897,-5905.87646484375,304.11480712890625,0.7427502870559692,0.3678847849369049,0.2353622615337371,292.6143798828125,297.1499938964844,293.1499938964844,0.234925091266632,-4810.4267578125,304.1146850585937,0.6819189190864563,0.2828937470912933,0.2738682627677917,292.4623107910156,297.1499938964844,293.1499938964844,0.4250026643276214,-5659.17138671875,304.0906066894531,0.7966026067733765,0.456986516714096,0.3227233290672302,292.4195861816406,297.1499938964844,293.1499938964844,0.5258064270019531,-9043.3837890625,304.08209228515625,0.8404492139816284,0.54155433177948,0.516017735004425,292.6669311523437,297.1499938964844,293.1499938964844,0.0352928787469863,-5864.68798828125,304.13232421875,0.3931168615818023,0.0669308826327323,0.3334905207157135,289.5848388671875,291.1499938964844,258.6348876953125,257.7717590332031,279.12744140625,292.6654968261719,289.5839538574219,1.0,0.5202160477638245,0.5825495719909668,0.5825495719909668,1.0,1.0,-2.13938570022583,0.8515405654907227,1.2878451347351074,0.3642879426479339,0.0,0.0,1.0,230.44256591796875,250.0,1.302752137184143,-22515.568359375,1395.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00738525390625,306.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.5273551344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0005351984291337,0.0,0.0,417.6364440917969,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
458040,292.6237487792969,297.1499938964844,293.1499938964844,0.3259178698062897,-5905.87646484375,304.11480712890625,0.7427502870559692,0.3678847849369049,0.2353622615337371,292.6143798828125,297.1499938964844,293.1499938964844,0.234925091266632,-4810.4267578125,304.1146850585937,0.6819189190864563,0.2828937470912933,0.2738682627677917,292.4623107910156,297.1499938964844,293.1499938964844,0.4250026643276214,-5659.17138671875,304.0906066894531,0.7966026067733765,0.456986516714096,0.3227233290672302,292.4195861816406,297.1499938964844,293.1499938964844,0.5258064270019531,-9043.3837890625,304.08209228515625,0.8404492139816284,0.54155433177948,0.516017735004425,292.6669311523437,297.1499938964844,293.1499938964844,0.0352928787469863,-5864.68798828125,304.13232421875,0.3931168615818023,0.0669308826327323,0.3334905207157135,289.5848388671875,291.1499938964844,258.6348876953125,257.7717590332031,279.12744140625,292.6654968261719,289.5839538574219,1.0,0.5202160477638245,0.5825495719909668,0.5825495719909668,1.0,1.0,-2.13938570022583,0.8515405654907227,1.2878451347351074,0.3642879426479339,0.0,0.0,1.0,230.44256591796875,250.0,1.302752137184143,-22515.568359375,1395.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00738525390625,306.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9453125,23400.0,0.0,0.0,0.5273551344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463505744934,1.554483413696289,-1.995569073187653e-05,0.0,0.0005351984291337,0.0,0.0,417.6364440917969,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
458100,292.64501953125,297.1499938964844,293.1499938964844,0.3291407227516174,-5951.41796875,304.1153259277344,0.7437437772750854,0.3703697919845581,0.2369889020919799,292.6342468261719,297.1499938964844,293.1499938964844,0.2382363975048065,-4863.7734375,304.1150817871094,0.683767557144165,0.2857770919799804,0.2766882181167602,292.4850769042969,297.1499938964844,293.1499938964844,0.43060502409935,-5716.93310546875,304.0912170410156,0.7984411120414734,0.4612224698066711,0.3257565200328827,292.4423522949219,297.1499938964844,293.1499938964844,0.5324290990829468,-9131.28125,304.0823974609375,0.8421114683151245,0.5463359355926514,0.5206269025802612,292.6878967285156,297.1499938964844,293.1499938964844,0.0374171435832977,-6038.11279296875,304.1316833496094,0.3980290591716766,0.0689315944910049,0.3431051969528198,289.5740051269531,291.1499938964844,258.6217346191406,257.7494812011719,279.1286926269531,292.6865234375,289.57281494140625,1.0,0.5241416096687317,0.5815803408622742,0.5815803408622742,1.0,1.0,-2.166293144226074,0.8626388311386108,1.3036543130874634,0.3696009218692779,0.0,0.0,1.0,232.2555694580078,250.0,-14.082233428955078,-22754.515625,1434.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1009826660156,306.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.837890625,24480.0,0.0,0.0,0.532609760761261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551584959030151,1.5551785230636597,-1.9973540474893525e-05,0.0,0.0005405312404036,0.0,0.0,418.1969299316406,0.0,0.0,0.0,0.8640021085739136,4.0,0.0,1.0
458160,292.6656799316406,297.1499938964844,293.1499938964844,0.3317684531211853,-5987.81884765625,304.11688232421875,0.7445803880691528,0.3727100193500519,0.2385282963514328,292.65350341796875,297.1499938964844,293.1499938964844,0.2411037385463714,-4909.302734375,304.1162109375,0.6854288578033447,0.2885328233242035,0.2793911397457123,292.50732421875,297.1499938964844,293.1499938964844,0.4354403018951416,-5765.96923828125,304.0931396484375,0.8000815510749817,0.4652809202671051,0.3286662399768829,292.4645690917969,297.1499938964844,293.1499938964844,0.5381566286087036,-9205.951171875,304.08428955078125,0.8436042666435242,0.550936222076416,0.5250693559646606,292.70831298828125,297.1499938964844,293.1499938964844,0.0393135212361812,-6190.89013671875,304.1315612792969,0.4020824432373047,0.0707774758338928,0.3519573211669922,289.5802307128906,291.1499938964844,258.6081237792969,257.7265319824219,279.1299743652344,292.7069702148437,289.5808410644531,1.0,0.5279602408409119,0.5806759595870972,0.5806759595870972,1.0,1.0,-2.191645622253418,0.8730931282043457,1.3185526132583618,0.3746024072170257,0.0,0.0,1.0,234.15089416503903,253.0,2.9588658809661865,-23067.76953125,1472.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1774597167969,306.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.376953125,24480.0,0.0,0.0,0.5378639698028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809060335159302,1.5809266567230225,-2.0640387447201647e-05,0.0,0.0005458635860122,0.0,0.0,439.3141174316406,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
458220,292.7051086425781,297.1499938964844,293.1499938964844,0.3372678458690643,-6064.673828125,304.1187438964844,0.7458792328834534,0.3769825100898742,0.2413481473922729,292.6900939941406,297.1499938964844,293.1499938964844,0.2469924688339233,-5003.13916015625,304.1176452636719,0.6882981657981873,0.293683797121048,0.2844547629356384,292.5498962402344,297.1499938964844,293.1499938964844,0.4454680383205414,-5868.1015625,304.0953674316406,0.8029079437255859,0.4729254245758056,0.3341445624828338,292.5072631835937,297.1499938964844,293.1499938964844,0.5501226782798767,-9362.7119140625,304.0862121582031,0.8461965918540955,0.5596384406089783,0.5334722995758057,292.7470703125,297.1499938964844,293.1499938964844,0.0428496561944484,-6477.11083984375,304.1318359375,0.4087890386581421,0.0741044655442237,0.3678991496562958,289.5682678222656,291.1499938964844,258.5797424316406,257.6788024902344,279.1322631835937,292.745849609375,289.5673217773437,1.0,0.5352551937103271,0.579022228717804,0.579022228717804,1.0,1.0,-2.2383909225463867,0.8923516273498535,1.3460392951965332,0.383805900812149,0.0,0.0,1.0,238.0496368408203,256.0,-15.148947715759276,-23494.015625,1544.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3179626464844,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.248046875,24480.0,0.0,0.0,0.5480664968490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767409324646,1.5887882709503174,-2.0846175175393e-05,0.0,0.0005562178557738,0.0,0.0,445.9005432128906,0.0,0.0,0.0,0.8674379587173462,4.0,0.0,1.0
