time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7051086425781,297.1499938964844,293.1499938964844,0.3372678458690643,-6064.673828125,304.1187438964844,0.7458792328834534,0.3769825100898742,0.2413481473922729,292.6900939941406,297.1499938964844,293.1499938964844,0.2469924688339233,-5003.13916015625,304.1176452636719,0.6882981657981873,0.293683797121048,0.2844547629356384,292.5498962402344,297.1499938964844,293.1499938964844,0.4454680383205414,-5868.1015625,304.0953674316406,0.8029079437255859,0.4729254245758056,0.3341445624828338,292.5072631835937,297.1499938964844,293.1499938964844,0.5501226782798767,-9362.7119140625,304.0862121582031,0.8461965918540955,0.5596384406089783,0.5334722995758057,292.7470703125,297.1499938964844,293.1499938964844,0.0428496561944484,-6477.11083984375,304.1318359375,0.4087890386581421,0.0741044655442237,0.3678991496562958,289.5682678222656,291.1499938964844,258.5797424316406,257.6788024902344,279.1322631835937,292.745849609375,289.5673217773437,1.0,0.5352551937103271,0.579022228717804,0.579022228717804,1.0,1.0,-2.2383909225463867,0.8923516273498535,1.3460392951965332,0.383805900812149,0.0,0.0,1.0,238.0496368408203,256.0,-15.148947715759276,-23494.015625,1544.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3179626464844,306.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.248046875,24480.0,0.0,0.0,0.5480664968490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767409324646,1.5887882709503174,-2.0846175175393e-05,0.0,0.0005562178557738,0.0,0.0,445.9005432128906,0.0,0.0,0.0,0.8674379587173462,4.0,0.0,1.0
458340,292.7420349121094,297.1499938964844,293.1499938964844,0.3425012826919555,-6137.64306640625,304.12042236328125,0.7467978596687317,0.3807566165924072,0.2438527047634124,292.72430419921875,297.1499938964844,293.1499938964844,0.2526516914367676,-5092.95654296875,304.1190185546875,0.6906912326812744,0.2983907759189605,0.2890949249267578,292.58984375,297.1499938964844,293.1499938964844,0.4552488625049591,-5967.271484375,304.0972595214844,0.8052912354469299,0.4800188541412353,0.3392302691936493,292.54754638671875,297.1499938964844,293.1499938964844,0.5618700981140137,-9515.83984375,304.087890625,0.8484050035476685,0.5677510499954224,0.5413095355033875,292.7828674316406,297.1499938964844,293.1499938964844,0.0460240095853805,-6735.86669921875,304.1325988769531,0.4144257605075836,0.0770422741770744,0.3819949626922607,289.54620361328125,291.1499938964844,258.54998779296875,257.6290283203125,279.1340637207031,292.78179931640625,289.5451354980469,1.0,0.542097270488739,0.5775240659713745,0.5775240659713745,1.0,1.0,-2.280719518661499,0.90975159406662,1.3709678649902344,0.392105221748352,0.0,0.0,1.0,241.96632385253903,259.0,-26.42442321777344,-23872.228515625,1614.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4619140625,306.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5576657056808472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005659597809426,0.0,0.0,447.5392456054688,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7420349121094,297.1499938964844,293.1499938964844,0.3425012826919555,-6137.64306640625,304.12042236328125,0.7467978596687317,0.3807566165924072,0.2438527047634124,292.72430419921875,297.1499938964844,293.1499938964844,0.2526516914367676,-5092.95654296875,304.1190185546875,0.6906912326812744,0.2983907759189605,0.2890949249267578,292.58984375,297.1499938964844,293.1499938964844,0.4552488625049591,-5967.271484375,304.0972595214844,0.8052912354469299,0.4800188541412353,0.3392302691936493,292.54754638671875,297.1499938964844,293.1499938964844,0.5618700981140137,-9515.83984375,304.087890625,0.8484050035476685,0.5677510499954224,0.5413095355033875,292.7828674316406,297.1499938964844,293.1499938964844,0.0460240095853805,-6735.86669921875,304.1325988769531,0.4144257605075836,0.0770422741770744,0.3819949626922607,289.54620361328125,291.1499938964844,258.54998779296875,257.6290283203125,279.1340637207031,292.78179931640625,289.5451354980469,1.0,0.542097270488739,0.5775240659713745,0.5775240659713745,1.0,1.0,-2.280719518661499,0.90975159406662,1.3709678649902344,0.392105221748352,0.0,0.0,1.0,241.96632385253903,259.0,-26.42442321777344,-23872.228515625,1614.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4619140625,306.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5576657056808472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005659597809426,0.0,0.0,447.5392456054688,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7767944335937,297.1499938964844,293.1499938964844,0.3464270830154419,-6191.07177734375,304.1236877441406,0.7473903894424438,0.3840476870536804,0.2460560947656631,292.75634765625,297.1499938964844,293.1499938964844,0.2573183476924896,-5165.77685546875,304.1215209960937,0.6926814913749695,0.3026802241802215,0.293339729309082,292.6274108886719,297.1499938964844,293.1499938964844,0.4634241759777069,-6048.634765625,304.1011657714844,0.8072966933250427,0.4865919053554535,0.3439538478851318,292.5856018066406,297.1499938964844,293.1499938964844,0.5717248916625977,-9641.71875,304.09210205078125,0.8502916097640991,0.5752954483032227,0.5486149787902832,292.8158264160156,297.1499938964844,293.1499938964844,0.0487116314470768,-6954.97314453125,304.1339111328125,0.4193513393402099,0.0796592310070991,0.3946024179458618,289.5538635253906,291.1499938964844,258.51922607421875,257.57763671875,279.1354675292969,292.8148498535156,289.5536499023437,1.0,0.5485095977783203,0.5761441588401794,0.5761441588401794,1.0,1.0,-2.3191959857940674,0.9255136251449584,1.3936824798583984,0.3996048867702484,0.0,0.0,1.0,245.85183715820312,262.0,-3.851047992706299,-24323.140625,1680.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58123779296875,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5669826865196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005754153244197,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7767944335937,297.1499938964844,293.1499938964844,0.3464270830154419,-6191.07177734375,304.1236877441406,0.7473903894424438,0.3840476870536804,0.2460560947656631,292.75634765625,297.1499938964844,293.1499938964844,0.2573183476924896,-5165.77685546875,304.1215209960937,0.6926814913749695,0.3026802241802215,0.293339729309082,292.6274108886719,297.1499938964844,293.1499938964844,0.4634241759777069,-6048.634765625,304.1011657714844,0.8072966933250427,0.4865919053554535,0.3439538478851318,292.5856018066406,297.1499938964844,293.1499938964844,0.5717248916625977,-9641.71875,304.09210205078125,0.8502916097640991,0.5752954483032227,0.5486149787902832,292.8158264160156,297.1499938964844,293.1499938964844,0.0487116314470768,-6954.97314453125,304.1339111328125,0.4193513393402099,0.0796592310070991,0.3946024179458618,289.5538635253906,291.1499938964844,258.51922607421875,257.57763671875,279.1354675292969,292.8148498535156,289.5536499023437,1.0,0.5485095977783203,0.5761441588401794,0.5761441588401794,1.0,1.0,-2.3191959857940674,0.9255136251449584,1.3936824798583984,0.3996048867702484,0.0,0.0,1.0,245.85183715820312,262.0,-3.851047992706299,-24323.140625,1680.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58123779296875,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5669826865196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005754153244197,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.80938720703125,297.1499938964844,293.1499938964844,0.350338727235794,-6244.783203125,304.1259460449219,0.7476875185966492,0.3868888914585113,0.2479721754789352,292.78631591796875,297.1499938964844,293.1499938964844,0.2619542479515075,-5238.32177734375,304.123291015625,0.6943084001541138,0.3065743744373321,0.2972068786621094,292.66259765625,297.1499938964844,293.1499938964844,0.4716967344284057,-6131.265625,304.1036376953125,0.8089600205421448,0.4926916062831878,0.3483392596244812,292.6214599609375,297.1499938964844,293.1499938964844,0.5817389488220215,-9770.1455078125,304.0946960449219,0.8518903851509094,0.582320511341095,0.5554181337356567,292.8460693359375,297.1499938964844,293.1499938964844,0.051185093820095,-7159.75048828125,304.1351623535156,0.4236681163311004,0.0819890424609184,0.4058908820152282,289.5433654785156,291.1499938964844,258.4877319335937,257.52508544921875,279.1365966796875,292.8451843261719,289.5428466796875,1.0,0.5545118451118469,0.5748621821403503,0.5748621821403503,1.0,1.0,-2.354132890701294,0.9397623538970948,1.4143706560134888,0.4063621163368225,0.0,0.0,1.0,249.6893615722656,265.0,-12.065155029296877,-24651.029296875,1742.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7065734863281,307.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,25522.01171875,25560.0,0.0,0.0,0.5757566094398499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248775720596311,1.6248993873596191,-2.18045443034498e-05,0.0,0.0005843197577632,0.0,0.0,477.00091552734375,0.0,0.0,0.0,0.8870839476585388,4.0,0.0,1.0
458640,292.80938720703125,297.1499938964844,293.1499938964844,0.350338727235794,-6244.783203125,304.1259460449219,0.7476875185966492,0.3868888914585113,0.2479721754789352,292.78631591796875,297.1499938964844,293.1499938964844,0.2619542479515075,-5238.32177734375,304.123291015625,0.6943084001541138,0.3065743744373321,0.2972068786621094,292.66259765625,297.1499938964844,293.1499938964844,0.4716967344284057,-6131.265625,304.1036376953125,0.8089600205421448,0.4926916062831878,0.3483392596244812,292.6214599609375,297.1499938964844,293.1499938964844,0.5817389488220215,-9770.1455078125,304.0946960449219,0.8518903851509094,0.582320511341095,0.5554181337356567,292.8460693359375,297.1499938964844,293.1499938964844,0.051185093820095,-7159.75048828125,304.1351623535156,0.4236681163311004,0.0819890424609184,0.4058908820152282,289.5433654785156,291.1499938964844,258.4877319335937,257.52508544921875,279.1365966796875,292.8451843261719,289.5428466796875,1.0,0.5545118451118469,0.5748621821403503,0.5748621821403503,1.0,1.0,-2.354132890701294,0.9397623538970948,1.4143706560134888,0.4063621163368225,0.0,0.0,1.0,249.6893615722656,265.0,-12.065155029296877,-24651.029296875,1742.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7065734863281,307.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,25522.01171875,25560.0,0.0,0.0,0.5757566094398499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248775720596311,1.6248993873596191,-2.18045443034498e-05,0.0,0.0005843197577632,0.0,0.0,477.00091552734375,0.0,0.0,0.0,0.8870839476585388,4.0,0.0,1.0
458700,292.824951171875,297.1499938964844,293.1499938964844,0.3521280586719513,-6269.26611328125,304.1270751953125,0.7477344870567322,0.3881471157073974,0.2488283962011337,292.8005676269531,297.1499938964844,293.1499938964844,0.2641390562057495,-5272.388671875,304.1241760253906,0.6949962973594666,0.3083787560462951,0.2990052103996277,292.6793518066406,297.1499938964844,293.1499938964844,0.4756619930267334,-6170.720703125,304.1048583984375,0.8096807599067688,0.4955742359161377,0.3504149615764618,292.6385803222656,297.1499938964844,293.1499938964844,0.5865544676780701,-9831.64453125,304.09600830078125,0.8525930047035217,0.5856499671936035,0.558646559715271,292.8602294921875,297.1499938964844,293.1499938964844,0.0523200780153274,-7254.458984375,304.13580322265625,0.4256129264831543,0.0830550044775009,0.4110822379589081,289.5376281738281,291.1499938964844,258.4718322753906,257.49853515625,279.1370849609375,292.8594055175781,289.5372009277344,1.0,0.5573678016662598,0.5742533206939697,0.5742533206939697,1.0,1.0,-2.37037205696106,0.9463598132133484,1.424012303352356,0.4094821512699127,0.0,0.0,1.0,251.58853149414065,265.0,-13.613770484924316,-24805.91796875,1772.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7739562988281,307.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.2109375,26640.0,0.0,0.0,0.579902172088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254886388778689,1.6255104541778564,-2.182094794989098e-05,0.0,0.0005885269492864,0.0,0.0,477.5392456054688,0.0,0.0,0.0,0.9023881554603576,4.0,0.0,1.0
458760,292.8400573730469,297.1499938964844,293.1499938964844,0.3532302379608154,-6283.47705078125,304.1292419433594,0.7477147579193115,0.3892967104911804,0.2496178746223449,292.8143920898437,297.1499938964844,293.1499938964844,0.2657996714115143,-5297.58154296875,304.1258544921875,0.69560307264328,0.3100892603397369,0.3007157444953918,292.69561767578125,297.1499938964844,293.1499938964844,0.4787426292896271,-6200.49560546875,304.10748291015625,0.8103305697441101,0.4983418881893158,0.3524137735366821,292.6552734375,297.1499938964844,293.1499938964844,0.5903072953224182,-9878.0751953125,304.0990295410156,0.8532315492630005,0.5888524651527405,0.5617608428001404,292.8738098144531,297.1499938964844,293.1499938964844,0.0532822385430336,-7333.77099609375,304.1366271972656,0.4274192750453949,0.0840584635734558,0.4159904718399048,289.5522155761719,291.1499938964844,258.4558410644531,257.47186279296875,279.1375427246094,292.8730163574219,289.55340576171875,1.0,0.5601309537887573,0.5736648440361023,0.5736648440361023,1.0,1.0,-2.38582181930542,0.9526191353797911,1.433202862739563,0.4124368131160736,0.0,0.0,1.0,253.47645568847656,268.0,13.472825050354004,-25047.587890625,1802.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8299560546875,307.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.318359375,26640.0,0.0,0.0,0.5840363502502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504703760147097,1.6504929065704346,-2.2496824385598305e-05,0.0,0.0005927226739004,0.0,0.0,499.8971252441406,0.0,0.0,0.0,0.9014629125595092,4.0,0.0,1.0
458820,292.86883544921875,297.1499938964844,293.1499938964844,0.3557408154010772,-6317.119140625,304.1319580078125,0.7474856972694397,0.3913117051124573,0.2510070502758026,292.8407287597656,297.1499938964844,293.1499938964844,0.2693372666835785,-5352.04736328125,304.12799072265625,0.6965844035148621,0.3132508099079132,0.3038833141326904,292.7266845703125,297.1499938964844,293.1499938964844,0.4853655695915222,-6265.5654296875,304.110595703125,0.8114209175109863,0.5035511255264282,0.3561774492263794,292.687255859375,297.1499938964844,293.1499938964844,0.5983863472938538,-9979.861328125,304.1025085449219,0.8543123006820679,0.5948959589004517,0.5676383972167969,292.8992919921875,297.1499938964844,293.1499938964844,0.0551479496061801,-7490.1572265625,304.1379699707031,0.4306188523769378,0.0858856365084648,0.4249900281429291,289.55841064453125,291.1499938964844,258.423828125,257.4183654785156,279.1383972167969,292.8985595703125,289.5585632324219,1.0,0.565386176109314,0.5725477337837219,0.5725477337837219,1.0,1.0,-2.41440749168396,0.964149296283722,1.4502582550048828,0.4178616404533386,0.0,0.0,1.0,257.2217102050781,271.0,7.446423053741455,-25342.97265625,1857.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9424743652344,307.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.5919695496559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783031463623,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0006007738411426,0.0,0.0,506.5712585449219,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
458880,292.86883544921875,297.1499938964844,293.1499938964844,0.3557408154010772,-6317.119140625,304.1319580078125,0.7474856972694397,0.3913117051124573,0.2510070502758026,292.8407287597656,297.1499938964844,293.1499938964844,0.2693372666835785,-5352.04736328125,304.12799072265625,0.6965844035148621,0.3132508099079132,0.3038833141326904,292.7266845703125,297.1499938964844,293.1499938964844,0.4853655695915222,-6265.5654296875,304.110595703125,0.8114209175109863,0.5035511255264282,0.3561774492263794,292.687255859375,297.1499938964844,293.1499938964844,0.5983863472938538,-9979.861328125,304.1025085449219,0.8543123006820679,0.5948959589004517,0.5676383972167969,292.8992919921875,297.1499938964844,293.1499938964844,0.0551479496061801,-7490.1572265625,304.1379699707031,0.4306188523769378,0.0858856365084648,0.4249900281429291,289.55841064453125,291.1499938964844,258.423828125,257.4183654785156,279.1383972167969,292.8985595703125,289.5585632324219,1.0,0.565386176109314,0.5725477337837219,0.5725477337837219,1.0,1.0,-2.41440749168396,0.964149296283722,1.4502582550048828,0.4178616404533386,0.0,0.0,1.0,257.2217102050781,271.0,7.446423053741455,-25342.97265625,1857.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9424743652344,307.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.173828125,26640.0,0.0,0.0,0.5919695496559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783031463623,1.6578058004379272,-2.2696616724715568e-05,0.0,0.0006007738411426,0.0,0.0,506.5712585449219,0.0,0.0,0.0,0.905099391937256,4.0,0.0,1.0
458940,292.8955078125,297.1499938964844,293.1499938964844,0.358019471168518,-6347.74365234375,304.1341552734375,0.7470693588256836,0.3930221796035766,0.2521951496601105,292.865234375,297.1499938964844,293.1499938964844,0.2726558148860931,-5403.10888671875,304.1297912597656,0.6973109841346741,0.316110610961914,0.3067561388015747,292.7558288574219,297.1499938964844,293.1499938964844,0.4916960895061493,-6327.705078125,304.1131591796875,0.8122795820236206,0.5083602070808411,0.3596595823764801,292.7174072265625,297.1499938964844,293.1499938964844,0.60614013671875,-10077.46484375,304.1054077148437,0.8551740050315857,0.6004999279975891,0.5730971693992615,292.9226989746094,297.1499938964844,293.1499938964844,0.0568129532039165,-7631.0986328125,304.1391906738281,0.4332971274852752,0.0874891877174377,0.43296679854393,289.55889892578125,291.1499938964844,258.3920593261719,257.36505126953125,279.13916015625,292.9220275878906,289.5590515136719,1.0,0.5703034996986389,0.5715028643608093,0.5715028643608093,1.0,1.0,-2.4402244091033936,0.9744989275932312,1.465725660324097,0.4227075278759002,0.0,0.0,1.0,260.9102478027344,274.0,2.89299750328064,-25609.169921875,1910.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06805419921875,307.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5992932915687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274438156746328e-05,0.0,0.0006082065519876,0.0,0.0,508.1712036132813,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459000,292.8955078125,297.1499938964844,293.1499938964844,0.358019471168518,-6347.74365234375,304.1341552734375,0.7470693588256836,0.3930221796035766,0.2521951496601105,292.865234375,297.1499938964844,293.1499938964844,0.2726558148860931,-5403.10888671875,304.1297912597656,0.6973109841346741,0.316110610961914,0.3067561388015747,292.7558288574219,297.1499938964844,293.1499938964844,0.4916960895061493,-6327.705078125,304.1131591796875,0.8122795820236206,0.5083602070808411,0.3596595823764801,292.7174072265625,297.1499938964844,293.1499938964844,0.60614013671875,-10077.46484375,304.1054077148437,0.8551740050315857,0.6004999279975891,0.5730971693992615,292.9226989746094,297.1499938964844,293.1499938964844,0.0568129532039165,-7631.0986328125,304.1391906738281,0.4332971274852752,0.0874891877174377,0.43296679854393,289.55889892578125,291.1499938964844,258.3920593261719,257.36505126953125,279.13916015625,292.9220275878906,289.5590515136719,1.0,0.5703034996986389,0.5715028643608093,0.5715028643608093,1.0,1.0,-2.4402244091033936,0.9744989275932312,1.465725660324097,0.4227075278759002,0.0,0.0,1.0,260.9102478027344,274.0,2.89299750328064,-25609.169921875,1910.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06805419921875,307.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08203125,27720.0,0.0,0.0,0.5992932915687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.6595492362976074,-2.274438156746328e-05,0.0,0.0006082065519876,0.0,0.0,508.1712036132813,0.0,0.0,0.0,0.9209664463996888,4.0,0.0,1.0
459060,292.9202880859375,297.1499938964844,293.1499938964844,0.3591191172599792,-6361.1787109375,304.1375427246094,0.7464855313301086,0.3944425880908966,0.253203809261322,292.8880920410156,297.1499938964844,293.1499938964844,0.2750305533409118,-5438.59033203125,304.13250732421875,0.6978098750114441,0.3186909854412079,0.3093648552894592,292.7833557128906,297.1499938964844,293.1499938964844,0.4964008033275604,-6372.5546875,304.1175231933594,0.8129161596298218,0.5127679109573364,0.3628660440444946,292.7460021972656,297.1499938964844,293.1499938964844,0.6119473576545715,-10148.3037109375,304.1105041503906,0.8558197021484375,0.605659008026123,0.5781443119049072,292.9441833496094,297.1499938964844,293.1499938964844,0.0581118948757648,-7739.7607421875,304.140625,0.4354873895645141,0.0888888835906982,0.4400164186954498,289.5892333984375,291.1499938964844,258.3607788085937,257.3123474121094,279.139892578125,292.9435729980469,289.5900573730469,1.0,0.5749102830886841,0.5705280303955078,0.5705280303955078,1.0,1.0,-2.46347713470459,0.9837610125541688,1.479716181755066,0.4270241260528564,0.0,0.0,1.0,264.5531311035156,277.0,26.59438705444336,-25958.970703125,1960.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1723937988281,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.314453125,27720.0,0.0,0.0,0.6063660979270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620563321281e-05,0.0,0.0006153844879008,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9202880859375,297.1499938964844,293.1499938964844,0.3591191172599792,-6361.1787109375,304.1375427246094,0.7464855313301086,0.3944425880908966,0.253203809261322,292.8880920410156,297.1499938964844,293.1499938964844,0.2750305533409118,-5438.59033203125,304.13250732421875,0.6978098750114441,0.3186909854412079,0.3093648552894592,292.7833557128906,297.1499938964844,293.1499938964844,0.4964008033275604,-6372.5546875,304.1175231933594,0.8129161596298218,0.5127679109573364,0.3628660440444946,292.7460021972656,297.1499938964844,293.1499938964844,0.6119473576545715,-10148.3037109375,304.1105041503906,0.8558197021484375,0.605659008026123,0.5781443119049072,292.9441833496094,297.1499938964844,293.1499938964844,0.0581118948757648,-7739.7607421875,304.140625,0.4354873895645141,0.0888888835906982,0.4400164186954498,289.5892333984375,291.1499938964844,258.3607788085937,257.3123474121094,279.139892578125,292.9435729980469,289.5900573730469,1.0,0.5749102830886841,0.5705280303955078,0.5705280303955078,1.0,1.0,-2.46347713470459,0.9837610125541688,1.479716181755066,0.4270241260528564,0.0,0.0,1.0,264.5531311035156,277.0,26.59438705444336,-25958.970703125,1960.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1723937988281,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.314453125,27720.0,0.0,0.0,0.6063660979270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620563321281e-05,0.0,0.0006153844879008,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.9433898925781,297.1499938964844,293.1499938964844,0.3604021370410919,-6377.9453125,304.1395568847656,0.7457353472709656,0.3955720067024231,0.2540328502655029,292.9094543457031,297.1499938964844,293.1499938964844,0.2775104343891144,-5476.27978515625,304.1342163085937,0.6980879306793213,0.3209930956363678,0.3117139339447021,292.8092041015625,297.1499938964844,293.1499938964844,0.5013381838798523,-6420.44970703125,304.1201171875,0.8133469820022583,0.5168115496635437,0.3658117651939392,292.77301025390625,297.1499938964844,293.1499938964844,0.6180499196052551,-10224.1904296875,304.11346435546875,0.8562609553337097,0.6104147434234619,0.5827998518943787,292.96392822265625,297.1499938964844,293.1499938964844,0.0593260452151298,-7843.04541015625,304.1417236328125,0.4372132420539856,0.0900984182953834,0.4461999833583832,289.6005554199219,291.1499938964844,258.3302917480469,257.2607116699219,279.1405944824219,292.9633483886719,289.6011047363281,1.0,0.5792225003242493,0.5696246027946472,0.5696246027946472,1.0,1.0,-2.484285831451416,0.9919955134391784,1.4922902584075928,0.4308428466320038,0.0,0.0,1.0,268.1553955078125,280.0,18.29474830627441,-26192.666015625,2006.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2843322753906,307.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6129360198974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006220521172508,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.9433898925781,297.1499938964844,293.1499938964844,0.3604021370410919,-6377.9453125,304.1395568847656,0.7457353472709656,0.3955720067024231,0.2540328502655029,292.9094543457031,297.1499938964844,293.1499938964844,0.2775104343891144,-5476.27978515625,304.1342163085937,0.6980879306793213,0.3209930956363678,0.3117139339447021,292.8092041015625,297.1499938964844,293.1499938964844,0.5013381838798523,-6420.44970703125,304.1201171875,0.8133469820022583,0.5168115496635437,0.3658117651939392,292.77301025390625,297.1499938964844,293.1499938964844,0.6180499196052551,-10224.1904296875,304.11346435546875,0.8562609553337097,0.6104147434234619,0.5827998518943787,292.96392822265625,297.1499938964844,293.1499938964844,0.0593260452151298,-7843.04541015625,304.1417236328125,0.4372132420539856,0.0900984182953834,0.4461999833583832,289.6005554199219,291.1499938964844,258.3302917480469,257.2607116699219,279.1405944824219,292.9633483886719,289.6011047363281,1.0,0.5792225003242493,0.5696246027946472,0.5696246027946472,1.0,1.0,-2.484285831451416,0.9919955134391784,1.4922902584075928,0.4308428466320038,0.0,0.0,1.0,268.1553955078125,280.0,18.29474830627441,-26192.666015625,2006.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2843322753906,307.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6129360198974609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006220521172508,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.9544982910156,297.1499938964844,293.1499938964844,0.3609223365783691,-6384.673828125,304.1405029296875,0.7452888488769531,0.3960061967372894,0.2543711066246032,292.919677734375,297.1499938964844,293.1499938964844,0.2786459326744079,-5493.498046875,304.135009765625,0.6981379985809326,0.3220276832580566,0.3127835988998413,292.821533203125,297.1499938964844,293.1499938964844,0.503669798374176,-6443.03369140625,304.1213073730469,0.8134904503822327,0.5187025666236877,0.3671939969062805,292.78594970703125,297.1499938964844,293.1499938964844,0.620943546295166,-10260.1201171875,304.1148376464844,0.8564098477363586,0.6126488447189331,0.5849927663803101,292.9731750488281,297.1499938964844,293.1499938964844,0.0598719008266925,-7889.65087890625,304.1422424316406,0.437911182641983,0.090636558830738,0.4489891529083252,289.60546875,291.1499938964844,258.31549072265625,257.2354431152344,279.1409606933594,292.97265625,289.60601806640625,1.0,0.5812727212905884,0.5692006945610046,0.5692006945610046,1.0,1.0,-2.4937989711761475,0.995741069316864,1.498057842254639,0.4325742721557617,0.0,0.0,1.0,269.94482421875,280.0,16.331790924072266,-26302.888671875,2028.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34490966796875,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,27703.078125,28800.0,0.0,0.0,0.6159996390342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.692907691001892,-2.3667922505410388e-05,0.0,0.0006251613376662,0.0,0.0,539.4351806640625,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
459360,292.96539306640625,297.1499938964844,293.1499938964844,0.3607742488384247,-6381.486328125,304.1425170898437,0.7447888255119324,0.3963479101657867,0.2546533048152923,292.9296875,297.1499938964844,293.1499938964844,0.2792564630508423,-5501.98095703125,304.1366271972656,0.6981244087219238,0.3229817748069763,0.3137793242931366,292.83355712890625,297.1499938964844,293.1499938964844,0.5051151514053345,-6456.1005859375,304.1239013671875,0.8135852217674255,0.5205021500587463,0.3685164749622345,292.798583984375,297.1499938964844,293.1499938964844,0.6227700710296631,-10281.2119140625,304.1179504394531,0.856509804725647,0.6147816777229309,0.5870966911315918,292.9820556640625,297.1499938964844,293.1499938964844,0.0602662600576877,-7921.9111328125,304.1429138183594,0.4385051429271698,0.0911329612135887,0.4515915811061859,289.6301574707031,291.1499938964844,258.3009948730469,257.2105712890625,279.141357421875,292.9815368652344,289.632080078125,1.0,0.5832549929618835,0.5687963962554932,0.5687963962554932,1.0,1.0,-2.5027241706848145,0.9992434978485109,1.5034805536270142,0.4341905415058136,0.0,0.0,1.0,271.7299499511719,283.0,41.77424240112305,-26500.044921875,2049.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3938293457031,307.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6190701723098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.0006282774847932,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
459420,292.9862365722656,297.1499938964844,293.1499938964844,0.3609099090099334,-6382.166015625,304.1447448730469,0.7436383366584778,0.3967925906181335,0.2550577819347381,292.94891357421875,297.1499938964844,293.1499938964844,0.2807944416999817,-5524.74169921875,304.1385192871094,0.6979122757911682,0.3246656954288482,0.3155524730682373,292.8565979003906,297.1499938964844,293.1499938964844,0.508650004863739,-6489.787109375,304.1266784667969,0.8136268854141235,0.5238443613052368,0.3709754347801208,292.8228454589844,297.1499938964844,293.1499938964844,0.6272050142288208,-10335.3818359375,304.1211853027344,0.8565594553947449,0.6187622547149658,0.5910249352455139,292.99871826171875,297.1499938964844,293.1499938964844,0.0610849969089031,-7991.044921875,304.1439208984375,0.4393886029720306,0.0920041278004646,0.4562471508979797,289.6542053222656,291.1499938964844,258.2731018066406,257.162353515625,279.14215087890625,292.9982604980469,289.6551818847656,1.0,0.5870162844657898,0.5680500268936157,0.5680500268936157,1.0,1.0,-2.5188181400299072,1.0055290460586548,1.513289213180542,0.4370825588703155,0.0,0.0,1.0,275.28570556640625,286.0,33.41761016845703,-26709.15234375,2089.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49200439453125,307.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.6249195337295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.0006342139095067,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459480,292.9862365722656,297.1499938964844,293.1499938964844,0.3609099090099334,-6382.166015625,304.1447448730469,0.7436383366584778,0.3967925906181335,0.2550577819347381,292.94891357421875,297.1499938964844,293.1499938964844,0.2807944416999817,-5524.74169921875,304.1385192871094,0.6979122757911682,0.3246656954288482,0.3155524730682373,292.8565979003906,297.1499938964844,293.1499938964844,0.508650004863739,-6489.787109375,304.1266784667969,0.8136268854141235,0.5238443613052368,0.3709754347801208,292.8228454589844,297.1499938964844,293.1499938964844,0.6272050142288208,-10335.3818359375,304.1211853027344,0.8565594553947449,0.6187622547149658,0.5910249352455139,292.99871826171875,297.1499938964844,293.1499938964844,0.0610849969089031,-7991.044921875,304.1439208984375,0.4393886029720306,0.0920041278004646,0.4562471508979797,289.6542053222656,291.1499938964844,258.2731018066406,257.162353515625,279.14215087890625,292.9982604980469,289.6551818847656,1.0,0.5870162844657898,0.5680500268936157,0.5680500268936157,1.0,1.0,-2.5188181400299072,1.0055290460586548,1.513289213180542,0.4370825588703155,0.0,0.0,1.0,275.28570556640625,286.0,33.41761016845703,-26709.15234375,2089.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49200439453125,307.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.6249195337295532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.0006342139095067,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459540,293.0058898925781,297.1499938964844,293.1499938964844,0.3608796298503876,-6380.8076171875,304.14654541015625,0.7423338294029236,0.3969555199146271,0.2552834153175354,292.9670715332031,297.1499938964844,293.1499938964844,0.2821605205535888,-5545.015625,304.1400451660156,0.6974925994873047,0.326074868440628,0.3170635998249054,292.8782958984375,297.1499938964844,293.1499938964844,0.5120123624801636,-6521.98828125,304.1288452148437,0.8135093450546265,0.5268768072128296,0.3732163608074188,292.8457336425781,297.1499938964844,293.1499938964844,0.6314521431922913,-10387.5615234375,304.12371826171875,0.8564512133598328,0.6224044561386108,0.5946321487426758,293.0140686035156,297.1499938964844,293.1499938964844,0.0617941431701183,-8051.2841796875,304.1447448730469,0.4399080872535705,0.0927259847521781,0.460221529006958,289.6718139648437,291.1499938964844,258.2469787597656,257.1164855957031,279.1429138183594,293.0135498046875,289.6726989746094,1.0,0.5905241966247559,0.5673820972442627,0.5673820972442627,1.0,1.0,-2.5328245162963867,1.010966658592224,1.521857976913452,0.4395759701728821,0.0,0.0,1.0,278.8049621582031,289.0,27.131084442138672,-26893.650390625,2126.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6022644042969,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.142578125,29880.0,0.0,0.0,0.6302310228347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152165101841e-05,0.0,0.000639604346361,0.0,0.0,571.3173217773438,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
459600,293.0058898925781,297.1499938964844,293.1499938964844,0.3608796298503876,-6380.8076171875,304.14654541015625,0.7423338294029236,0.3969555199146271,0.2552834153175354,292.9670715332031,297.1499938964844,293.1499938964844,0.2821605205535888,-5545.015625,304.1400451660156,0.6974925994873047,0.326074868440628,0.3170635998249054,292.8782958984375,297.1499938964844,293.1499938964844,0.5120123624801636,-6521.98828125,304.1288452148437,0.8135093450546265,0.5268768072128296,0.3732163608074188,292.8457336425781,297.1499938964844,293.1499938964844,0.6314521431922913,-10387.5615234375,304.12371826171875,0.8564512133598328,0.6224044561386108,0.5946321487426758,293.0140686035156,297.1499938964844,293.1499938964844,0.0617941431701183,-8051.2841796875,304.1447448730469,0.4399080872535705,0.0927259847521781,0.460221529006958,289.6718139648437,291.1499938964844,258.2469787597656,257.1164855957031,279.1429138183594,293.0135498046875,289.6726989746094,1.0,0.5905241966247559,0.5673820972442627,0.5673820972442627,1.0,1.0,-2.5328245162963867,1.010966658592224,1.521857976913452,0.4395759701728821,0.0,0.0,1.0,278.8049621582031,289.0,27.131084442138672,-26893.650390625,2126.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6022644042969,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.142578125,29880.0,0.0,0.0,0.6302310228347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725598931312561,1.7256234884262085,-2.459152165101841e-05,0.0,0.000639604346361,0.0,0.0,571.3173217773438,0.0,0.0,0.0,0.9570290446281432,4.0,0.0,1.0
459660,293.0245666503906,297.1499938964844,293.1499938964844,0.3597351312637329,-6363.24755859375,304.1495361328125,0.7408716082572937,0.3968212306499481,0.255327969789505,292.984375,297.1499938964844,293.1499938964844,0.2826102375984192,-5550.39208984375,304.142578125,0.6968643665313721,0.3272009193897247,0.3183133900165558,292.8985900878906,297.1499938964844,293.1499938964844,0.5139166712760925,-6538.9462890625,304.13262939453125,0.8132486939430237,0.5296432375907898,0.3752655386924743,292.8677062988281,297.1499938964844,293.1499938964844,0.6338761448860168,-10415.0927734375,304.1283264160156,0.8561708331108093,0.625660240650177,0.5978930592536926,293.02813720703125,297.1499938964844,293.1499938964844,0.0622195415198802,-8085.14990234375,304.1457824707031,0.4400960505008697,0.0933111011981964,0.4635773003101349,289.7167663574219,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0276184082031,289.7182006835937,1.0,0.5937926173210144,0.5668007135391235,0.5668007135391235,1.0,1.0,-2.544816493988037,1.0156009197235107,1.529215693473816,0.4417008459568023,0.0,0.0,1.0,282.2982788085937,292.0,47.73043441772461,-27161.248046875,2160.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6910705566406,307.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6353537440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.5408007786609232e-05,0.0,0.0006448032800108,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459720,293.0245666503906,297.1499938964844,293.1499938964844,0.3597351312637329,-6363.24755859375,304.1495361328125,0.7408716082572937,0.3968212306499481,0.255327969789505,292.984375,297.1499938964844,293.1499938964844,0.2826102375984192,-5550.39208984375,304.142578125,0.6968643665313721,0.3272009193897247,0.3183133900165558,292.8985900878906,297.1499938964844,293.1499938964844,0.5139166712760925,-6538.9462890625,304.13262939453125,0.8132486939430237,0.5296432375907898,0.3752655386924743,292.8677062988281,297.1499938964844,293.1499938964844,0.6338761448860168,-10415.0927734375,304.1283264160156,0.8561708331108093,0.625660240650177,0.5978930592536926,293.02813720703125,297.1499938964844,293.1499938964844,0.0622195415198802,-8085.14990234375,304.1457824707031,0.4400960505008697,0.0933111011981964,0.4635773003101349,289.7167663574219,291.1499938964844,258.222900390625,257.07342529296875,279.1437683105469,293.0276184082031,289.7182006835937,1.0,0.5937926173210144,0.5668007135391235,0.5668007135391235,1.0,1.0,-2.544816493988037,1.0156009197235107,1.529215693473816,0.4417008459568023,0.0,0.0,1.0,282.2982788085937,292.0,47.73043441772461,-27161.248046875,2160.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6910705566406,307.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6353537440299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540115118026731,1.7540369033813477,-2.5408007786609232e-05,0.0,0.0006448032800108,0.0,0.0,600.0056762695312,0.0,0.0,0.0,0.9577213525772096,4.0,0.0,1.0
459780,293.0422668457031,297.1499938964844,293.1499938964844,0.3588109314441681,-6349.51416015625,304.1512145996094,0.7392581105232239,0.3964053392410278,0.2551933228969574,293.0008850097656,297.1499938964844,293.1499938964844,0.283188909292221,-5558.4169921875,304.1440734863281,0.6960304975509644,0.3280460834503174,0.3192988038063049,292.91754150390625,297.1499938964844,293.1499938964844,0.5162518620491028,-6561.0595703125,304.134521484375,0.8128650188446045,0.5321674942970276,0.3771455287933349,292.8885498046875,297.1499938964844,293.1499938964844,0.6367326378822327,-10449.6123046875,304.1307678222656,0.8557325005531311,0.6285852789878845,0.6008248329162598,293.0411071777344,297.1499938964844,293.1499938964844,0.0626385957002639,-8119.8984375,304.146484375,0.4399849474430084,0.0937708914279937,0.4663625359535217,289.7419738769531,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.04058837890625,289.7431335449219,1.0,0.596832811832428,0.5663111209869385,0.5663111209869385,1.0,1.0,-2.554898977279663,1.019489288330078,1.5354098081588743,0.4434886276721954,0.0,0.0,1.0,285.7636108398437,295.0,38.13062286376953,-27317.734375,2192.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7873229980469,308.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.171875,29880.0,0.0,0.0,0.6400368809700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572035789489746,1.757228970527649,-2.5500567062408663e-05,0.0,0.0006495560519397,0.0,0.0,603.287353515625,0.0,0.0,0.0,0.9593040347099304,4.0,0.0,1.0
459840,293.0422668457031,297.1499938964844,293.1499938964844,0.3588109314441681,-6349.51416015625,304.1512145996094,0.7392581105232239,0.3964053392410278,0.2551933228969574,293.0008850097656,297.1499938964844,293.1499938964844,0.283188909292221,-5558.4169921875,304.1440734863281,0.6960304975509644,0.3280460834503174,0.3192988038063049,292.91754150390625,297.1499938964844,293.1499938964844,0.5162518620491028,-6561.0595703125,304.134521484375,0.8128650188446045,0.5321674942970276,0.3771455287933349,292.8885498046875,297.1499938964844,293.1499938964844,0.6367326378822327,-10449.6123046875,304.1307678222656,0.8557325005531311,0.6285852789878845,0.6008248329162598,293.0411071777344,297.1499938964844,293.1499938964844,0.0626385957002639,-8119.8984375,304.146484375,0.4399849474430084,0.0937708914279937,0.4663625359535217,289.7419738769531,291.1499938964844,258.2012023925781,257.03350830078125,279.1446533203125,293.04058837890625,289.7431335449219,1.0,0.596832811832428,0.5663111209869385,0.5663111209869385,1.0,1.0,-2.554898977279663,1.019489288330078,1.5354098081588743,0.4434886276721954,0.0,0.0,1.0,285.7636108398437,295.0,38.13062286376953,-27317.734375,2192.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7873229980469,308.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,29848.171875,29880.0,0.0,0.0,0.6400368809700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572035789489746,1.757228970527649,-2.5500567062408663e-05,0.0,0.0006495560519397,0.0,0.0,603.287353515625,0.0,0.0,0.0,0.9593040347099304,4.0,0.0,1.0
459900,293.0508117675781,297.1499938964844,293.1499938964844,0.3582566082477569,-6341.40380859375,304.1520080566406,0.7383981943130493,0.3960921764373779,0.2550609409809112,293.0088806152344,297.1499938964844,293.1499938964844,0.2833845615386963,-5561.0087890625,304.1448059082031,0.6955379843711853,0.328362375497818,0.3196918666362762,292.92657470703125,297.1499938964844,293.1499938964844,0.5173373818397522,-6571.34619140625,304.1353454589844,0.812628984451294,0.5333375334739685,0.3780225813388824,292.8985290527344,297.1499938964844,293.1499938964844,0.6380490064620972,-10465.5283203125,304.1318664550781,0.8554642796516418,0.6299355030059814,0.6021844148635864,293.0471496582031,297.1499938964844,293.1499938964844,0.062812715768814,-8134.265625,304.1468200683594,0.4398285448551178,0.0939575433731079,0.4675577580928802,289.75360107421875,291.1499938964844,258.1913452148437,257.0149230957031,279.1451416015625,293.0467529296875,289.7547607421875,1.0,0.5982717275619507,0.5661038160324097,0.5661038160324097,1.0,1.0,-2.5592684745788574,1.0211774110794067,1.538091063499451,0.444270521402359,0.0,0.0,1.0,287.48486328125,295.0,35.621700286865234,-27390.8359375,2206.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83984375,308.115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.62109375,30960.0,0.0,0.0,0.6421826481819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.551462057454046e-05,0.0,0.0006517337751574,0.0,0.0,603.7861328125,0.0,0.0,0.0,0.9745440483093262,4.0,0.0,1.0
459960,293.0591735839844,297.1499938964844,293.1499938964844,0.3570844233036041,-6324.09375,304.1537780761719,0.7375020980834961,0.3957050740718841,0.2548850178718567,293.0167541503906,297.1499938964844,293.1499938964844,0.283076137304306,-5555.25439453125,304.14630126953125,0.6949959993362427,0.3286082446575165,0.3200204372406006,292.93536376953125,297.1499938964844,293.1499938964844,0.5175777077674866,-6572.60498046875,304.1375732421875,0.8123623132705688,0.5344406962394714,0.3788570165634155,292.90826416015625,297.1499938964844,293.1499938964844,0.6383388638496399,-10467.255859375,304.1346435546875,0.8551636338233948,0.6312057971954346,0.6034750938415527,293.052978515625,297.1499938964844,293.1499938964844,0.0628527998924255,-8135.625,304.1473083496094,0.439611554145813,0.0941177383065223,0.4686342477798462,289.7841491699219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456298828125,293.052734375,289.7864990234375,1.0,0.5996597409248352,0.565922737121582,0.565922737121582,1.0,1.0,-2.563208818435669,1.022705316543579,1.5405036211013794,0.4449843764305115,0.0,0.0,1.0,289.2008361816406,298.0,59.227684020996094,-27548.591796875,2220.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.880859375,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.115234375,30960.0,0.0,0.0,0.6443501710891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813760042190552,-2.6206205802736804e-05,0.0,0.0006539335590787,0.0,0.0,628.5007934570312,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0754089355469,297.1499938964844,293.1499938964844,0.3552389442920685,-6297.4375,304.15557861328125,0.7355928421020508,0.394716203212738,0.2543948590755462,293.0320129394531,297.1499938964844,293.1499938964844,0.2828266620635986,-5550.341796875,304.14794921875,0.6937570571899414,0.3288896083831787,0.3204773962497711,292.95220947265625,297.1499938964844,293.1499938964844,0.5188469290733337,-6584.130859375,304.1395874023437,0.8117294311523438,0.5364635586738586,0.3803907930850982,292.9270324707031,297.1499938964844,293.1499938964844,0.6398452520370483,-10484.6123046875,304.13720703125,0.854457676410675,0.6335254311561584,0.6058364510536194,293.0639038085937,297.1499938964844,293.1499938964844,0.0630165636539459,-8147.56201171875,304.1479187011719,0.4390015602111816,0.094361700117588,0.4704411625862121,289.8192138671875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0641784667969,289.8206481933594,1.0,0.6022826433181763,0.5656453967094421,0.5656453967094421,1.0,1.0,-2.569769382476806,1.0252741575241089,1.5444952249526978,0.4462067782878876,0.0,0.0,1.0,292.6203308105469,301.0,49.45758056640625,-27685.673828125,2246.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9634704589844,308.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6484382152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006580823683179,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
