time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0754089355469,297.1499938964844,293.1499938964844,0.3552389442920685,-6297.4375,304.15557861328125,0.7355928421020508,0.394716203212738,0.2543948590755462,293.0320129394531,297.1499938964844,293.1499938964844,0.2828266620635986,-5550.341796875,304.14794921875,0.6937570571899414,0.3288896083831787,0.3204773962497711,292.95220947265625,297.1499938964844,293.1499938964844,0.5188469290733337,-6584.130859375,304.1395874023437,0.8117294311523438,0.5364635586738586,0.3803907930850982,292.9270324707031,297.1499938964844,293.1499938964844,0.6398452520370483,-10484.6123046875,304.13720703125,0.854457676410675,0.6335254311561584,0.6058364510536194,293.0639038085937,297.1499938964844,293.1499938964844,0.0630165636539459,-8147.56201171875,304.1479187011719,0.4390015602111816,0.094361700117588,0.4704411625862121,289.8192138671875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0641784667969,289.8206481933594,1.0,0.6022826433181763,0.5656453967094421,0.5656453967094421,1.0,1.0,-2.569769382476806,1.0252741575241089,1.5444952249526978,0.4462067782878876,0.0,0.0,1.0,292.6203308105469,301.0,49.45758056640625,-27685.673828125,2246.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9634704589844,308.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.724609375,30960.0,0.0,0.0,0.6484382152557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006580823683179,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0909118652344,297.1499938964844,293.1499938964844,0.3532705903053283,-6269.267578125,304.156982421875,0.7335502505302429,0.393458753824234,0.2537361681461334,293.04669189453125,297.1499938964844,293.1499938964844,0.2824269533157348,-5543.29833984375,304.1492919921875,0.692330539226532,0.3288992047309875,0.3206782937049866,292.9679870605469,297.1499938964844,293.1499938964844,0.5200800895690918,-6595.56494140625,304.1409912109375,0.8109942078590393,0.5382702946662903,0.3817734718322754,292.9446716308594,297.1499938964844,293.1499938964844,0.6412908434867859,-10501.685546875,304.1390686035156,0.8536476492881775,0.6355907320976257,0.6079548001289368,293.0738830566406,297.1499938964844,293.1499938964844,0.0631303340196609,-8155.56396484375,304.1484375,0.4381898045539856,0.0945133045315742,0.4718253314495086,289.8475646972656,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.074951171875,289.84893798828125,1.0,0.6047143340110779,0.5654797554016113,0.5654797554016113,1.0,1.0,-2.574751377105713,1.027275562286377,1.547475814819336,0.4471968114376068,0.0,0.0,1.0,296.0107727050781,304.0,42.36846160888672,-27802.064453125,2269.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0577392578125,308.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6520543694496155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006617523031309,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0909118652344,297.1499938964844,293.1499938964844,0.3532705903053283,-6269.267578125,304.156982421875,0.7335502505302429,0.393458753824234,0.2537361681461334,293.04669189453125,297.1499938964844,293.1499938964844,0.2824269533157348,-5543.29833984375,304.1492919921875,0.692330539226532,0.3288992047309875,0.3206782937049866,292.9679870605469,297.1499938964844,293.1499938964844,0.5200800895690918,-6595.56494140625,304.1409912109375,0.8109942078590393,0.5382702946662903,0.3817734718322754,292.9446716308594,297.1499938964844,293.1499938964844,0.6412908434867859,-10501.685546875,304.1390686035156,0.8536476492881775,0.6355907320976257,0.6079548001289368,293.0738830566406,297.1499938964844,293.1499938964844,0.0631303340196609,-8155.56396484375,304.1484375,0.4381898045539856,0.0945133045315742,0.4718253314495086,289.8475646972656,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.074951171875,289.84893798828125,1.0,0.6047143340110779,0.5654797554016113,0.5654797554016113,1.0,1.0,-2.574751377105713,1.027275562286377,1.547475814819336,0.4471968114376068,0.0,0.0,1.0,296.0107727050781,304.0,42.36846160888672,-27802.064453125,2269.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0577392578125,308.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6520543694496155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006617523031309,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1058654785156,297.1499938964844,293.1499938964844,0.350299060344696,-6226.34912109375,304.1595458984375,0.7313635349273682,0.3919213414192199,0.2529061734676361,293.0609130859375,297.1499938964844,293.1499938964844,0.2811728119850158,-5522.36376953125,304.15155029296875,0.690710723400116,0.328634113073349,0.3206241130828857,292.9833984375,297.1499938964844,293.1499938964844,0.5199382305145264,-6592.603515625,304.1441345214844,0.8101171255111694,0.5397579073905945,0.3829609751701355,292.96148681640625,297.1499938964844,293.1499938964844,0.6411319375038147,-10497.11328125,304.1428527832031,0.8527252674102783,0.6373843550682068,0.609826922416687,293.08306884765625,297.1499938964844,293.1499938964844,0.0630238279700279,-8142.6298828125,304.14910888671875,0.4371987581253052,0.094581514596939,0.4728359878063202,289.9010925292969,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08319091796875,289.90289306640625,1.0,0.606964111328125,0.5653834342956543,0.5653834342956543,1.0,1.0,-2.578153848648072,1.0286586284637451,1.5494952201843262,0.4479062557220459,0.0,0.0,1.0,299.3881530761719,307.0,60.5672492980957,-27999.271484375,2289.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312561035156,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6555389761924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006652887677773,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1058654785156,297.1499938964844,293.1499938964844,0.350299060344696,-6226.34912109375,304.1595458984375,0.7313635349273682,0.3919213414192199,0.2529061734676361,293.0609130859375,297.1499938964844,293.1499938964844,0.2811728119850158,-5522.36376953125,304.15155029296875,0.690710723400116,0.328634113073349,0.3206241130828857,292.9833984375,297.1499938964844,293.1499938964844,0.5199382305145264,-6592.603515625,304.1441345214844,0.8101171255111694,0.5397579073905945,0.3829609751701355,292.96148681640625,297.1499938964844,293.1499938964844,0.6411319375038147,-10497.11328125,304.1428527832031,0.8527252674102783,0.6373843550682068,0.609826922416687,293.08306884765625,297.1499938964844,293.1499938964844,0.0630238279700279,-8142.6298828125,304.14910888671875,0.4371987581253052,0.094581514596939,0.4728359878063202,289.9010925292969,291.1499938964844,258.144287109375,256.9143981933594,279.1486511230469,293.08319091796875,289.90289306640625,1.0,0.606964111328125,0.5653834342956543,0.5653834342956543,1.0,1.0,-2.578153848648072,1.0286586284637451,1.5494952201843262,0.4479062557220459,0.0,0.0,1.0,299.3881530761719,307.0,60.5672492980957,-27999.271484375,2289.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312561035156,308.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6555389761924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006652887677773,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.3475771844387054,-6187.56982421875,304.160888671875,0.7290369272232056,0.3901245296001434,0.2519100606441498,293.0746459960937,297.1499938964844,293.1499938964844,0.280067890882492,-5504.36083984375,304.1528625488281,0.6889024972915649,0.3281013965606689,0.3203162252902984,292.9981994628906,297.1499938964844,293.1499938964844,0.5201908349990845,-6594.33349609375,304.1456604003906,0.8090904951095581,0.5409739017486572,0.3839402794837951,292.9773254394531,297.1499938964844,293.1499938964844,0.6415519118309021,-10501.38671875,304.14453125,0.8517026305198669,0.6389449238777161,0.6114687323570251,293.0914611816406,297.1499938964844,293.1499938964844,0.0629593804478645,-8134.73583984375,304.1495056152344,0.4360485970973968,0.0945727378129959,0.4734981656074524,289.9351501464844,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.091064453125,289.93670654296875,1.0,0.6090361475944519,0.5654124021530151,0.5654124021530151,1.0,1.0,-2.5800204277038574,1.029509425163269,1.5505110025405884,0.4484067559242248,0.0,0.0,1.0,302.7488708496094,310.0,50.66266632080078,-28091.53515625,2307.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2124938964844,308.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6586416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006684376276098,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.3475771844387054,-6187.56982421875,304.160888671875,0.7290369272232056,0.3901245296001434,0.2519100606441498,293.0746459960937,297.1499938964844,293.1499938964844,0.280067890882492,-5504.36083984375,304.1528625488281,0.6889024972915649,0.3281013965606689,0.3203162252902984,292.9981994628906,297.1499938964844,293.1499938964844,0.5201908349990845,-6594.33349609375,304.1456604003906,0.8090904951095581,0.5409739017486572,0.3839402794837951,292.9773254394531,297.1499938964844,293.1499938964844,0.6415519118309021,-10501.38671875,304.14453125,0.8517026305198669,0.6389449238777161,0.6114687323570251,293.0914611816406,297.1499938964844,293.1499938964844,0.0629593804478645,-8134.73583984375,304.1495056152344,0.4360485970973968,0.0945727378129959,0.4734981656074524,289.9351501464844,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.091064453125,289.93670654296875,1.0,0.6090361475944519,0.5654124021530151,0.5654124021530151,1.0,1.0,-2.5800204277038574,1.029509425163269,1.5505110025405884,0.4484067559242248,0.0,0.0,1.0,302.7488708496094,310.0,50.66266632080078,-28091.53515625,2307.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2124938964844,308.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6586416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006684376276098,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1272277832031,297.1499938964844,293.1499938964844,0.346141517162323,-6167.14013671875,304.1615295410156,0.7278248071670532,0.3891305029392242,0.2513525187969208,293.08135986328125,297.1499938964844,293.1499938964844,0.2794329822063446,-5494.10205078125,304.15350341796875,0.6879321336746216,0.3277352750301361,0.3200685381889343,293.0053100585937,297.1499938964844,293.1499938964844,0.5202487707138062,-6594.5634765625,304.1463317871094,0.8085376620292664,0.5415018200874329,0.3843719959259033,292.9848937988281,297.1499938964844,293.1499938964844,0.6416959166526794,-10502.759765625,304.145263671875,0.8511618375778198,0.6396430730819702,0.6122128367424011,293.09539794921875,297.1499938964844,293.1499938964844,0.0629086345434188,-8129.2353515625,304.1496887207031,0.4354237616062164,0.0945425331592559,0.4737100899219513,289.95123291015625,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.09490966796875,289.9527587890625,1.0,0.610009491443634,0.5654770731925964,0.5654770731925964,1.0,1.0,-2.5804338455200195,1.0297644138336182,1.550669550895691,0.4485954940319061,0.0,0.0,1.0,304.4188842773437,310.0,48.05496597290039,-28133.677734375,2315.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2574462890625,308.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6600199341773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006698362994939,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340637207031,297.1499938964844,293.1499938964844,0.3443589210510254,-6141.5068359375,304.16265869140625,0.7265797853469849,0.3880742192268371,0.2507565319538116,293.0879821777344,297.1499938964844,293.1499938964844,0.2785025537014007,-5478.9580078125,304.1545715332031,0.6869193911552429,0.3273042440414428,0.3197609484195709,293.01220703125,297.1499938964844,293.1499938964844,0.5198261737823486,-6589.68896484375,304.14776611328125,0.8079607486724854,0.5419778823852539,0.3847693800926208,292.9922790527344,297.1499938964844,293.1499938964844,0.6412642598152161,-10496.2041015625,304.1469116210937,0.8506017923355103,0.6402841210365295,0.6129070520401001,293.0991516113281,297.1499938964844,293.1499938964844,0.0627846047282219,-8116.63671875,304.14996337890625,0.4347716271877289,0.0944970920681953,0.4738536775112152,289.9775085449219,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.09869384765625,289.9794921875,1.0,0.6109445691108704,0.5655761957168579,0.5655761957168579,1.0,1.0,-2.580526113510132,1.0299180746078491,1.5506080389022827,0.448750227689743,0.0,0.0,1.0,306.08349609375,313.0,59.28754425048828,-28215.287109375,2322.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29718017578125,308.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6613673567771912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.771342951746192e-05,0.0,0.0006712037720717,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1471862792969,297.1499938964844,293.1499938964844,0.341126024723053,-6095.49951171875,304.163818359375,0.7239985466003418,0.3858161270618438,0.249463140964508,293.1009521484375,297.1499938964844,293.1499938964844,0.2768473625183105,-5452.42529296875,304.1557922363281,0.6847618818283081,0.3262459635734558,0.3189591765403747,293.0254211425781,297.1499938964844,293.1499938964844,0.5195208191871643,-6586.06005859375,304.1490173339844,0.8067323565483093,0.5427891612052917,0.38546022772789,293.0064392089844,297.1499938964844,293.1499938964844,0.6410552263259888,-10492.75,304.1482849121094,0.8494210243225098,0.6414073705673218,0.614138126373291,293.1061706542969,297.1499938964844,293.1499938964844,0.0626008808612823,-8098.3564453125,304.1502990722656,0.4333831071853637,0.0943577289581298,0.4739271998405456,290.0119323730469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1061096191406,290.0135498046875,1.0,0.6127006411552429,0.5658842921257019,0.5658842921257019,1.0,1.0,-2.579741239547729,1.0299270153045654,1.549814224243164,0.4489615261554718,0.0,0.0,1.0,309.39727783203125,316.0,50.91727828979492,-28282.30859375,2336.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38336181640625,308.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6637473702430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000673619157169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1471862792969,297.1499938964844,293.1499938964844,0.341126024723053,-6095.49951171875,304.163818359375,0.7239985466003418,0.3858161270618438,0.249463140964508,293.1009521484375,297.1499938964844,293.1499938964844,0.2768473625183105,-5452.42529296875,304.1557922363281,0.6847618818283081,0.3262459635734558,0.3189591765403747,293.0254211425781,297.1499938964844,293.1499938964844,0.5195208191871643,-6586.06005859375,304.1490173339844,0.8067323565483093,0.5427891612052917,0.38546022772789,293.0064392089844,297.1499938964844,293.1499938964844,0.6410552263259888,-10492.75,304.1482849121094,0.8494210243225098,0.6414073705673218,0.614138126373291,293.1061706542969,297.1499938964844,293.1499938964844,0.0626008808612823,-8098.3564453125,304.1502990722656,0.4333831071853637,0.0943577289581298,0.4739271998405456,290.0119323730469,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1061096191406,290.0135498046875,1.0,0.6127006411552429,0.5658842921257019,0.5658842921257019,1.0,1.0,-2.579741239547729,1.0299270153045654,1.549814224243164,0.4489615261554718,0.0,0.0,1.0,309.39727783203125,316.0,50.91727828979492,-28282.30859375,2336.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38336181640625,308.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6637473702430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000673619157169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1595764160156,297.1499938964844,293.1499938964844,0.3376858532428741,-6046.4853515625,304.1649475097656,0.7213062644004822,0.3833698034286499,0.2480528056621551,293.113525390625,297.1499938964844,293.1499938964844,0.2749211490154266,-5421.626953125,304.1570739746094,0.682440459728241,0.3249350190162658,0.3179178237915039,293.0378112792969,297.1499938964844,293.1499938964844,0.5189710855484009,-6580.01953125,304.1502685546875,0.8054198622703552,0.5434291958808899,0.386031299829483,293.019775390625,297.1499938964844,293.1499938964844,0.6405557990074158,-10485.5927734375,304.1496887207031,0.8481765389442444,0.6423356533050537,0.615185558795929,293.11260986328125,297.1499938964844,293.1499938964844,0.0623607039451599,-8075.126953125,304.1506042480469,0.4318983852863312,0.0941605195403099,0.4737337529659271,290.0468444824219,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1133728027344,290.04852294921875,1.0,0.6143149733543396,0.5663448572158813,0.5663448572158813,1.0,1.0,-2.57778263092041,1.0295965671539309,1.5481860637664795,0.4490733742713928,0.0,0.0,1.0,312.685546875,319.0,49.61798095703125,-28347.572265625,2347.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,308.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6656922698020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755930371582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1595764160156,297.1499938964844,293.1499938964844,0.3376858532428741,-6046.4853515625,304.1649475097656,0.7213062644004822,0.3833698034286499,0.2480528056621551,293.113525390625,297.1499938964844,293.1499938964844,0.2749211490154266,-5421.626953125,304.1570739746094,0.682440459728241,0.3249350190162658,0.3179178237915039,293.0378112792969,297.1499938964844,293.1499938964844,0.5189710855484009,-6580.01953125,304.1502685546875,0.8054198622703552,0.5434291958808899,0.386031299829483,293.019775390625,297.1499938964844,293.1499938964844,0.6405557990074158,-10485.5927734375,304.1496887207031,0.8481765389442444,0.6423356533050537,0.615185558795929,293.11260986328125,297.1499938964844,293.1499938964844,0.0623607039451599,-8075.126953125,304.1506042480469,0.4318983852863312,0.0941605195403099,0.4737337529659271,290.0468444824219,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1133728027344,290.04852294921875,1.0,0.6143149733543396,0.5663448572158813,0.5663448572158813,1.0,1.0,-2.57778263092041,1.0295965671539309,1.5481860637664795,0.4490733742713928,0.0,0.0,1.0,312.685546875,319.0,49.61798095703125,-28347.572265625,2347.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765625,308.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6656922698020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755930371582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1723937988281,297.1499938964844,293.1499938964844,0.333882987499237,-5992.11767578125,304.16632080078125,0.7183613777160645,0.3805333077907562,0.2464537769556045,293.12677001953125,297.1499938964844,293.1499938964844,0.2725917100906372,-5384.3818359375,304.1585998535156,0.6798206567764282,0.3231810331344604,0.316541314125061,293.0502014160156,297.1499938964844,293.1499938964844,0.5180293321609497,-6569.9873046875,304.1517639160156,0.8039209842681885,0.5437577962875366,0.386430412530899,293.0331726074219,297.1499938964844,293.1499938964844,0.6395953893661499,-10472.3623046875,304.1513977050781,0.8467654585838318,0.6429208517074585,0.6159738898277283,293.11932373046875,297.1499938964844,293.1499938964844,0.0619806982576847,-8039.52001953125,304.1510314941406,0.4300878643989563,0.0937467664480209,0.4728880226612091,290.0841369628906,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1215515136719,290.08599853515625,1.0,0.6157569885253906,0.567011296749115,0.567011296749115,1.0,1.0,-2.5737974643707275,1.0286014080047607,1.5451960563659668,0.4489731788635254,0.0,0.0,1.0,316.0630187988281,322.0,52.01893615722656,-28401.11328125,2355.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5721435546875,308.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6672390699386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771628395654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1723937988281,297.1499938964844,293.1499938964844,0.333882987499237,-5992.11767578125,304.16632080078125,0.7183613777160645,0.3805333077907562,0.2464537769556045,293.12677001953125,297.1499938964844,293.1499938964844,0.2725917100906372,-5384.3818359375,304.1585998535156,0.6798206567764282,0.3231810331344604,0.316541314125061,293.0502014160156,297.1499938964844,293.1499938964844,0.5180293321609497,-6569.9873046875,304.1517639160156,0.8039209842681885,0.5437577962875366,0.386430412530899,293.0331726074219,297.1499938964844,293.1499938964844,0.6395953893661499,-10472.3623046875,304.1513977050781,0.8467654585838318,0.6429208517074585,0.6159738898277283,293.11932373046875,297.1499938964844,293.1499938964844,0.0619806982576847,-8039.52001953125,304.1510314941406,0.4300878643989563,0.0937467664480209,0.4728880226612091,290.0841369628906,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1215515136719,290.08599853515625,1.0,0.6157569885253906,0.567011296749115,0.567011296749115,1.0,1.0,-2.5737974643707275,1.0286014080047607,1.5451960563659668,0.4489731788635254,0.0,0.0,1.0,316.0630187988281,322.0,52.01893615722656,-28401.11328125,2355.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5721435546875,308.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6672390699386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006771628395654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1859130859375,297.1499938964844,293.1499938964844,0.3294574320316314,-5928.5361328125,304.1682434082031,0.7149783968925476,0.377224713563919,0.2445501983165741,293.1410522460937,297.1499938964844,293.1499938964844,0.2696003019809723,-5336.47705078125,304.1607360839844,0.6767114400863647,0.3208685517311096,0.3146368861198425,293.06268310546875,297.1499938964844,293.1499938964844,0.516468346118927,-6553.59619140625,304.1537780761719,0.8021402359008789,0.5437546968460083,0.3865900933742523,293.0467224121094,297.1499938964844,293.1499938964844,0.637904942035675,-10449.4365234375,304.1537475585937,0.8450932502746582,0.6431348323822021,0.6164026260375977,293.1265563964844,297.1499938964844,293.1499938964844,0.0613270848989486,-7979.75927734375,304.1517944335937,0.4276523888111114,0.0930611714720726,0.4707837998867035,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13092041015625,290.1288757324219,1.0,0.6169281005859375,0.5679295659065247,0.5679295659065247,1.0,1.0,-2.566422939300537,1.0263917446136477,1.5400313138961792,0.4483860731124878,0.0,0.0,1.0,319.5975952148437,325.0,58.13086318969727,-28434.37890625,2358.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670654296875,308.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6683659553527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678306503687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1859130859375,297.1499938964844,293.1499938964844,0.3294574320316314,-5928.5361328125,304.1682434082031,0.7149783968925476,0.377224713563919,0.2445501983165741,293.1410522460937,297.1499938964844,293.1499938964844,0.2696003019809723,-5336.47705078125,304.1607360839844,0.6767114400863647,0.3208685517311096,0.3146368861198425,293.06268310546875,297.1499938964844,293.1499938964844,0.516468346118927,-6553.59619140625,304.1537780761719,0.8021402359008789,0.5437546968460083,0.3865900933742523,293.0467224121094,297.1499938964844,293.1499938964844,0.637904942035675,-10449.4365234375,304.1537475585937,0.8450932502746582,0.6431348323822021,0.6164026260375977,293.1265563964844,297.1499938964844,293.1499938964844,0.0613270848989486,-7979.75927734375,304.1517944335937,0.4276523888111114,0.0930611714720726,0.4707837998867035,290.1267395019531,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13092041015625,290.1288757324219,1.0,0.6169281005859375,0.5679295659065247,0.5679295659065247,1.0,1.0,-2.566422939300537,1.0263917446136477,1.5400313138961792,0.4483860731124878,0.0,0.0,1.0,319.5975952148437,325.0,58.13086318969727,-28434.37890625,2358.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670654296875,308.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6683659553527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678306503687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1925354003906,297.1499938964844,293.1499938964844,0.3270667195320129,-5894.115234375,304.1692810058594,0.7131726145744324,0.3754652142524719,0.2435198128223419,293.1482849121094,297.1499938964844,293.1499938964844,0.2678945064544678,-5309.14794921875,304.161865234375,0.6750373244285583,0.3195600807666778,0.3135245144367218,293.0687561035156,297.1499938964844,293.1499938964844,0.5154855251312256,-6543.35888671875,304.1548767089844,0.8011990189552307,0.5436637997627258,0.3866030871868133,293.0533447265625,297.1499938964844,293.1499938964844,0.6368141770362854,-10434.7802734375,304.1550598144531,0.8442114591598511,0.6431383490562439,0.6165131330490112,293.130126953125,297.1499938964844,293.1499938964844,0.0609236471354961,-7943.1669921875,304.1521911621094,0.4263024926185608,0.0926514938473701,0.4693970084190368,290.15008544921875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1357421875,290.15234375,1.0,0.6174147725105286,0.5684700012207031,0.5684700012207031,1.0,1.0,-2.561800718307495,1.024963617324829,1.5368372201919556,0.4479642510414123,0.0,0.0,1.0,321.3609924316406,325.0,61.523624420166016,-28445.70703125,2358.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,309.0096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6687661409378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006787126185372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.198974609375,297.1499938964844,293.1499938964844,0.3245982527732849,-5858.53759765625,304.1702575683594,0.7113103270530701,0.3736610412597656,0.2424574047327041,293.1554260253906,297.1499938964844,293.1499938964844,0.2660890221595764,-5280.21435546875,304.1629943847656,0.6733185052871704,0.3181823194026947,0.3123379647731781,293.07470703125,297.1499938964844,293.1499938964844,0.5143939256668091,-6532.037109375,304.1559753417969,0.8002417683601379,0.5435255765914917,0.3865812718868255,293.0598449707031,297.1499938964844,293.1499938964844,0.6355890035629272,-10418.4072265625,304.1563720703125,0.8433161973953247,0.6430861949920654,0.6165685653686523,293.1336669921875,297.1499938964844,293.1499938964844,0.0604826584458351,-7903.3291015625,304.152587890625,0.4249041974544525,0.0922092199325561,0.4678493738174438,290.1744689941406,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1405944824219,290.17681884765625,1.0,0.6178460121154785,0.5690561532974243,0.5690561532974243,1.0,1.0,-2.5567331314086914,1.0233876705169678,1.5333455801010132,0.4474861919879913,0.0,0.0,1.0,323.1064758300781,328.0,64.7520523071289,-28454.359375,2357.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718811035156,309.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6690645217895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790154147893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2112121582031,297.1499938964844,293.1499938964844,0.3194740414619446,-5784.572265625,304.1720275878906,0.7074165344238281,0.3699357509613037,0.2402538955211639,293.1692199707031,297.1499938964844,293.1499938964844,0.262234091758728,-5218.41015625,304.1650695800781,0.6697854995727539,0.3152458369731903,0.3097816407680511,293.08612060546875,297.1499938964844,293.1499938964844,0.5119193196296692,-6506.521484375,304.1580810546875,0.7982936501502991,0.5431183576583862,0.3864422142505646,293.0723571777344,297.1499938964844,293.1499938964844,0.632775604724884,-10381.078125,304.158935546875,0.8414989709854126,0.6428271532058716,0.6165274977684021,293.1404724121094,297.1499938964844,293.1499938964844,0.0595062486827373,-7815.61083984375,304.1533508300781,0.4220095574855804,0.0912432447075843,0.4643501341342926,290.2259521484375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1502380371094,290.2284545898437,1.0,0.6185574531555176,0.5703546404838562,0.5703546404838562,1.0,1.0,-2.545459747314453,1.0198631286621094,1.5255967378616333,0.446390151977539,0.0,0.0,1.0,326.5331115722656,331.0,70.21365356445312,-28463.87109375,2353.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,309.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6693544387817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793096545152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2112121582031,297.1499938964844,293.1499938964844,0.3194740414619446,-5784.572265625,304.1720275878906,0.7074165344238281,0.3699357509613037,0.2402538955211639,293.1692199707031,297.1499938964844,293.1499938964844,0.262234091758728,-5218.41015625,304.1650695800781,0.6697854995727539,0.3152458369731903,0.3097816407680511,293.08612060546875,297.1499938964844,293.1499938964844,0.5119193196296692,-6506.521484375,304.1580810546875,0.7982936501502991,0.5431183576583862,0.3864422142505646,293.0723571777344,297.1499938964844,293.1499938964844,0.632775604724884,-10381.078125,304.158935546875,0.8414989709854126,0.6428271532058716,0.6165274977684021,293.1404724121094,297.1499938964844,293.1499938964844,0.0595062486827373,-7815.61083984375,304.1533508300781,0.4220095574855804,0.0912432447075843,0.4643501341342926,290.2259521484375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1502380371094,290.2284545898437,1.0,0.6185574531555176,0.5703546404838562,0.5703546404838562,1.0,1.0,-2.545459747314453,1.0198631286621094,1.5255967378616333,0.446390151977539,0.0,0.0,1.0,326.5331115722656,331.0,70.21365356445312,-28463.87109375,2353.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,309.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6693544387817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793096545152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2226257324219,297.1499938964844,293.1499938964844,0.3141574263572693,-5707.65673828125,304.1735534667969,0.7033956050872803,0.3660714626312256,0.2379595339298248,293.18231201171875,297.1499938964844,293.1499938964844,0.2581198811531067,-5152.37744140625,304.1669006347656,0.6661555767059326,0.3120976686477661,0.3070168793201446,293.09686279296875,297.1499938964844,293.1499938964844,0.5091234445571899,-6477.8681640625,304.1600341796875,0.7963109612464905,0.5425549745559692,0.3861904442310333,293.0842590332031,297.1499938964844,293.1499938964844,0.6295569539070129,-10338.7021484375,304.1612854003906,0.8396552205085754,0.6423822641372681,0.6163057088851929,293.1468505859375,297.1499938964844,293.1499938964844,0.0584320873022079,-7719.771484375,304.1540222167969,0.4190407693386078,0.0901905819773674,0.460427850484848,290.27996826171875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1596984863281,290.2825927734375,1.0,0.6190987229347229,0.5718040466308594,0.5718040466308594,1.0,1.0,-2.53291916847229,1.015926480293274,1.516992688179016,0.4451383054256439,0.0,0.0,1.0,329.88232421875,334.0,74.16244506835938,-28462.876953125,2347.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,309.2598571777344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708564162254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808339967392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2226257324219,297.1499938964844,293.1499938964844,0.3141574263572693,-5707.65673828125,304.1735534667969,0.7033956050872803,0.3660714626312256,0.2379595339298248,293.18231201171875,297.1499938964844,293.1499938964844,0.2581198811531067,-5152.37744140625,304.1669006347656,0.6661555767059326,0.3120976686477661,0.3070168793201446,293.09686279296875,297.1499938964844,293.1499938964844,0.5091234445571899,-6477.8681640625,304.1600341796875,0.7963109612464905,0.5425549745559692,0.3861904442310333,293.0842590332031,297.1499938964844,293.1499938964844,0.6295569539070129,-10338.7021484375,304.1612854003906,0.8396552205085754,0.6423822641372681,0.6163057088851929,293.1468505859375,297.1499938964844,293.1499938964844,0.0584320873022079,-7719.771484375,304.1540222167969,0.4190407693386078,0.0901905819773674,0.460427850484848,290.27996826171875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1596984863281,290.2825927734375,1.0,0.6190987229347229,0.5718040466308594,0.5718040466308594,1.0,1.0,-2.53291916847229,1.015926480293274,1.516992688179016,0.4451383054256439,0.0,0.0,1.0,329.88232421875,334.0,74.16244506835938,-28462.876953125,2347.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735107421875,309.2598571777344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708564162254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808339967392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.23321533203125,297.1499938964844,293.1499938964844,0.308590292930603,-5626.7919921875,304.1749572753906,0.6993007063865662,0.3620808124542236,0.2355840057134628,293.1947326660156,297.1499938964844,293.1499938964844,0.2537123560905456,-5081.41796875,304.1686096191406,0.6624464988708496,0.3087593615055084,0.3040683567523956,293.1069641113281,297.1499938964844,293.1499938964844,0.5058988332748413,-6444.86669921875,304.1620788574219,0.7942968010902405,0.5418505668640137,0.3858387768268585,293.0954895019531,297.1499938964844,293.1499938964844,0.625801682472229,-10289.361328125,304.1637878417969,0.837786853313446,0.6417685151100159,0.6159228086471558,293.1527709960937,297.1499938964844,293.1499938964844,0.0572589188814163,-7615.591796875,304.1546325683594,0.4160338640213012,0.0890680849552154,0.4561721980571747,290.3397827148437,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1689147949219,290.3427734375,1.0,0.6195003390312195,0.5733889937400818,0.5733889937400818,1.0,1.0,-2.519304037094116,1.0116385221481323,1.5076656341552734,0.4437494575977325,0.0,0.0,1.0,333.1723937988281,337.0,81.83203125,-28471.705078125,2339.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,309.3795166015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707509756088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807269528508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23321533203125,297.1499938964844,293.1499938964844,0.308590292930603,-5626.7919921875,304.1749572753906,0.6993007063865662,0.3620808124542236,0.2355840057134628,293.1947326660156,297.1499938964844,293.1499938964844,0.2537123560905456,-5081.41796875,304.1686096191406,0.6624464988708496,0.3087593615055084,0.3040683567523956,293.1069641113281,297.1499938964844,293.1499938964844,0.5058988332748413,-6444.86669921875,304.1620788574219,0.7942968010902405,0.5418505668640137,0.3858387768268585,293.0954895019531,297.1499938964844,293.1499938964844,0.625801682472229,-10289.361328125,304.1637878417969,0.837786853313446,0.6417685151100159,0.6159228086471558,293.1527709960937,297.1499938964844,293.1499938964844,0.0572589188814163,-7615.591796875,304.1546325683594,0.4160338640213012,0.0890680849552154,0.4561721980571747,290.3397827148437,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1689147949219,290.3427734375,1.0,0.6195003390312195,0.5733889937400818,0.5733889937400818,1.0,1.0,-2.519304037094116,1.0116385221481323,1.5076656341552734,0.4437494575977325,0.0,0.0,1.0,333.1723937988281,337.0,81.83203125,-28471.705078125,2339.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,309.3795166015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6707509756088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807269528508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2430725097656,297.1499938964844,293.1499938964844,0.3028673529624939,-5543.38623046875,304.1761779785156,0.6951337456703186,0.3579717576503753,0.2331321090459823,293.2065124511719,297.1499938964844,293.1499938964844,0.2490948438644409,-5006.88232421875,304.17010498046875,0.6586646437644958,0.3052394092082977,0.300945520401001,293.116455078125,297.1499938964844,293.1499938964844,0.5023784637451172,-6408.9541015625,304.1639099121094,0.7922486066818237,0.5410130023956299,0.385392427444458,293.1061096191406,297.1499938964844,293.1499938964844,0.6216679215431213,-10235.2861328125,304.16607666015625,0.8358902931213379,0.640994131565094,0.6153859496116638,293.15826416015625,297.1499938964844,293.1499938964844,0.0560139529407024,-7505.7099609375,304.1551513671875,0.4130001366138458,0.0878845453262329,0.4516305029392242,290.40252685546875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1778564453125,290.4055480957031,1.0,0.6197811961174011,0.5751000642776489,0.5751000642776489,1.0,1.0,-2.504706382751465,1.0070223808288574,1.4976840019226074,0.4422265291213989,0.0,0.0,1.0,336.4194641113281,340.0,85.96351623535156,-28466.64453125,2328.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,309.4936218261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670245885848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802143761888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2430725097656,297.1499938964844,293.1499938964844,0.3028673529624939,-5543.38623046875,304.1761779785156,0.6951337456703186,0.3579717576503753,0.2331321090459823,293.2065124511719,297.1499938964844,293.1499938964844,0.2490948438644409,-5006.88232421875,304.17010498046875,0.6586646437644958,0.3052394092082977,0.300945520401001,293.116455078125,297.1499938964844,293.1499938964844,0.5023784637451172,-6408.9541015625,304.1639099121094,0.7922486066818237,0.5410130023956299,0.385392427444458,293.1061096191406,297.1499938964844,293.1499938964844,0.6216679215431213,-10235.2861328125,304.16607666015625,0.8358902931213379,0.640994131565094,0.6153859496116638,293.15826416015625,297.1499938964844,293.1499938964844,0.0560139529407024,-7505.7099609375,304.1551513671875,0.4130001366138458,0.0878845453262329,0.4516305029392242,290.40252685546875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1778564453125,290.4055480957031,1.0,0.6197811961174011,0.5751000642776489,0.5751000642776489,1.0,1.0,-2.504706382751465,1.0070223808288574,1.4976840019226074,0.4422265291213989,0.0,0.0,1.0,336.4194641113281,340.0,85.96351623535156,-28466.64453125,2328.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.207763671875,309.4936218261719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670245885848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802143761888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24774169921875,297.1499938964844,293.1499938964844,0.2999744415283203,-5501.125,304.1766662597656,0.693025529384613,0.3558761179447174,0.2318796813488006,293.2121276855469,297.1499938964844,293.1499938964844,0.2467300593852996,-4968.6357421875,304.1707458496094,0.6567490696907043,0.3034139573574066,0.2993213534355163,293.1209716796875,297.1499938964844,293.1499938964844,0.5005477666854858,-6390.32470703125,304.1647033691406,0.791212797164917,0.5405482053756714,0.3851364552974701,293.1111755371094,297.1499938964844,293.1499938964844,0.6195081472396851,-10207.1279296875,304.16705322265625,0.8349319100379944,0.6405512094497681,0.6150639057159424,293.16082763671875,297.1499938964844,293.1499938964844,0.0553713887929916,-7449.287109375,304.1553955078125,0.4114734828472137,0.087271973490715,0.4492627680301666,290.4341125488281,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1822509765625,290.4371643066406,1.0,0.6198810338973999,0.5760003328323364,0.5760003328323364,1.0,1.0,-2.4970664978027344,1.0045984983444214,1.492467999458313,0.4414159059524536,0.0,0.0,1.0,338.02996826171875,340.0,86.93268585205078,-28458.8515625,2323.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,309.5482788085937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6746552586555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846893229521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2522277832031,297.1499938964844,293.1499938964844,0.2969686686992645,-5457.02587890625,304.17730712890625,0.6909031867980957,0.3537557125091553,0.230611503124237,293.2176208496094,297.1499938964844,293.1499938964844,0.2442535758018493,-4928.42236328125,304.1714782714844,0.6548202633857727,0.301548421382904,0.2976590394973755,293.1253662109375,297.1499938964844,293.1499938964844,0.4985184371471405,-6369.572265625,304.16571044921875,0.7901703119277954,0.5400547385215759,0.3848609030246734,293.1161193847656,297.1499938964844,293.1499938964844,0.617103099822998,-10175.59765625,304.1683349609375,0.8339678049087524,0.6400735378265381,0.6147098541259766,293.163330078125,297.1499938964844,293.1499938964844,0.0546949580311775,-7389.8876953125,304.1556396484375,0.4099404513835907,0.086647167801857,0.446838766336441,290.469482421875,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1865539550781,290.47332763671875,1.0,0.619957447052002,0.5769285559654236,0.5769285559654236,1.0,1.0,-2.4892241954803467,1.0021052360534668,1.4871188402175903,0.4405750036239624,0.0,0.0,1.0,339.6335754394531,343.0,94.86239624023438,-28479.125,2317.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,309.6343688964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674736738204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006847720360383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2607421875,297.1499938964844,293.1499938964844,0.2906937897205353,-5364.52392578125,304.1786499023437,0.6866152882575989,0.3494388461112976,0.228026732802391,293.2281799316406,297.1499938964844,293.1499938964844,0.2390286475419998,-4843.20166015625,304.1730041503906,0.6509214639663696,0.2976944744586944,0.2942173779010772,293.1337585449219,297.1499938964844,293.1499938964844,0.4939610362052917,-6322.8779296875,304.1680603027344,0.7880597114562988,0.5389739871025085,0.3842452466487884,293.1256103515625,297.1499938964844,293.1499938964844,0.6116690635681152,-10104.224609375,304.1712646484375,0.8320155739784241,0.6390033960342407,0.6138953566551208,293.1679992675781,297.1499938964844,293.1499938964844,0.0532586798071861,-7264.02490234375,304.1561584472656,0.406842291355133,0.0853616073727607,0.4418254792690277,290.5502014160156,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19500732421875,290.55419921875,1.0,0.6200421452522278,0.5788683891296387,0.5788683891296387,1.0,1.0,-2.472911834716797,0.9968978762626648,1.4760140180587769,0.4387941360473633,0.0,0.0,1.0,342.8236999511719,346.0,107.55900573730467,-28504.57421875,2303.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,309.7981262207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6744822859764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845137686468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
