time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2607421875,297.1499938964844,293.1499938964844,0.2906937897205353,-5364.52392578125,304.1786499023437,0.6866152882575989,0.3494388461112976,0.228026732802391,293.2281799316406,297.1499938964844,293.1499938964844,0.2390286475419998,-4843.20166015625,304.1730041503906,0.6509214639663696,0.2976944744586944,0.2942173779010772,293.1337585449219,297.1499938964844,293.1499938964844,0.4939610362052917,-6322.8779296875,304.1680603027344,0.7880597114562988,0.5389739871025085,0.3842452466487884,293.1256103515625,297.1499938964844,293.1499938964844,0.6116690635681152,-10104.224609375,304.1712646484375,0.8320155739784241,0.6390033960342407,0.6138953566551208,293.1679992675781,297.1499938964844,293.1499938964844,0.0532586798071861,-7264.02490234375,304.1561584472656,0.406842291355133,0.0853616073727607,0.4418254792690277,290.5502014160156,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19500732421875,290.55419921875,1.0,0.6200421452522278,0.5788683891296387,0.5788683891296387,1.0,1.0,-2.472911834716797,0.9968978762626648,1.4760140180587769,0.4387941360473633,0.0,0.0,1.0,342.8236999511719,346.0,107.55900573730467,-28504.57421875,2303.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,309.7981262207031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6744822859764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006845137686468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26861572265625,297.1499938964844,293.1499938964844,0.2843798995018005,-5271.1044921875,304.1795959472656,0.6822826862335205,0.345035195350647,0.2253847569227218,293.2381591796875,297.1499938964844,293.1499938964844,0.2336993217468261,-4755.9765625,304.1742248535156,0.6469771265983582,0.2936869263648987,0.2906278371810913,293.14166259765625,297.1499938964844,293.1499938964844,0.4892370998859405,-6274.61767578125,304.1698913574219,0.7859212160110474,0.5377849340438843,0.3835511803627014,293.13458251953125,297.1499938964844,293.1499938964844,0.6060068011283875,-10030.1650390625,304.173583984375,0.8300356268882751,0.637799859046936,0.6129505634307861,293.1723022460937,297.1499938964844,293.1499938964844,0.0517826303839683,-7135.5771484375,304.15655517578125,0.4036780893802643,0.0840320289134979,0.4366092979907989,290.63134765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2032165527344,290.63531494140625,1.0,0.6200446486473083,0.5809136033058167,0.5809136033058167,1.0,1.0,-2.455829620361328,0.9914143085479736,1.4644153118133545,0.436884194612503,0.0,0.0,1.0,345.9919738769531,349.0,111.39694213867188,-28509.2578125,2289.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,309.94781494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785603165626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886524497531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26861572265625,297.1499938964844,293.1499938964844,0.2843798995018005,-5271.1044921875,304.1795959472656,0.6822826862335205,0.345035195350647,0.2253847569227218,293.2381591796875,297.1499938964844,293.1499938964844,0.2336993217468261,-4755.9765625,304.1742248535156,0.6469771265983582,0.2936869263648987,0.2906278371810913,293.14166259765625,297.1499938964844,293.1499938964844,0.4892370998859405,-6274.61767578125,304.1698913574219,0.7859212160110474,0.5377849340438843,0.3835511803627014,293.13458251953125,297.1499938964844,293.1499938964844,0.6060068011283875,-10030.1650390625,304.173583984375,0.8300356268882751,0.637799859046936,0.6129505634307861,293.1723022460937,297.1499938964844,293.1499938964844,0.0517826303839683,-7135.5771484375,304.15655517578125,0.4036780893802643,0.0840320289134979,0.4366092979907989,290.63134765625,291.1499938964844,258.4308166503906,257.0941772460937,279.1698913574219,293.2032165527344,290.63531494140625,1.0,0.6200446486473083,0.5809136033058167,0.5809136033058167,1.0,1.0,-2.455829620361328,0.9914143085479736,1.4644153118133545,0.436884194612503,0.0,0.0,1.0,345.9919738769531,349.0,111.39694213867188,-28509.2578125,2289.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,309.94781494140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785603165626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886524497531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27587890625,297.1499938964844,293.1499938964844,0.2777969241142273,-5173.01513671875,304.18072509765625,0.6779205799102783,0.3405557870864868,0.2226940691471099,293.24761962890625,297.1499938964844,293.1499938964844,0.2280783355236053,-4663.35400390625,304.1755065917969,0.6429967880249023,0.2895364761352539,0.2869015038013458,293.1490478515625,297.1499938964844,293.1499938964844,0.4839467704296112,-6220.32763671875,304.1720886230469,0.7837620377540588,0.5364953875541687,0.3827877938747406,293.14306640625,297.1499938964844,293.1499938964844,0.5996334552764893,-9946.4208984375,304.1763916015625,0.8280326128005981,0.6364723443984985,0.6118902564048767,293.17626953125,297.1499938964844,293.1499938964844,0.0502126179635524,-6999.34912109375,304.156982421875,0.4004042148590088,0.0826631337404251,0.4312117099761963,290.723388671875,291.1499938964844,258.4725952148437,257.1295166015625,279.1709289550781,293.21112060546875,290.72821044921875,1.0,0.6199754476547241,0.5830572843551636,0.5830572843551636,1.0,1.0,-2.438059568405152,0.9856777787208556,1.4523817300796509,0.4348512887954712,0.0,0.0,1.0,349.140625,352.0,126.03005981445312,-28555.4375,2273.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754272460937,310.1497497558594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6784705519676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006885613547638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27587890625,297.1499938964844,293.1499938964844,0.2777969241142273,-5173.01513671875,304.18072509765625,0.6779205799102783,0.3405557870864868,0.2226940691471099,293.24761962890625,297.1499938964844,293.1499938964844,0.2280783355236053,-4663.35400390625,304.1755065917969,0.6429967880249023,0.2895364761352539,0.2869015038013458,293.1490478515625,297.1499938964844,293.1499938964844,0.4839467704296112,-6220.32763671875,304.1720886230469,0.7837620377540588,0.5364953875541687,0.3827877938747406,293.14306640625,297.1499938964844,293.1499938964844,0.5996334552764893,-9946.4208984375,304.1763916015625,0.8280326128005981,0.6364723443984985,0.6118902564048767,293.17626953125,297.1499938964844,293.1499938964844,0.0502126179635524,-6999.34912109375,304.156982421875,0.4004042148590088,0.0826631337404251,0.4312117099761963,290.723388671875,291.1499938964844,258.4725952148437,257.1295166015625,279.1709289550781,293.21112060546875,290.72821044921875,1.0,0.6199754476547241,0.5830572843551636,0.5830572843551636,1.0,1.0,-2.438059568405152,0.9856777787208556,1.4523817300796509,0.4348512887954712,0.0,0.0,1.0,349.140625,352.0,126.03005981445312,-28555.4375,2273.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8754272460937,310.1497497558594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6784705519676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006885613547638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2825622558594,297.1499938964844,293.1499938964844,0.2711347639560699,-5073.24072265625,304.1815795898437,0.6735388040542603,0.3360092639923095,0.2199589014053344,293.2565612792969,297.1499938964844,293.1499938964844,0.2223255038261413,-4568.080078125,304.17657470703125,0.6389811038970947,0.2852495312690735,0.2830436825752258,293.156005859375,297.1499938964844,293.1499938964844,0.478378415107727,-6163.2001953125,304.1739807128906,0.7815799713134766,0.5351060628890991,0.3819534182548523,293.15106201171875,297.1499938964844,293.1499938964844,0.5928947925567627,-9857.9736328125,304.17877197265625,0.8260016441345215,0.6350208520889282,0.6107110381126404,293.1799011230469,297.1499938964844,293.1499938964844,0.0485943555831909,-6859.6875,304.1573486328125,0.3969506323337555,0.0812579020857811,0.425647109746933,290.8195495605469,291.1499938964844,258.51580810546875,257.1664123535156,279.171875,293.21875,290.8243103027344,1.0,0.6198403835296631,0.5852950811386108,0.5852950811386108,1.0,1.0,-2.419626474380493,0.979688823223114,1.439937710762024,0.4326913058757782,0.0,0.0,1.0,352.2739562988281,355.0,131.39793395996094,-28576.130859375,2257.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611877441406,310.332763671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778041124343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878849817439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2825622558594,297.1499938964844,293.1499938964844,0.2711347639560699,-5073.24072265625,304.1815795898437,0.6735388040542603,0.3360092639923095,0.2199589014053344,293.2565612792969,297.1499938964844,293.1499938964844,0.2223255038261413,-4568.080078125,304.17657470703125,0.6389811038970947,0.2852495312690735,0.2830436825752258,293.156005859375,297.1499938964844,293.1499938964844,0.478378415107727,-6163.2001953125,304.1739807128906,0.7815799713134766,0.5351060628890991,0.3819534182548523,293.15106201171875,297.1499938964844,293.1499938964844,0.5928947925567627,-9857.9736328125,304.17877197265625,0.8260016441345215,0.6350208520889282,0.6107110381126404,293.1799011230469,297.1499938964844,293.1499938964844,0.0485943555831909,-6859.6875,304.1573486328125,0.3969506323337555,0.0812579020857811,0.425647109746933,290.8195495605469,291.1499938964844,258.51580810546875,257.1664123535156,279.171875,293.21875,290.8243103027344,1.0,0.6198403835296631,0.5852950811386108,0.5852950811386108,1.0,1.0,-2.419626474380493,0.979688823223114,1.439937710762024,0.4326913058757782,0.0,0.0,1.0,352.2739562988281,355.0,131.39793395996094,-28576.130859375,2257.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611877441406,310.332763671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778041124343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878849817439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2856750488281,297.1499938964844,293.1499938964844,0.2678336203098297,-5023.64404296875,304.18182373046875,0.6713469624519348,0.3337163925170898,0.218578040599823,293.2608337402344,297.1499938964844,293.1499938964844,0.219449296593666,-4520.29248046875,304.1769714355469,0.6369616389274597,0.2830597162246704,0.2810697257518768,293.1593322753906,297.1499938964844,293.1499938964844,0.4755892753601074,-6134.62109375,304.1746826171875,0.7804839015007019,0.5343800187110901,0.3815134167671203,293.1549072265625,297.1499938964844,293.1499938964844,0.5895103216171265,-9813.642578125,304.1796875,0.8249781131744385,0.6342559456825256,0.6100830435752869,293.1816101074219,297.1499938964844,293.1499938964844,0.0477809980511665,-6789.83984375,304.1575012207031,0.3951282501220703,0.080543078482151,0.4228079617023468,290.8667907714844,291.1499938964844,258.53790283203125,257.1853942871094,279.1723327636719,293.22247314453125,290.8714904785156,1.0,0.6197512149810791,0.5864466428756714,0.5864466428756714,1.0,1.0,-2.410191535949707,0.9766087532043456,1.4335826635360718,0.4315663278102875,0.0,0.0,1.0,353.834228515625,355.0,131.4002685546875,-28577.533203125,2248.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1459350585937,310.4173583984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820855140686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922301254235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2886657714844,297.1499938964844,293.1499938964844,0.2644733488559723,-4972.94775390625,304.1821594238281,0.6691573262214661,0.3314122259616852,0.2171896994113922,293.2649841308594,297.1499938964844,293.1499938964844,0.2165090590715408,-4471.24072265625,304.17742919921875,0.63493412733078,0.280841052532196,0.2790679633617401,293.1625061035156,297.1499938964844,293.1499938964844,0.4726594984531402,-6104.49072265625,304.175537109375,0.7793858051300049,0.5336338877677917,0.3810597062110901,293.1585998535156,297.1499938964844,293.1499938964844,0.5859500169754028,-9766.8251953125,304.1807861328125,0.8239498734474182,0.6334660649299622,0.6094319224357605,293.1832580566406,297.1499938964844,293.1499938964844,0.0469460636377334,-6718.1796875,304.1576538085937,0.3932229876518249,0.079820804297924,0.4199343919754028,290.91680908203125,291.1499938964844,258.56024169921875,257.20465087890625,279.1727905273437,293.22607421875,290.9223022460937,1.0,0.6196490526199341,0.5876187086105347,0.5876187086105347,1.0,1.0,-2.400624513626098,0.973475694656372,1.4271488189697266,0.4304128587245941,0.0,0.0,1.0,355.39031982421875,358.0,137.62637329101562,-28604.013671875,2239.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2625732421875,310.53057861328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820108294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692154339049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2942199707031,297.1499938964844,293.1499938964844,0.2576273083686828,-4869.10791015625,304.1828308105469,0.6647878289222717,0.32677161693573,0.2143917083740234,293.2729187011719,297.1499938964844,293.1499938964844,0.210481509566307,-4370.14404296875,304.1783142089844,0.6308454871177673,0.2763187885284424,0.2749825417995453,293.16864013671875,297.1499938964844,293.1499938964844,0.4664438366889953,-6040.38232421875,304.1773681640625,0.7771787047386169,0.5320742726325989,0.3801063299179077,293.1657409667969,297.1499938964844,293.1499938964844,0.5783780813217163,-9666.966796875,304.18310546875,0.8218730092048645,0.6318022012710571,0.6080523729324341,293.1863098144531,297.1499938964844,293.1499938964844,0.0452251285314559,-6570.69091796875,304.157958984375,0.3890866935253143,0.0783547833561897,0.4140880703926086,291.0248107910156,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.2331237792969,291.0302734375,1.0,0.6194077134132385,0.5900232195854187,0.5900232195854187,1.0,1.0,-2.381088972091675,0.9670438766479492,1.414044976234436,0.4280161261558532,0.0,0.0,1.0,358.49334716796875,361.0,146.4473114013672,-28636.275390625,2221.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776611328125,310.7414245605469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6813667416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915006088092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2942199707031,297.1499938964844,293.1499938964844,0.2576273083686828,-4869.10791015625,304.1828308105469,0.6647878289222717,0.32677161693573,0.2143917083740234,293.2729187011719,297.1499938964844,293.1499938964844,0.210481509566307,-4370.14404296875,304.1783142089844,0.6308454871177673,0.2763187885284424,0.2749825417995453,293.16864013671875,297.1499938964844,293.1499938964844,0.4664438366889953,-6040.38232421875,304.1773681640625,0.7771787047386169,0.5320742726325989,0.3801063299179077,293.1657409667969,297.1499938964844,293.1499938964844,0.5783780813217163,-9666.966796875,304.18310546875,0.8218730092048645,0.6318022012710571,0.6080523729324341,293.1863098144531,297.1499938964844,293.1499938964844,0.0452251285314559,-6570.69091796875,304.157958984375,0.3890866935253143,0.0783547833561897,0.4140880703926086,291.0248107910156,291.1499938964844,258.6056213378906,257.2439880371094,279.1736145019531,293.2331237792969,291.0302734375,1.0,0.6194077134132385,0.5900232195854187,0.5900232195854187,1.0,1.0,-2.381088972091675,0.9670438766479492,1.414044976234436,0.4280161261558532,0.0,0.0,1.0,358.49334716796875,361.0,146.4473114013672,-28636.275390625,2221.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4776611328125,310.7414245605469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6813667416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006915006088092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2992248535156,297.1499938964844,293.1499938964844,0.2509095966815948,-4766.72314453125,304.1830749511719,0.6604462265968323,0.3221025764942169,0.211572840809822,293.28033447265625,297.1499938964844,293.1499938964844,0.204502671957016,-4269.3544921875,304.1788330078125,0.6266971826553345,0.2716952562332153,0.2707977592945099,293.17437744140625,297.1499938964844,293.1499938964844,0.4602613449096679,-5976.6552734375,304.17852783203125,0.7749632000923157,0.5304390788078308,0.3790976405143738,293.17242431640625,297.1499938964844,293.1499938964844,0.5708236694335938,-9567.4921875,304.18463134765625,0.8197709321975708,0.6300433874130249,0.6065790057182312,293.18914794921875,297.1499938964844,293.1499938964844,0.0435079485177993,-6424.189453125,304.1581726074219,0.3846148550510406,0.076862946152687,0.4081213176250458,291.1300354003906,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.23980712890625,291.13531494140625,1.0,0.6191225647926331,0.5925014615058899,0.5925014615058899,1.0,1.0,-2.361074447631836,0.960406482219696,1.4006679058074951,0.4255038797855377,0.0,0.0,1.0,361.5827331542969,364.0,146.01271057128906,-28641.556640625,2202.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66668701171875,310.92974853515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.73828125,36000.0,0.0,0.0,0.6849748492240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0006951623945496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2992248535156,297.1499938964844,293.1499938964844,0.2509095966815948,-4766.72314453125,304.1830749511719,0.6604462265968323,0.3221025764942169,0.211572840809822,293.28033447265625,297.1499938964844,293.1499938964844,0.204502671957016,-4269.3544921875,304.1788330078125,0.6266971826553345,0.2716952562332153,0.2707977592945099,293.17437744140625,297.1499938964844,293.1499938964844,0.4602613449096679,-5976.6552734375,304.17852783203125,0.7749632000923157,0.5304390788078308,0.3790976405143738,293.17242431640625,297.1499938964844,293.1499938964844,0.5708236694335938,-9567.4921875,304.18463134765625,0.8197709321975708,0.6300433874130249,0.6065790057182312,293.18914794921875,297.1499938964844,293.1499938964844,0.0435079485177993,-6424.189453125,304.1581726074219,0.3846148550510406,0.076862946152687,0.4081213176250458,291.1300354003906,291.1499938964844,258.6517028808594,257.2841796875,279.17437744140625,293.23980712890625,291.13531494140625,1.0,0.6191225647926331,0.5925014615058899,0.5925014615058899,1.0,1.0,-2.361074447631836,0.960406482219696,1.4006679058074951,0.4255038797855377,0.0,0.0,1.0,361.5827331542969,364.0,146.01271057128906,-28641.556640625,2202.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66668701171875,310.92974853515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.73828125,36000.0,0.0,0.0,0.6849748492240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712929295375943e-05,0.0,0.0006951623945496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.3036804199219,297.1499938964844,293.1499938964844,0.2441235035657882,-4662.51806640625,304.183349609375,0.6561479568481445,0.3174160122871399,0.2087413519620895,293.28729248046875,297.1499938964844,293.1499938964844,0.1984157264232635,-4165.9619140625,304.17938232421875,0.6224572062492371,0.2669822871685028,0.2665256857872009,293.17974853515625,297.1499938964844,293.1499938964844,0.4537540376186371,-5909.23974609375,304.17987060546875,0.7727451920509338,0.5287333726882935,0.3780403733253479,293.1787414550781,297.1499938964844,293.1499938964844,0.5628560781478882,-9462.0283203125,304.1864013671875,0.8176451325416565,0.6281960010528564,0.6050233244895935,293.19171142578125,297.1499938964844,293.1499938964844,0.0417486615478992,-6274.068359375,304.15838623046875,0.3800403475761413,0.0753484293818473,0.4020481407642364,291.2420654296875,291.1499938964844,258.6982116699219,257.3249816894531,279.1750793457031,293.24615478515625,291.2479553222656,1.0,0.618800938129425,0.5950461626052856,0.5950461626052856,1.0,1.0,-2.340648889541626,0.953582525253296,1.3870662450790403,0.422883540391922,0.0,0.0,0.98146653175354,364.6584167480469,367.0,154.8262176513672,-28675.3515625,2182.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9060974121094,311.1611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32915.53515625,36000.0,0.0,0.0,0.6843483448028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830036878585816,1.8300646543502808,-2.7780813979916275e-05,0.0,0.0006945265922695,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.3036804199219,297.1499938964844,293.1499938964844,0.2441235035657882,-4662.51806640625,304.183349609375,0.6561479568481445,0.3174160122871399,0.2087413519620895,293.28729248046875,297.1499938964844,293.1499938964844,0.1984157264232635,-4165.9619140625,304.17938232421875,0.6224572062492371,0.2669822871685028,0.2665256857872009,293.17974853515625,297.1499938964844,293.1499938964844,0.4537540376186371,-5909.23974609375,304.17987060546875,0.7727451920509338,0.5287333726882935,0.3780403733253479,293.1787414550781,297.1499938964844,293.1499938964844,0.5628560781478882,-9462.0283203125,304.1864013671875,0.8176451325416565,0.6281960010528564,0.6050233244895935,293.19171142578125,297.1499938964844,293.1499938964844,0.0417486615478992,-6274.068359375,304.15838623046875,0.3800403475761413,0.0753484293818473,0.4020481407642364,291.2420654296875,291.1499938964844,258.6982116699219,257.3249816894531,279.1750793457031,293.24615478515625,291.2479553222656,1.0,0.618800938129425,0.5950461626052856,0.5950461626052856,1.0,1.0,-2.340648889541626,0.953582525253296,1.3870662450790403,0.422883540391922,0.0,0.0,0.98146653175354,364.6584167480469,367.0,154.8262176513672,-28675.3515625,2182.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9060974121094,311.1611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32915.53515625,36000.0,0.0,0.0,0.6843483448028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830036878585816,1.8300646543502808,-2.7780813979916275e-05,0.0,0.0006945265922695,0.0,0.0,683.4887084960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3076477050781,297.1499938964844,293.1499938964844,0.2374750971794128,-4559.86669921875,304.1833190917969,0.6519010663032532,0.3127189576625824,0.2059014290571212,293.2937927246094,297.1499938964844,293.1499938964844,0.1923934072256088,-4063.067138671875,304.1795959472656,0.6180679798126221,0.2621867060661316,0.2621732056140899,293.1847839355469,297.1499938964844,293.1499938964844,0.4472759068012237,-5842.07666015625,304.1806945800781,0.7705235481262207,0.5269588232040405,0.3769333660602569,293.1846923828125,297.1499938964844,293.1499938964844,0.5549048185348511,-9356.7666015625,304.1875,0.8154888153076172,0.6262617111206055,0.6033830642700195,293.1940612792969,297.1499938964844,293.1499938964844,0.0400016084313392,-6125.1083984375,304.15850830078125,0.3753725588321686,0.0738136023283004,0.3958797752857208,291.35235595703125,291.1499938964844,258.744873046875,257.3661804199219,279.1757202148437,293.2521667480469,291.3579406738281,1.0,0.6184476017951965,0.5976516604423523,0.5976516604423523,1.0,1.0,-2.3198366165161133,0.946574091911316,1.373262643814087,0.4201549887657165,0.0,0.0,0.9470435976982116,367.723388671875,370.0,152.83721923828125,-28669.9296875,2162.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12164306640625,311.3663635253906,278.1499938964844,0.0,18000.0,315.2300109863281,34331.1640625,36000.0,0.0,0.0,0.6830500364303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82466208934784,1.824690103530884,-2.7981674065813426e-05,0.0,0.0006932089454494,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3076477050781,297.1499938964844,293.1499938964844,0.2374750971794128,-4559.86669921875,304.1833190917969,0.6519010663032532,0.3127189576625824,0.2059014290571212,293.2937927246094,297.1499938964844,293.1499938964844,0.1923934072256088,-4063.067138671875,304.1795959472656,0.6180679798126221,0.2621867060661316,0.2621732056140899,293.1847839355469,297.1499938964844,293.1499938964844,0.4472759068012237,-5842.07666015625,304.1806945800781,0.7705235481262207,0.5269588232040405,0.3769333660602569,293.1846923828125,297.1499938964844,293.1499938964844,0.5549048185348511,-9356.7666015625,304.1875,0.8154888153076172,0.6262617111206055,0.6033830642700195,293.1940612792969,297.1499938964844,293.1499938964844,0.0400016084313392,-6125.1083984375,304.15850830078125,0.3753725588321686,0.0738136023283004,0.3958797752857208,291.35235595703125,291.1499938964844,258.744873046875,257.3661804199219,279.1757202148437,293.2521667480469,291.3579406738281,1.0,0.6184476017951965,0.5976516604423523,0.5976516604423523,1.0,1.0,-2.3198366165161133,0.946574091911316,1.373262643814087,0.4201549887657165,0.0,0.0,0.9470435976982116,367.723388671875,370.0,152.83721923828125,-28669.9296875,2162.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12164306640625,311.3663635253906,278.1499938964844,0.0,18000.0,315.2300109863281,34331.1640625,36000.0,0.0,0.0,0.6830500364303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82466208934784,1.824690103530884,-2.7981674065813426e-05,0.0,0.0006932089454494,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3094482421875,297.1499938964844,293.1499938964844,0.2342535108327865,-4509.95751953125,304.18310546875,0.6497999429702759,0.3103689849376678,0.2044800072908401,293.296875,297.1499938964844,293.1499938964844,0.1894480884075164,-4012.55517578125,304.1795654296875,0.6157926321029663,0.2597598731517792,0.2599687874317169,293.1871643066406,297.1499938964844,293.1499938964844,0.4441460371017456,-5809.64990234375,304.1808166503906,0.7694140076637268,0.5260505080223083,0.3763642907142639,293.1875,297.1499938964844,293.1499938964844,0.5510566830635071,-9305.892578125,304.1876525878906,0.8144001364707947,0.6252679228782654,0.6025362610816956,293.1951599121094,297.1499938964844,293.1499938964844,0.0391460843384265,-6052.20703125,304.15850830078125,0.3730073273181915,0.0730393975973129,0.3927631974220276,291.4044189453125,291.1499938964844,258.7681884765625,257.3868713378906,279.176025390625,293.2550354003906,291.4097595214844,1.0,0.6182608604431152,0.5989748239517212,0.5989748239517212,1.0,1.0,-2.309304714202881,0.9430060982704164,1.3662986755371094,0.4187524616718292,0.0,0.0,0.924846351146698,369.2513427734375,370.0,148.6411590576172,-28652.62109375,2152.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2216186523437,311.4596862792969,278.1499938964844,0.0,18000.0,315.7099914550781,35470.8515625,36000.0,0.0,0.0,0.6869652271270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203108310699463,1.8203389644622805,-2.8143102099420503e-05,0.0,0.0006971823750063,0.0,0.0,683.486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3111267089844,297.1499938964844,293.1499938964844,0.2311032712459564,-4461.04931640625,304.18280029296875,0.6477144360542297,0.3080187737941742,0.2030581086874008,293.29986572265625,297.1499938964844,293.1499938964844,0.1865492612123489,-3962.7197265625,304.1794738769531,0.6134455800056458,0.257314383983612,0.2577463686466217,293.189453125,297.1499938964844,293.1499938964844,0.4410988092422485,-5778.09716796875,304.18072509765625,0.768306314945221,0.5251294374465942,0.3757861852645874,293.19024658203125,297.1499938964844,293.1499938964844,0.5473067164421082,-9256.3642578125,304.1876220703125,0.8133044838905334,0.6242579817771912,0.6016740202903748,293.1962280273437,297.1499938964844,293.1499938964844,0.0383041054010391,-5980.44873046875,304.1584777832031,0.3706234395503998,0.0722610875964164,0.3896272778511047,291.4545593261719,291.1499938964844,258.7914428710937,257.40753173828125,279.1763000488281,293.2578125,291.45880126953125,1.0,0.6180683970451355,0.6003104448318481,0.6003104448318481,1.0,1.0,-2.2986979484558105,0.9393980503082277,1.3592997789382937,0.4173256158828735,0.0,0.0,0.899496853351593,370.7763977050781,373.0,139.84881591796875,-28599.54296875,2141.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3570556640625,311.5603942871094,278.1499938964844,0.0,18000.0,315.7099914550781,36433.09765625,36000.0,0.0,0.0,0.6864542365074158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7998684644699097,1.799896478652954,-2.791132101265248e-05,0.0,0.0006966638029552,0.0,0.0,667.1903076171875,0.0,0.0,0.0,0.9899092316627502,4.0,0.0,1.0
463020,293.3141174316406,297.1499938964844,293.1499938964844,0.2261326909065246,-4384.87548828125,304.1801147460937,0.643596887588501,0.3033309578895569,0.2002182900905609,293.30548095703125,297.1499938964844,293.1499938964844,0.1817848682403564,-3881.651123046875,304.17755126953125,0.6085063815116882,0.2523744702339172,0.2532516717910766,293.1936340332031,297.1499938964844,293.1499938964844,0.4373886585235595,-5741.390625,304.17657470703125,0.7661082744598389,0.5232821702957153,0.3746162354946136,293.1951904296875,297.1499938964844,293.1499938964844,0.5427130460739136,-9198.8798828125,304.1826171875,0.8111016154289246,0.622231125831604,0.5999259352684021,293.1981811523437,297.1499938964844,293.1499938964844,0.0369292758405208,-5865.888671875,304.1579284667969,0.3658075928688049,0.0706939250230789,0.3833020031452179,291.49334716796875,291.1499938964844,258.83770751953125,257.44879150390625,279.1767578125,293.2630310058594,291.4937438964844,1.0,0.6176705956459045,0.6030111312866211,0.6030111312866211,1.0,1.0,-2.277322292327881,0.9320826530456544,1.3452396392822266,0.4144068658351898,0.0,0.0,0.8503583669662476,373.8134765625,376.0,66.98249053955078,-28299.099609375,2121.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6777038574219,311.71221923828125,278.1499938964844,0.0,18000.0,315.7099914550781,37125.27734375,36000.0,0.0,0.0,0.6840434670448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7047843933105469,1.7048105001449585,-2.6044279366033152e-05,0.0,0.0006942171603441,0.0,0.0,582.453857421875,0.0,0.0,0.0,0.9449849724769592,4.0,0.0,1.0
463080,293.3141174316406,297.1499938964844,293.1499938964844,0.2261326909065246,-4384.87548828125,304.1801147460937,0.643596887588501,0.3033309578895569,0.2002182900905609,293.30548095703125,297.1499938964844,293.1499938964844,0.1817848682403564,-3881.651123046875,304.17755126953125,0.6085063815116882,0.2523744702339172,0.2532516717910766,293.1936340332031,297.1499938964844,293.1499938964844,0.4373886585235595,-5741.390625,304.17657470703125,0.7661082744598389,0.5232821702957153,0.3746162354946136,293.1951904296875,297.1499938964844,293.1499938964844,0.5427130460739136,-9198.8798828125,304.1826171875,0.8111016154289246,0.622231125831604,0.5999259352684021,293.1981811523437,297.1499938964844,293.1499938964844,0.0369292758405208,-5865.888671875,304.1579284667969,0.3658075928688049,0.0706939250230789,0.3833020031452179,291.49334716796875,291.1499938964844,258.83770751953125,257.44879150390625,279.1767578125,293.2630310058594,291.4937438964844,1.0,0.6176705956459045,0.6030111312866211,0.6030111312866211,1.0,1.0,-2.277322292327881,0.9320826530456544,1.3452396392822266,0.4144068658351898,0.0,0.0,0.8503583669662476,373.8134765625,376.0,66.98249053955078,-28299.099609375,2121.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6777038574219,311.71221923828125,278.1499938964844,0.0,18000.0,315.7099914550781,37125.27734375,36000.0,0.0,0.0,0.6840434670448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7047843933105469,1.7048105001449585,-2.6044279366033152e-05,0.0,0.0006942171603441,0.0,0.0,582.453857421875,0.0,0.0,0.0,0.9449849724769592,4.0,0.0,1.0
463140,293.3166198730469,297.1499938964844,293.1499938964844,0.2221961468458175,-4325.27099609375,304.1766357421875,0.6395549774169922,0.2986621558666229,0.1973902136087417,293.31072998046875,297.1499938964844,293.1499938964844,0.1777869760990142,-3814.1826171875,304.1750183105469,0.6033591628074646,0.247372418642044,0.2486968338489532,293.197265625,297.1499938964844,293.1499938964844,0.4356117248535156,-5725.5126953125,304.170654296875,0.7639503479003906,0.5214405059814453,0.3734504282474518,293.1994934082031,297.1499938964844,293.1499938964844,0.540509819984436,-9174.4501953125,304.1754150390625,0.8088982701301575,0.6202139854431152,0.5981866121292114,293.199951171875,297.1499938964844,293.1499938964844,0.0357815288007259,-5772.5322265625,304.1571960449219,0.3609413504600525,0.0691149458289146,0.3769163787364959,291.4837951660156,291.1499938964844,258.8833312988281,257.4897155761719,279.1771240234375,293.2677917480469,291.4822998046875,1.0,0.6172646880149841,0.6057406067848206,0.6057406067848206,1.0,1.0,-2.255837917327881,0.9246726036071776,1.3311653137207031,0.4114208817481994,0.0,0.0,0.8061257004737854,376.8310241699219,379.0,3.9500887393951416,-27922.9765625,2100.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0762939453125,311.87615966796875,278.1499938964844,0.0,18000.0,315.2300109863281,37317.390625,36000.0,0.0,0.0,0.6746097207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5879491567611694,1.58797287940979,-2.3751596017973498e-05,0.0,0.0006846431060694,0.0,0.0,487.3420715332031,0.0,0.0,0.0,0.890424370765686,4.0,0.0,1.0
463200,293.3166198730469,297.1499938964844,293.1499938964844,0.2221961468458175,-4325.27099609375,304.1766357421875,0.6395549774169922,0.2986621558666229,0.1973902136087417,293.31072998046875,297.1499938964844,293.1499938964844,0.1777869760990142,-3814.1826171875,304.1750183105469,0.6033591628074646,0.247372418642044,0.2486968338489532,293.197265625,297.1499938964844,293.1499938964844,0.4356117248535156,-5725.5126953125,304.170654296875,0.7639503479003906,0.5214405059814453,0.3734504282474518,293.1994934082031,297.1499938964844,293.1499938964844,0.540509819984436,-9174.4501953125,304.1754150390625,0.8088982701301575,0.6202139854431152,0.5981866121292114,293.199951171875,297.1499938964844,293.1499938964844,0.0357815288007259,-5772.5322265625,304.1571960449219,0.3609413504600525,0.0691149458289146,0.3769163787364959,291.4837951660156,291.1499938964844,258.8833312988281,257.4897155761719,279.1771240234375,293.2677917480469,291.4822998046875,1.0,0.6172646880149841,0.6057406067848206,0.6057406067848206,1.0,1.0,-2.255837917327881,0.9246726036071776,1.3311653137207031,0.4114208817481994,0.0,0.0,0.8061257004737854,376.8310241699219,379.0,3.9500887393951416,-27922.9765625,2100.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0762939453125,311.87615966796875,278.1499938964844,0.0,18000.0,315.2300109863281,37317.390625,36000.0,0.0,0.0,0.6746097207069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5879491567611694,1.58797287940979,-2.3751596017973498e-05,0.0,0.0006846431060694,0.0,0.0,487.3420715332031,0.0,0.0,0.0,0.890424370765686,4.0,0.0,1.0
463260,293.3187866210937,297.1499938964844,293.1499938964844,0.2190033197402954,-4277.53759765625,304.173095703125,0.6355705261230469,0.2940035760402679,0.1945689469575882,293.3156433105469,297.1499938964844,293.1499938964844,0.1743164956569671,-3756.04345703125,304.1724853515625,0.5980188846588135,0.2423052191734314,0.2440802156925201,293.2005310058594,297.1499938964844,293.1499938964844,0.4352953433990478,-5725.09326171875,304.164306640625,0.7618173956871033,0.5195798277854919,0.3722749054431915,293.2033386230469,297.1499938964844,293.1499938964844,0.5401340126991272,-9174.716796875,304.1675720214844,0.806673526763916,0.6181771755218506,0.5964347720146179,293.2015380859375,297.1499938964844,293.1499938964844,0.0347913242876529,-5693.99462890625,304.1564636230469,0.3560336828231811,0.0675254240632057,0.370480477809906,291.4389038085937,291.1499938964844,258.9281005859375,257.53009033203125,279.1773986816406,293.2721862792969,291.4359130859375,1.0,0.6168538331985474,0.6084961891174316,0.6084961891174316,1.0,1.0,-2.234204292297364,0.9171459078788756,1.3170584440231323,0.4083596467971802,0.0,0.0,0.770265519618988,379.8420715332031,382.0,-47.54586791992188,-27484.6640625,2079.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45916748046875,312.0025939941406,278.1499938964844,0.0,18000.0,315.2300109863281,37225.6875,36000.0,0.0,0.0,0.6666415333747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4730784893035889,1.4731000661849976,-2.159563337045256e-05,0.0,0.000676556432154,0.0,0.0,404.4830932617188,0.0,0.0,0.0,0.8377272486686707,4.0,0.0,1.0
463320,293.3187866210937,297.1499938964844,293.1499938964844,0.2190033197402954,-4277.53759765625,304.173095703125,0.6355705261230469,0.2940035760402679,0.1945689469575882,293.3156433105469,297.1499938964844,293.1499938964844,0.1743164956569671,-3756.04345703125,304.1724853515625,0.5980188846588135,0.2423052191734314,0.2440802156925201,293.2005310058594,297.1499938964844,293.1499938964844,0.4352953433990478,-5725.09326171875,304.164306640625,0.7618173956871033,0.5195798277854919,0.3722749054431915,293.2033386230469,297.1499938964844,293.1499938964844,0.5401340126991272,-9174.716796875,304.1675720214844,0.806673526763916,0.6181771755218506,0.5964347720146179,293.2015380859375,297.1499938964844,293.1499938964844,0.0347913242876529,-5693.99462890625,304.1564636230469,0.3560336828231811,0.0675254240632057,0.370480477809906,291.4389038085937,291.1499938964844,258.9281005859375,257.53009033203125,279.1773986816406,293.2721862792969,291.4359130859375,1.0,0.6168538331985474,0.6084961891174316,0.6084961891174316,1.0,1.0,-2.234204292297364,0.9171459078788756,1.3170584440231323,0.4083596467971802,0.0,0.0,0.770265519618988,379.8420715332031,382.0,-47.54586791992188,-27484.6640625,2079.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45916748046875,312.0025939941406,278.1499938964844,0.0,18000.0,315.2300109863281,37225.6875,36000.0,0.0,0.0,0.6666415333747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4730784893035889,1.4731000661849976,-2.159563337045256e-05,0.0,0.000676556432154,0.0,0.0,404.4830932617188,0.0,0.0,0.0,0.8377272486686707,4.0,0.0,1.0
463380,293.3206787109375,297.1499938964844,293.1499938964844,0.2159343808889389,-4231.34765625,304.1705322265625,0.6316207647323608,0.2893410325050354,0.1917493641376495,293.3203125,297.1499938964844,293.1499938964844,0.1708757579326629,-3698.01953125,304.1707458496094,0.5924758911132812,0.2371627241373062,0.2393971234560012,293.20361328125,297.1499938964844,293.1499938964844,0.4352725148200989,-5727.05517578125,304.1596374511719,0.7596942186355591,0.5176718235015869,0.371072918176651,293.2070007324219,297.1499938964844,293.1499938964844,0.540164589881897,-9179.06640625,304.1617126464844,0.8044090270996094,0.6160848140716553,0.5946417450904846,293.2030029296875,297.1499938964844,293.1499938964844,0.0338127687573432,-5616.2412109375,304.15594482421875,0.3510912358760834,0.0659252107143402,0.3639974594116211,291.3884582519531,291.1499938964844,258.9717712402344,257.56964111328125,279.1776428222656,293.2762451171875,291.3857116699219,1.0,0.616436779499054,0.6112745404243469,0.6112745404243469,1.0,1.0,-2.2123565673828125,0.909469723701477,1.3028868436813354,0.4052094221115112,0.0,0.0,0.7418889403343201,382.8556213378906,385.0,-63.031436920166016,-27092.576171875,2057.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8600769042969,312.1558837890625,278.1499938964844,0.0,18000.0,315.2300109863281,37024.58203125,36000.0,0.0,0.0,0.6569108963012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756712675094604,1.3756911754608154,-1.986510687856935e-05,0.0,0.0006666810368187,0.0,0.0,342.28955078125,0.0,0.0,0.0,0.7936462759971619,4.0,0.0,1.0
463440,293.3206787109375,297.1499938964844,293.1499938964844,0.2159343808889389,-4231.34765625,304.1705322265625,0.6316207647323608,0.2893410325050354,0.1917493641376495,293.3203125,297.1499938964844,293.1499938964844,0.1708757579326629,-3698.01953125,304.1707458496094,0.5924758911132812,0.2371627241373062,0.2393971234560012,293.20361328125,297.1499938964844,293.1499938964844,0.4352725148200989,-5727.05517578125,304.1596374511719,0.7596942186355591,0.5176718235015869,0.371072918176651,293.2070007324219,297.1499938964844,293.1499938964844,0.540164589881897,-9179.06640625,304.1617126464844,0.8044090270996094,0.6160848140716553,0.5946417450904846,293.2030029296875,297.1499938964844,293.1499938964844,0.0338127687573432,-5616.2412109375,304.15594482421875,0.3510912358760834,0.0659252107143402,0.3639974594116211,291.3884582519531,291.1499938964844,258.9717712402344,257.56964111328125,279.1776428222656,293.2762451171875,291.3857116699219,1.0,0.616436779499054,0.6112745404243469,0.6112745404243469,1.0,1.0,-2.2123565673828125,0.909469723701477,1.3028868436813354,0.4052094221115112,0.0,0.0,0.7418889403343201,382.8556213378906,385.0,-63.031436920166016,-27092.576171875,2057.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8600769042969,312.1558837890625,278.1499938964844,0.0,18000.0,315.2300109863281,37024.58203125,36000.0,0.0,0.0,0.6569108963012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3756712675094604,1.3756911754608154,-1.986510687856935e-05,0.0,0.0006666810368187,0.0,0.0,342.28955078125,0.0,0.0,0.0,0.7936462759971619,4.0,0.0,1.0
463500,293.32177734375,297.1499938964844,293.1499938964844,0.2143455594778061,-4207.18798828125,304.1697082519531,0.6296343803405762,0.2869667708873749,0.1903253644704818,293.32275390625,297.1499938964844,293.1499938964844,0.1690862476825714,-3667.585205078125,304.17022705078125,0.5896059274673462,0.2345250993967056,0.2370109558105468,293.2051696777344,297.1499938964844,293.1499938964844,0.4351963400840759,-5727.0615234375,304.15802001953125,0.7586275935173035,0.5166890621185303,0.3704542815685272,293.2088317871094,297.1499938964844,293.1499938964844,0.5401145815849304,-9179.7890625,304.1596984863281,0.8032623529434204,0.615003764629364,0.5937164425849915,293.20367431640625,297.1499938964844,293.1499938964844,0.0333091169595718,-5575.81201171875,304.1557922363281,0.3486037254333496,0.0651181936264038,0.3607335686683655,291.3653869628906,291.1499938964844,258.9931030273437,257.58905029296875,279.1777038574219,293.2778015136719,291.36285400390625,1.0,0.6162225604057312,0.612663209438324,0.612663209438324,1.0,1.0,-2.2012722492218018,0.9055298566818236,1.295742392539978,0.4035754203796386,0.0,0.0,0.7298567891120911,384.3712768554688,385.0,-63.18224334716797,-26908.765625,2047.0247802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0544738769531,312.2338562011719,278.1499938964844,0.0,18000.0,314.75,36925.453125,36000.0,0.0,0.0,0.6467081308364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3333709239959717,1.3333901166915894,-1.9146820704918355e-05,0.0,0.0006563265342265,0.0,0.0,317.5321960449219,0.0,0.0,0.0,0.7747323513031006,4.0,0.0,1.0
463560,293.3230285644531,297.1499938964844,293.1499938964844,0.2127402275800705,-4182.7021484375,304.1690368652344,0.6276122331619263,0.2845437526702881,0.1888717859983444,293.32537841796875,297.1499938964844,293.1499938964844,0.1672621071338653,-3636.462890625,304.1698608398437,0.586637020111084,0.23181913793087,0.2345646619796753,293.20672607421875,297.1499938964844,293.1499938964844,0.435161828994751,-5727.4296875,304.1566162109375,0.757552981376648,0.5156854391098022,0.3698216676712036,293.2106628417969,297.1499938964844,293.1499938964844,0.5401217937469482,-9181.1201171875,304.1579284667969,0.8021026849746704,0.6138973236083984,0.5927679538726807,293.2043762207031,297.1499938964844,293.1499938964844,0.032805897295475,-5535.3447265625,304.1556396484375,0.3460985124111175,0.064304769039154,0.3574455678462982,291.34149169921875,291.1499938964844,259.0140686035156,257.6081848144531,279.1778564453125,293.27947998046875,291.3384094238281,1.0,0.6159999370574951,0.6140677332878113,0.6140677332878113,1.0,1.0,-2.1899917125701904,0.9014933109283448,1.2884984016418457,0.4018929600715637,0.0,0.0,0.7194535136222839,385.89947509765625,388.0,-66.75601959228516,-26705.390625,2036.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20269775390625,312.27764892578125,278.1499938964844,0.0,18000.0,314.75,36824.25,36000.0,0.0,0.0,0.6404651403427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295326590538025,1.2953450679779053,-1.851664273999632e-05,0.0,0.0006499906885437,0.0,0.0,296.3669128417969,0.0,0.0,0.0,0.7578819990158081,4.0,0.0,1.0
463620,293.3255310058594,297.1499938964844,293.1499938964844,0.2094060033559799,-4131.45068359375,304.16827392578125,0.6234884858131409,0.2796536386013031,0.1859144866466522,293.3307800292969,297.1499938964844,293.1499938964844,0.1634416282176971,-3570.8076171875,304.1696472167969,0.5804406404495239,0.2262830585241317,0.2295264154672622,293.2098083496094,297.1499938964844,293.1499938964844,0.4349740743637085,-5726.52587890625,304.15478515625,0.7553934454917908,0.5136255025863647,0.3685184419155121,293.2143249511719,297.1499938964844,293.1499938964844,0.5400074124336243,-9181.2734375,304.1555480957031,0.7997583746910095,0.6116179823875427,0.5908071398735046,293.2056884765625,297.1499938964844,293.1499938964844,0.0317719206213951,-5451.33056640625,304.1554870605469,0.3410426676273346,0.0626599192619323,0.3507892191410064,291.2959289550781,291.1499938964844,259.0547180175781,257.6454467773437,279.1782531738281,293.28289794921875,291.293701171875,1.0,0.6155278086662292,0.6169112920761108,0.6169112920761108,1.0,1.0,-2.1669507026672363,0.8931702375411987,1.2737805843353271,0.3983954489231109,0.0,0.0,0.703234076499939,388.9675598144531,391.0,-61.22522735595703,-26343.09765625,2013.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4539794921875,312.3588562011719,278.1499938964844,0.0,18000.0,314.75,36603.62109375,36000.0,0.0,0.0,0.6276171207427979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352529764175415,1.2352705001831057,-1.7543599824421108e-05,0.0,0.0006369515904225,0.0,0.0,264.9052124023437,0.0,0.0,0.0,0.7314831614494324,4.0,0.0,1.0
