time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3255310058594,297.1499938964844,293.1499938964844,0.2094060033559799,-4131.45068359375,304.16827392578125,0.6234884858131409,0.2796536386013031,0.1859144866466522,293.3307800292969,297.1499938964844,293.1499938964844,0.1634416282176971,-3570.8076171875,304.1696472167969,0.5804406404495239,0.2262830585241317,0.2295264154672622,293.2098083496094,297.1499938964844,293.1499938964844,0.4349740743637085,-5726.52587890625,304.15478515625,0.7553934454917908,0.5136255025863647,0.3685184419155121,293.2143249511719,297.1499938964844,293.1499938964844,0.5400074124336243,-9181.2734375,304.1555480957031,0.7997583746910095,0.6116179823875427,0.5908071398735046,293.2056884765625,297.1499938964844,293.1499938964844,0.0317719206213951,-5451.33056640625,304.1554870605469,0.3410426676273346,0.0626599192619323,0.3507892191410064,291.2959289550781,291.1499938964844,259.0547180175781,257.6454467773437,279.1782531738281,293.28289794921875,291.293701171875,1.0,0.6155278086662292,0.6169112920761108,0.6169112920761108,1.0,1.0,-2.1669507026672363,0.8931702375411987,1.2737805843353271,0.3983954489231109,0.0,0.0,0.703234076499939,388.9675598144531,391.0,-61.22522735595703,-26343.09765625,2013.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4539794921875,312.3588562011719,278.1499938964844,0.0,18000.0,314.75,36603.62109375,36000.0,0.0,0.0,0.6276171207427979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352529764175415,1.2352705001831057,-1.7543599824421108e-05,0.0,0.0006369515904225,0.0,0.0,264.9052124023437,0.0,0.0,0.0,0.7314831614494324,4.0,0.0,1.0
463740,293.3276672363281,297.1499938964844,293.1499938964844,0.2058414667844772,-4076.02880859375,304.1681213378906,0.6192883849143982,0.2747713029384613,0.1829519718885421,293.3359375,297.1499938964844,293.1499938964844,0.1593577265739441,-3499.868896484375,304.1698913574219,0.5739999413490295,0.2206576615571975,0.2243848443031311,293.2128295898437,297.1499938964844,293.1499938964844,0.4343003332614898,-5719.97900390625,304.1543273925781,0.7532318234443665,0.5114930272102356,0.3671645522117615,293.2179870605469,297.1499938964844,293.1499938964844,0.5393096208572388,-9172.537109375,304.1548767089844,0.7973933815956116,0.6092454195022583,0.5887588858604431,293.2069396972656,297.1499938964844,293.1499938964844,0.0306740198284387,-5360.17236328125,304.1554870605469,0.3359471559524536,0.0609957538545131,0.3440374433994293,291.2625427246094,291.1499938964844,259.093505859375,257.68121337890625,279.1785583496094,293.2860717773437,291.2607727050781,1.0,0.6150274276733398,0.6197829842567444,0.6197829842567444,1.0,1.0,-2.1434967517852783,0.8846021294593811,1.258894681930542,0.3947638571262359,0.0,0.0,0.6905445456504822,392.0243225097656,394.0,-49.47346115112305,-26002.1015625,1990.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.63299560546875,312.4090576171875,278.1499938964844,0.0,18000.0,314.2699890136719,36457.8671875,36000.0,0.0,0.0,0.6098276972770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893128156661987,1.1893296241760254,-1.683425398368854e-05,0.0,0.0006188976112753,0.0,0.0,242.5935211181641,0.0,0.0,0.0,0.7115322351455688,4.0,0.0,1.0
463800,293.3276672363281,297.1499938964844,293.1499938964844,0.2058414667844772,-4076.02880859375,304.1681213378906,0.6192883849143982,0.2747713029384613,0.1829519718885421,293.3359375,297.1499938964844,293.1499938964844,0.1593577265739441,-3499.868896484375,304.1698913574219,0.5739999413490295,0.2206576615571975,0.2243848443031311,293.2128295898437,297.1499938964844,293.1499938964844,0.4343003332614898,-5719.97900390625,304.1543273925781,0.7532318234443665,0.5114930272102356,0.3671645522117615,293.2179870605469,297.1499938964844,293.1499938964844,0.5393096208572388,-9172.537109375,304.1548767089844,0.7973933815956116,0.6092454195022583,0.5887588858604431,293.2069396972656,297.1499938964844,293.1499938964844,0.0306740198284387,-5360.17236328125,304.1554870605469,0.3359471559524536,0.0609957538545131,0.3440374433994293,291.2625427246094,291.1499938964844,259.093505859375,257.68121337890625,279.1785583496094,293.2860717773437,291.2607727050781,1.0,0.6150274276733398,0.6197829842567444,0.6197829842567444,1.0,1.0,-2.1434967517852783,0.8846021294593811,1.258894681930542,0.3947638571262359,0.0,0.0,0.6905445456504822,392.0243225097656,394.0,-49.47346115112305,-26002.1015625,1990.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.63299560546875,312.4090576171875,278.1499938964844,0.0,18000.0,314.2699890136719,36457.8671875,36000.0,0.0,0.0,0.6098276972770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893128156661987,1.1893296241760254,-1.683425398368854e-05,0.0,0.0006188976112753,0.0,0.0,242.5935211181641,0.0,0.0,0.0,0.7115322351455688,4.0,0.0,1.0
463860,293.32940673828125,297.1499938964844,293.1499938964844,0.2023244649171829,-4021.185546875,304.1679382324219,0.6149686574935913,0.2699172496795654,0.1800041198730468,293.3407287597656,297.1499938964844,293.1499938964844,0.1552464663982391,-3428.08837890625,304.17010498046875,0.5673717260360718,0.2149771600961685,0.2191840708255767,293.2157897949219,297.1499938964844,293.1499938964844,0.4336391091346741,-5713.537109375,304.15399169921875,0.7510760426521301,0.5093027353286743,0.3657664358615875,293.2215881347656,297.1499938964844,293.1499938964844,0.538627028465271,-9163.91015625,304.1543884277344,0.7950164675712585,0.6067966222763062,0.5866326689720154,293.2080993652344,297.1499938964844,293.1499938964844,0.0295832362025976,-5268.23583984375,304.1554870605469,0.3308309912681579,0.0593181960284709,0.3372151255607605,291.2275085449219,291.1499938964844,259.130126953125,257.7152099609375,279.1787414550781,293.2889709472656,291.2255554199219,1.0,0.6145082712173462,0.6226674914360046,0.6226674914360046,1.0,1.0,-2.1197657585144043,0.8758397698402405,1.243925929069519,0.3910219967365265,0.0,0.0,0.6824774742126465,395.0627136230469,397.0,-49.04580307006836,-25637.474609375,1967.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65887451171875,312.3626708984375,278.1499938964844,0.0,18000.0,314.2699890136719,36302.68359375,36000.0,0.0,0.0,0.596035361289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568323373794556,1.156848669052124,-1.6336411135853268e-05,0.0,0.0006049001240171,0.0,0.0,227.5452423095703,0.0,0.0,0.0,0.6976145505905151,4.0,0.0,1.0
463920,293.32940673828125,297.1499938964844,293.1499938964844,0.2023244649171829,-4021.185546875,304.1679382324219,0.6149686574935913,0.2699172496795654,0.1800041198730468,293.3407287597656,297.1499938964844,293.1499938964844,0.1552464663982391,-3428.08837890625,304.17010498046875,0.5673717260360718,0.2149771600961685,0.2191840708255767,293.2157897949219,297.1499938964844,293.1499938964844,0.4336391091346741,-5713.537109375,304.15399169921875,0.7510760426521301,0.5093027353286743,0.3657664358615875,293.2215881347656,297.1499938964844,293.1499938964844,0.538627028465271,-9163.91015625,304.1543884277344,0.7950164675712585,0.6067966222763062,0.5866326689720154,293.2080993652344,297.1499938964844,293.1499938964844,0.0295832362025976,-5268.23583984375,304.1554870605469,0.3308309912681579,0.0593181960284709,0.3372151255607605,291.2275085449219,291.1499938964844,259.130126953125,257.7152099609375,279.1787414550781,293.2889709472656,291.2255554199219,1.0,0.6145082712173462,0.6226674914360046,0.6226674914360046,1.0,1.0,-2.1197657585144043,0.8758397698402405,1.243925929069519,0.3910219967365265,0.0,0.0,0.6824774742126465,395.0627136230469,397.0,-49.04580307006836,-25637.474609375,1967.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65887451171875,312.3626708984375,278.1499938964844,0.0,18000.0,314.2699890136719,36302.68359375,36000.0,0.0,0.0,0.596035361289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1568323373794556,1.156848669052124,-1.6336411135853268e-05,0.0,0.0006049001240171,0.0,0.0,227.5452423095703,0.0,0.0,0.0,0.6976145505905151,4.0,0.0,1.0
463980,293.3307800292969,297.1499938964844,293.1499938964844,0.1986778825521469,-3963.851318359375,304.1680603027344,0.6104486584663391,0.26509490609169,0.1770753562450409,293.3451232910156,297.1499938964844,293.1499938964844,0.1509809046983719,-3352.952880859375,304.1705322265625,0.5605851411819458,0.2092510908842086,0.213937446475029,293.2186279296875,297.1499938964844,293.1499938964844,0.4326100349426269,-5702.93603515625,304.1543884277344,0.7489314675331116,0.5070623755455017,0.3643331527709961,293.2250366210937,297.1499938964844,293.1499938964844,0.5374937057495117,-9148.658203125,304.15484619140625,0.792634904384613,0.6042816638946533,0.5844437479972839,293.20916748046875,297.1499938964844,293.1499938964844,0.0280706565827131,-5160.93115234375,304.1561584472656,0.3256994783878326,0.0576305277645587,0.3303405046463012,291.20086669921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1788024902344,293.29156494140625,291.19940185546875,1.0,0.6139785051345825,0.6255518794059753,0.6255518794059753,1.0,1.0,-2.095832347869873,0.8669092059135437,1.228923201560974,0.3871817290782928,0.0,0.0,0.6775713562965393,398.0848083496094,400.0,-39.22637939453125,-25306.419921875,1943.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6024780273437,312.2852478027344,278.1499938964844,0.0,18000.0,314.2699890136719,36185.97265625,36000.0,0.0,0.0,0.5831320285797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137494444847107,1.1375104188919067,-1.6040597984101623e-05,0.0,0.0005918048555031,0.0,0.0,218.8580474853516,0.0,0.0,0.0,0.689303457736969,4.0,0.0,1.0
464040,293.3307800292969,297.1499938964844,293.1499938964844,0.1986778825521469,-3963.851318359375,304.1680603027344,0.6104486584663391,0.26509490609169,0.1770753562450409,293.3451232910156,297.1499938964844,293.1499938964844,0.1509809046983719,-3352.952880859375,304.1705322265625,0.5605851411819458,0.2092510908842086,0.213937446475029,293.2186279296875,297.1499938964844,293.1499938964844,0.4326100349426269,-5702.93603515625,304.1543884277344,0.7489314675331116,0.5070623755455017,0.3643331527709961,293.2250366210937,297.1499938964844,293.1499938964844,0.5374937057495117,-9148.658203125,304.15484619140625,0.792634904384613,0.6042816638946533,0.5844437479972839,293.20916748046875,297.1499938964844,293.1499938964844,0.0280706565827131,-5160.93115234375,304.1561584472656,0.3256994783878326,0.0576305277645587,0.3303405046463012,291.20086669921875,291.1499938964844,259.1643371582031,257.74725341796875,279.1788024902344,293.29156494140625,291.19940185546875,1.0,0.6139785051345825,0.6255518794059753,0.6255518794059753,1.0,1.0,-2.095832347869873,0.8669092059135437,1.228923201560974,0.3871817290782928,0.0,0.0,0.6775713562965393,398.0848083496094,400.0,-39.22637939453125,-25306.419921875,1943.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6024780273437,312.2852478027344,278.1499938964844,0.0,18000.0,314.2699890136719,36185.97265625,36000.0,0.0,0.0,0.5831320285797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137494444847107,1.1375104188919067,-1.6040597984101623e-05,0.0,0.0005918048555031,0.0,0.0,218.8580474853516,0.0,0.0,0.0,0.689303457736969,4.0,0.0,1.0
464100,293.3313293457031,297.1499938964844,293.1499938964844,0.1968241035938263,-3934.564208984375,304.1681213378906,0.6081224679946899,0.2626954615116119,0.175617977976799,293.3471984863281,297.1499938964844,293.1499938964844,0.1488067656755447,-3314.430419921875,304.1707458496094,0.5571395754814148,0.2063718289136886,0.2112980782985687,293.2200012207031,297.1499938964844,293.1499938964844,0.4319872856140136,-5696.44775390625,304.1547241210937,0.7478623390197754,0.5059231519699097,0.3636028468608856,293.22674560546875,297.1499938964844,293.1499938964844,0.5367922186851501,-9139.12109375,304.1552429199219,0.7914415597915649,0.6029990911483765,0.5833250880241394,293.20965576171875,297.1499938964844,293.1499938964844,0.0277313739061355,-5121.5927734375,304.1556701660156,0.3231267929077148,0.0567846186459064,0.3268895447254181,291.1898193359375,291.1499938964844,259.18048095703125,257.762451171875,279.1788024902344,293.29278564453125,291.18853759765625,1.0,0.613711416721344,0.626990556716919,0.626990556716919,1.0,1.0,-2.083796739578247,0.8623823523521423,1.2214144468307495,0.3852248787879944,0.0,0.0,0.6760254502296448,399.5915222167969,400.0,-34.83095169067383,-25144.46875,1931.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5469665527344,312.2329406738281,278.1499938964844,0.0,18000.0,313.7900085449219,36141.74609375,36000.0,0.0,0.0,0.5722764134407043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130953073501587,1.1309690475463867,-1.5940488083288074e-05,0.0,0.0005807878333143,0.0,0.0,215.9635467529297,0.0,0.0,0.0,0.6865125894546509,4.0,0.0,1.0
464160,293.3318176269531,297.1499938964844,293.1499938964844,0.1950021684169769,-3905.770751953125,304.16815185546875,0.6057734489440918,0.2603044807910919,0.1741654127836227,293.3492126464844,297.1499938964844,293.1499938964844,0.1466449499130249,-3276.047119140625,304.1708984375,0.5536635518074036,0.2034821361303329,0.2086482942104339,293.2213439941406,297.1499938964844,293.1499938964844,0.4314028918743133,-5690.42578125,304.1549072265625,0.7467957139015198,0.5047730207443237,0.3628641963005066,293.2283935546875,297.1499938964844,293.1499938964844,0.536135196685791,-9130.29296875,304.15545654296875,0.7902471423149109,0.6017019748687744,0.5821914672851562,293.2101135253906,297.1499938964844,293.1499938964844,0.0272916890680789,-5072.26611328125,304.15545654296875,0.3205476105213165,0.0559375882148742,0.3234329521656036,291.1776123046875,291.1499938964844,259.1958923339844,257.7770690917969,279.1787414550781,293.2939147949219,291.1756896972656,1.0,0.6134436726570129,0.6284249424934387,0.6284249424934387,1.0,1.0,-2.0717222690582275,0.857816755771637,1.2139055728912354,0.3832444846630096,0.0,0.0,0.6753770709037781,401.0955505371094,403.0,-36.579551696777344,-24961.529296875,1920.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4380798339844,312.1413879394531,278.1499938964844,0.0,18000.0,313.7900085449219,36096.3984375,36000.0,0.0,0.0,0.565955638885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264917850494385,1.1265076398849487,-1.5869074559304863e-05,0.0,0.0005743730580434,0.0,0.0,213.97027587890625,0.0,0.0,0.0,0.6846332550048828,4.0,0.0,1.0
464220,293.3325500488281,297.1499938964844,293.1499938964844,0.1913737803697586,-3848.236572265625,304.16815185546875,0.6010114550590515,0.2555496394634247,0.1712765842676162,293.3529663085937,297.1499938964844,293.1499938964844,0.1422971934080124,-3198.459228515625,304.1711730957031,0.5466361045837402,0.1976723968982696,0.203318789601326,293.2239074707031,297.1499938964844,293.1499938964844,0.4301846623420715,-5677.83935546875,304.15533447265625,0.744672954082489,0.5024468302726746,0.3613674342632293,293.2315673828125,297.1499938964844,293.1499938964844,0.5347564816474915,-9111.720703125,304.1559753417969,0.7878597974777222,0.599073052406311,0.5798892378807068,293.2109680175781,297.1499938964844,293.1499938964844,0.0262142997235059,-4973.56396484375,304.1554260253906,0.3153506517410278,0.0542401559650898,0.3165022432804107,291.1527404785156,291.1499938964844,259.2245483398437,257.804443359375,279.1785583496094,293.2960510253906,291.1515197753906,1.0,0.612908661365509,0.6312738656997681,0.6312738656997681,1.0,1.0,-2.047479152679444,0.8485769629478455,1.198902249336243,0.3792155683040619,0.0,0.0,0.6768394112586975,404.09613037109375,406.0,-32.426082611083984,-24633.072265625,1896.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1734619140625,311.9486999511719,278.1499938964844,0.0,18000.0,313.7900085449219,35981.6171875,36000.0,0.0,0.0,0.5545237064361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271047592163086,1.1271206140518188,-1.5851506759645417e-05,0.0,0.0005627710488624,0.0,0.0,213.9637908935547,0.0,0.0,0.0,0.6848450303077698,4.0,0.0,1.0
464280,293.3325500488281,297.1499938964844,293.1499938964844,0.1913737803697586,-3848.236572265625,304.16815185546875,0.6010114550590515,0.2555496394634247,0.1712765842676162,293.3529663085937,297.1499938964844,293.1499938964844,0.1422971934080124,-3198.459228515625,304.1711730957031,0.5466361045837402,0.1976723968982696,0.203318789601326,293.2239074707031,297.1499938964844,293.1499938964844,0.4301846623420715,-5677.83935546875,304.15533447265625,0.744672954082489,0.5024468302726746,0.3613674342632293,293.2315673828125,297.1499938964844,293.1499938964844,0.5347564816474915,-9111.720703125,304.1559753417969,0.7878597974777222,0.599073052406311,0.5798892378807068,293.2109680175781,297.1499938964844,293.1499938964844,0.0262142997235059,-4973.56396484375,304.1554260253906,0.3153506517410278,0.0542401559650898,0.3165022432804107,291.1527404785156,291.1499938964844,259.2245483398437,257.804443359375,279.1785583496094,293.2960510253906,291.1515197753906,1.0,0.612908661365509,0.6312738656997681,0.6312738656997681,1.0,1.0,-2.047479152679444,0.8485769629478455,1.198902249336243,0.3792155683040619,0.0,0.0,0.6768394112586975,404.09613037109375,406.0,-32.426082611083984,-24633.072265625,1896.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1734619140625,311.9486999511719,278.1499938964844,0.0,18000.0,313.7900085449219,35981.6171875,36000.0,0.0,0.0,0.5545237064361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1271047592163086,1.1271206140518188,-1.5851506759645417e-05,0.0,0.0005627710488624,0.0,0.0,213.9637908935547,0.0,0.0,0.0,0.6848450303077698,4.0,0.0,1.0
464340,293.3330078125,297.1499938964844,293.1499938964844,0.187636524438858,-3788.52978515625,304.1683349609375,0.5961661338806152,0.2508303225040436,0.1684088110923767,293.3564453125,297.1499938964844,293.1499938964844,0.1378254443407058,-3117.9404296875,304.17156982421875,0.539535403251648,0.1918235421180725,0.1979499608278274,293.226318359375,297.1499938964844,293.1499938964844,0.4286020398139953,-5661.2470703125,304.1561889648437,0.7425606846809387,0.5000803470611572,0.3598425090312958,293.2345886230469,297.1499938964844,293.1499938964844,0.5329239964485168,-9086.728515625,304.15704345703125,0.7854717969894409,0.5963907837867737,0.5775370001792908,293.21173095703125,297.1499938964844,293.1499938964844,0.0250804591923952,-4869.80615234375,304.155517578125,0.3100069165229797,0.052540685981512,0.3095529973506927,291.136474609375,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2979736328125,291.13555908203125,1.0,0.6123764514923096,0.6340869665145874,0.6340869665145874,1.0,1.0,-2.023109436035156,0.8391890525817871,1.1839205026626587,0.3750926256179809,0.0,0.0,0.6797827482223511,407.0905456542969,409.0,-24.44127655029297,-24319.09375,1872.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8647766113281,311.7384948730469,278.1499938964844,0.0,18000.0,313.3099975585937,35919.97265625,36000.0,0.0,0.0,0.5398862361907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134180784225464,1.1341967582702637,-1.593473098182585e-05,0.0,0.0005479158717207,0.0,0.0,216.8219451904297,0.0,0.0,0.0,0.6878159046173096,4.0,0.0,1.0
464400,293.3330078125,297.1499938964844,293.1499938964844,0.187636524438858,-3788.52978515625,304.1683349609375,0.5961661338806152,0.2508303225040436,0.1684088110923767,293.3564453125,297.1499938964844,293.1499938964844,0.1378254443407058,-3117.9404296875,304.17156982421875,0.539535403251648,0.1918235421180725,0.1979499608278274,293.226318359375,297.1499938964844,293.1499938964844,0.4286020398139953,-5661.2470703125,304.1561889648437,0.7425606846809387,0.5000803470611572,0.3598425090312958,293.2345886230469,297.1499938964844,293.1499938964844,0.5329239964485168,-9086.728515625,304.15704345703125,0.7854717969894409,0.5963907837867737,0.5775370001792908,293.21173095703125,297.1499938964844,293.1499938964844,0.0250804591923952,-4869.80615234375,304.155517578125,0.3100069165229797,0.052540685981512,0.3095529973506927,291.136474609375,291.1499938964844,259.25,257.8291015625,279.17828369140625,293.2979736328125,291.13555908203125,1.0,0.6123764514923096,0.6340869665145874,0.6340869665145874,1.0,1.0,-2.023109436035156,0.8391890525817871,1.1839205026626587,0.3750926256179809,0.0,0.0,0.6797827482223511,407.0905456542969,409.0,-24.44127655029297,-24319.09375,1872.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8647766113281,311.7384948730469,278.1499938964844,0.0,18000.0,313.3099975585937,35919.97265625,36000.0,0.0,0.0,0.5398862361907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134180784225464,1.1341967582702637,-1.593473098182585e-05,0.0,0.0005479158717207,0.0,0.0,216.8219451904297,0.0,0.0,0.0,0.6878159046173096,4.0,0.0,1.0
464460,293.3324890136719,297.1499938964844,293.1499938964844,0.1840752363204956,-3731.5615234375,304.16815185546875,0.591353714466095,0.2462990880012512,0.1656188666820526,293.35888671875,297.1499938964844,293.1499938964844,0.1334617435932159,-3038.957275390625,304.171630859375,0.5325327515602112,0.1860979497432708,0.192632257938385,293.2278747558594,297.1499938964844,293.1499938964844,0.4271973371505737,-5646.76513671875,304.15643310546875,0.740531325340271,0.4978282451629638,0.3583520054817199,293.2367248535156,297.1499938964844,293.1499938964844,0.5312827825546265,-9064.751953125,304.15740966796875,0.783161997795105,0.5938130617141724,0.5752204656600952,293.2115783691406,297.1499938964844,293.1499938964844,0.0240632351487875,-4774.56884765625,304.1553649902344,0.3047394454479217,0.0510054416954517,0.3030271530151367,291.1161193847656,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2989501953125,291.11480712890625,1.0,0.611884593963623,0.6368047595024109,0.6368047595024109,1.0,1.0,-1.9995263814926147,0.8300472497940063,1.1694791316986084,0.3710424304008484,0.0,0.0,0.6855343580245972,409.9905090332031,410.0,-28.204191207885746,-23987.095703125,1849.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4541931152344,311.4587097167969,278.1499938964844,0.0,18000.0,313.3099975585937,35835.6640625,36000.0,0.0,0.0,0.5305845737457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481183767318726,1.1481345891952517,-1.6108830095618032e-05,0.0,0.0005384758696891,0.0,0.0,222.6250457763672,0.0,0.0,0.0,0.6937812566757202,4.0,0.0,1.0
464520,293.3324890136719,297.1499938964844,293.1499938964844,0.1840752363204956,-3731.5615234375,304.16815185546875,0.591353714466095,0.2462990880012512,0.1656188666820526,293.35888671875,297.1499938964844,293.1499938964844,0.1334617435932159,-3038.957275390625,304.171630859375,0.5325327515602112,0.1860979497432708,0.192632257938385,293.2278747558594,297.1499938964844,293.1499938964844,0.4271973371505737,-5646.76513671875,304.15643310546875,0.740531325340271,0.4978282451629638,0.3583520054817199,293.2367248535156,297.1499938964844,293.1499938964844,0.5312827825546265,-9064.751953125,304.15740966796875,0.783161997795105,0.5938130617141724,0.5752204656600952,293.2115783691406,297.1499938964844,293.1499938964844,0.0240632351487875,-4774.56884765625,304.1553649902344,0.3047394454479217,0.0510054416954517,0.3030271530151367,291.1161193847656,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2989501953125,291.11480712890625,1.0,0.611884593963623,0.6368047595024109,0.6368047595024109,1.0,1.0,-1.9995263814926147,0.8300472497940063,1.1694791316986084,0.3710424304008484,0.0,0.0,0.6855343580245972,409.9905090332031,410.0,-28.204191207885746,-23987.095703125,1849.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4541931152344,311.4587097167969,278.1499938964844,0.0,18000.0,313.3099975585937,35835.6640625,36000.0,0.0,0.0,0.5305845737457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481183767318726,1.1481345891952517,-1.6108830095618032e-05,0.0,0.0005384758696891,0.0,0.0,222.6250457763672,0.0,0.0,0.0,0.6937812566757202,4.0,0.0,1.0
464580,293.3309326171875,297.1499938964844,293.1499938964844,0.1806101948022842,-3675.83984375,304.1678771972656,0.586956262588501,0.2419902384281158,0.16295126080513,293.3600769042969,297.1499938964844,293.1499938964844,0.1291851550340652,-2960.94873046875,304.1715393066406,0.5260549783706665,0.1805618405342102,0.1874612271785736,293.228515625,297.1499938964844,293.1499938964844,0.4257317781448364,-5631.58154296875,304.15673828125,0.7389222383499146,0.4957244396209717,0.3569463789463043,293.2378845214844,297.1499938964844,293.1499938964844,0.5295377373695374,-9041.2919921875,304.1578369140625,0.7813220620155334,0.5913820266723633,0.573015570640564,293.2102966308594,297.1499938964844,293.1499938964844,0.0231574680656194,-4690.9833984375,304.15106201171875,0.3004702627658844,0.050000000745058,0.2977787554264068,291.1000671386719,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2988586425781,291.09912109375,1.0,0.6109681129455566,0.639358401298523,0.639358401298523,1.0,1.0,-1.9780982732772827,0.8217481970787048,1.1563501358032229,0.3673549890518188,0.0,0.0,0.693332850933075,411.7912902832031,410.0,-23.04849433898925,-23708.921875,1826.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02813720703125,311.18524169921875,278.1499938964844,0.0,18000.0,313.3099975585937,35762.796875,36000.0,0.0,0.0,0.5231200456619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17058527469635,1.170601725578308,-1.6408690498792566e-05,0.0,0.0005309003754518,0.0,0.0,232.3785400390625,0.0,0.0,0.0,0.7033517360687256,4.0,0.0,1.0
464640,293.3309326171875,297.1499938964844,293.1499938964844,0.1806101948022842,-3675.83984375,304.1678771972656,0.586956262588501,0.2419902384281158,0.16295126080513,293.3600769042969,297.1499938964844,293.1499938964844,0.1291851550340652,-2960.94873046875,304.1715393066406,0.5260549783706665,0.1805618405342102,0.1874612271785736,293.228515625,297.1499938964844,293.1499938964844,0.4257317781448364,-5631.58154296875,304.15673828125,0.7389222383499146,0.4957244396209717,0.3569463789463043,293.2378845214844,297.1499938964844,293.1499938964844,0.5295377373695374,-9041.2919921875,304.1578369140625,0.7813220620155334,0.5913820266723633,0.573015570640564,293.2102966308594,297.1499938964844,293.1499938964844,0.0231574680656194,-4690.9833984375,304.15106201171875,0.3004702627658844,0.050000000745058,0.2977787554264068,291.1000671386719,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2988586425781,291.09912109375,1.0,0.6109681129455566,0.639358401298523,0.639358401298523,1.0,1.0,-1.9780982732772827,0.8217481970787048,1.1563501358032229,0.3673549890518188,0.0,0.0,0.693332850933075,411.7912902832031,410.0,-23.04849433898925,-23708.921875,1826.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02813720703125,311.18524169921875,278.1499938964844,0.0,18000.0,313.3099975585937,35762.796875,36000.0,0.0,0.0,0.5231200456619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17058527469635,1.170601725578308,-1.6408690498792566e-05,0.0,0.0005309003754518,0.0,0.0,232.3785400390625,0.0,0.0,0.0,0.7033517360687256,4.0,0.0,1.0
464700,293.3299865722656,297.1499938964844,293.1499938964844,0.1789073497056961,-3648.380126953125,304.167724609375,0.5849527716636658,0.2398825287818908,0.1616342812776565,293.3604431152344,297.1499938964844,293.1499938964844,0.1270692050457,-2922.154296875,304.1714782714844,0.5230348706245422,0.1778276562690735,0.1848899573087692,293.2287292480469,297.1499938964844,293.1499938964844,0.4250021576881408,-5624.0439453125,304.1568298339844,0.7383248805999756,0.4946915209293365,0.3562418818473816,293.2383117675781,297.1499938964844,293.1499938964844,0.5286668539047241,-9029.6298828125,304.1579895019531,0.7806411981582642,0.5901844501495361,0.57191002368927,293.2096862792969,297.1499938964844,293.1499938964844,0.0231290720403194,-4688.43994140625,304.14129638671875,0.3000640869140625,0.050000000745058,0.2973897159099579,291.0919494628906,291.1499938964844,259.3047790527344,257.8839416503906,279.1747436523437,293.29864501953125,291.0907592773437,1.0,0.6104223132133484,0.6404901742935181,0.6404901742935181,1.0,1.0,-1.970107793807984,0.8187507390975952,1.1513570547103882,0.3660614192485809,0.0,0.0,0.6980047225952148,412.0718688964844,410.0,-23.63386917114257,-23595.8828125,1816.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8128356933594,311.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35731.2734375,35280.0,0.0,0.0,0.5184544324874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837764978408811,1.183793067932129,-1.6590154700679705e-05,0.0,0.0005261652986519,0.0,0.0,238.27993774414065,0.0,0.0,0.0,0.6990454196929932,4.0,0.0,1.0
464760,293.3289794921875,297.1499938964844,293.1499938964844,0.1774393916130066,-3625.013427734375,304.1671447753906,0.582991361618042,0.2378008067607879,0.1603297740221023,293.3607177734375,297.1499938964844,293.1499938964844,0.1251176744699478,-2886.54833984375,304.1711120605469,0.5200747847557068,0.1751089543104171,0.1823281943798065,293.22882080078125,297.1499938964844,293.1499938964844,0.4247855544090271,-5622.3017578125,304.1559753417969,0.737775981426239,0.4936778545379638,0.3555422723293304,293.2386169433594,297.1499938964844,293.1499938964844,0.5284205675125122,-9027.0947265625,304.156982421875,0.7800153493881226,0.5890063643455505,0.5708105564117432,293.2094116210937,297.1499938964844,293.1499938964844,0.0231428537517786,-4693.51708984375,304.1307983398437,0.3000107109546661,0.050000000745058,0.2974416017532348,291.0700378417969,291.1499938964844,259.314697265625,257.8941955566406,279.1734924316406,293.2984313964844,291.0675964355469,1.0,0.6098624467849731,0.6415697336196899,0.6415697336196899,1.0,1.0,-1.9626952409744265,0.8159723281860352,1.1467229127883911,0.3648912310600281,0.0,0.0,0.705424964427948,412.217529296875,410.0,-41.99882888793945,-23443.8671875,1806.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5918884277344,310.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35043.078125,35280.0,0.0,0.0,0.5155591368675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1905910968780518,1.190607666969299,-1.653277467994485e-05,0.0,0.0005232269759289,0.0,0.0,239.73220825195312,0.0,0.0,0.0,0.7103508114814758,4.0,0.0,1.0
464820,293.3277282714844,297.1499938964844,293.1499938964844,0.1754261255264282,-3592.35986328125,304.1670837402344,0.5806537866592407,0.235324427485466,0.158780425786972,293.3609619140625,297.1499938964844,293.1499938964844,0.1225968450307846,-2839.94677734375,304.1711120605469,0.5165663957595825,0.1718554049730301,0.1792652606964111,293.22882080078125,297.1499938964844,293.1499938964844,0.4239087998867035,-5613.14208984375,304.1562805175781,0.7371461391448975,0.4924787878990173,0.3547176122665405,293.2388610839844,297.1499938964844,293.1499938964844,0.5273709297180176,-9012.8623046875,304.1573791503906,0.779296338558197,0.5876103043556213,0.5695121884346008,293.20947265625,297.1499938964844,293.1499938964844,0.0231035910546779,-4692.83984375,304.1175842285156,0.2999643981456756,0.050000000745058,0.2975040078163147,291.060302734375,291.1499938964844,259.32623291015625,257.9062194824219,279.1723022460937,293.2981262207031,291.0599670410156,1.0,0.6091678738594055,0.6428245306015015,0.6428245306015015,1.0,1.0,-1.9538843631744385,0.8126426339149475,1.1412417888641355,0.3634766638278961,0.0,0.0,0.7136431932449341,412.3309631347656,410.0,-26.79022216796875,-23353.515625,1795.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.322265625,310.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34885.0078125,35280.0,0.0,0.0,0.5127185583114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2157771587371826,1.2157939672470093,-1.6865060388226993e-05,0.0,0.0005203441833145,0.0,0.0,251.142318725586,0.0,0.0,0.0,0.7209910154342651,4.0,0.0,1.0
464880,293.3269348144531,297.1499938964844,293.1499938964844,0.1740384995937347,-3569.728515625,304.1671142578125,0.5790954232215881,0.2336820662021637,0.1577531844377517,293.3611145019531,297.1499938964844,293.1499938964844,0.1208842918276786,-2808.101318359375,304.171142578125,0.5142452120780945,0.1696870476007461,0.1772247403860092,293.22882080078125,297.1499938964844,293.1499938964844,0.4231934249401092,-5605.58837890625,304.1566772460937,0.736734926700592,0.4916802644729614,0.3541701734066009,293.239013671875,297.1499938964844,293.1499938964844,0.5265082716941833,-9001.0556640625,304.15789794921875,0.7788262367248535,0.5866789817810059,0.5686488747596741,293.20965576171875,297.1499938964844,293.1499938964844,0.0230644810944795,-4690.89892578125,304.1084289550781,0.2999370396137237,0.050000000745058,0.2975412309169769,291.05816650390625,291.1499938964844,259.33367919921875,257.9140930175781,279.17169189453125,293.2979736328125,291.05767822265625,1.0,0.6086949110031128,0.6436430215835571,0.6436430215835571,1.0,1.0,-1.9480223655700684,0.8104119300842285,1.1376104354858398,0.3625217974185943,0.0,0.0,0.7187671065330505,412.3834228515625,410.0,-19.98628234863281,-23284.607421875,1787.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1416931152344,310.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,34869.859375,35280.0,0.0,0.0,0.5111932158470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317463159561155,1.2317633628845217,-1.7098978787544183e-05,0.0,0.0005187961505725,0.0,0.0,258.8017578125,0.0,0.0,0.0,0.7279351353645325,4.0,0.0,1.0
464940,293.3249206542969,297.1499938964844,293.1499938964844,0.1705969721078872,-3513.43212890625,304.1671447753906,0.575190007686615,0.2296083718538284,0.1552031636238098,293.36151123046875,297.1499938964844,293.1499938964844,0.1166162118315696,-2728.304931640625,304.17120361328125,0.5084901452064514,0.1642624884843826,0.1721192151308059,293.2287902832031,297.1499938964844,293.1499938964844,0.421382337808609,-5586.5224609375,304.157470703125,0.7357240915298462,0.4896905720233917,0.3528035283088684,293.2393493652344,297.1499938964844,293.1499938964844,0.5243136286735535,-8971.1533203125,304.1589050292969,0.7776687741279602,0.5843537449836731,0.5664892792701721,293.2105407714844,297.1499938964844,293.1499938964844,0.0229590386152267,-4685.4130859375,304.08447265625,0.2998763024806976,0.050000000745058,0.2976241707801819,291.05279541015625,291.1499938964844,259.3515930175781,257.9332275390625,279.17059326171875,293.2976379394531,291.0525817871094,1.0,0.6074909567832947,0.6456429958343506,0.6456429958343506,1.0,1.0,-1.9333817958831787,0.8047963976860046,1.1285854578018188,0.3600963652133941,0.0,0.0,0.7321373224258423,412.4630432128906,410.0,-9.994781494140623,-23115.197265625,1768.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7046813964844,310.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,34843.92578125,34200.0,0.0,0.0,0.50848788022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726502418518066,1.2726678848266602,-1.7715177818899974e-05,0.0,0.0005160505534149,0.0,0.0,279.2406311035156,0.0,0.0,0.0,0.7309774160385132,4.0,0.0,1.0
465000,293.3249206542969,297.1499938964844,293.1499938964844,0.1705969721078872,-3513.43212890625,304.1671447753906,0.575190007686615,0.2296083718538284,0.1552031636238098,293.36151123046875,297.1499938964844,293.1499938964844,0.1166162118315696,-2728.304931640625,304.17120361328125,0.5084901452064514,0.1642624884843826,0.1721192151308059,293.2287902832031,297.1499938964844,293.1499938964844,0.421382337808609,-5586.5224609375,304.157470703125,0.7357240915298462,0.4896905720233917,0.3528035283088684,293.2393493652344,297.1499938964844,293.1499938964844,0.5243136286735535,-8971.1533203125,304.1589050292969,0.7776687741279602,0.5843537449836731,0.5664892792701721,293.2105407714844,297.1499938964844,293.1499938964844,0.0229590386152267,-4685.4130859375,304.08447265625,0.2998763024806976,0.050000000745058,0.2976241707801819,291.05279541015625,291.1499938964844,259.3515930175781,257.9332275390625,279.17059326171875,293.2976379394531,291.0525817871094,1.0,0.6074909567832947,0.6456429958343506,0.6456429958343506,1.0,1.0,-1.9333817958831787,0.8047963976860046,1.1285854578018188,0.3600963652133941,0.0,0.0,0.7321373224258423,412.4630432128906,410.0,-9.994781494140623,-23115.197265625,1768.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7046813964844,310.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,34843.92578125,34200.0,0.0,0.0,0.50848788022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726502418518066,1.2726678848266602,-1.7715177818899974e-05,0.0,0.0005160505534149,0.0,0.0,279.2406311035156,0.0,0.0,0.0,0.7309774160385132,4.0,0.0,1.0
465060,293.3228759765625,297.1499938964844,293.1499938964844,0.1673989444971084,-3461.19140625,304.16680908203125,0.571276068687439,0.2255898863077163,0.152684286236763,293.3618469238281,297.1499938964844,293.1499938964844,0.1124980598688125,-2650.961669921875,304.1710510253906,0.5027931928634644,0.1588343530893325,0.1670068800449371,293.2286376953125,297.1499938964844,293.1499938964844,0.4200485944747925,-5572.857421875,304.1573181152344,0.7347365617752075,0.4877247512340545,0.3514490723609924,293.2395324707031,297.1499938964844,293.1499938964844,0.5226948261260986,-8949.697265625,304.1587829589844,0.776536226272583,0.5820521712303162,0.5643447041511536,293.2117919921875,297.1499938964844,293.1499938964844,0.0228835511952638,-4684.0732421875,304.0592041015625,0.2998231053352356,0.050000000745058,0.2976970374584198,291.0339050292969,291.1499938964844,259.3685302734375,257.95172119140625,279.1698913574219,293.2973022460937,291.0346374511719,1.0,0.6062727570533752,0.6475937962532043,0.6475937962532043,1.0,1.0,-1.9188072681427,0.7991582155227661,1.119649052619934,0.3576382398605346,0.0,0.0,0.7493921518325806,412.4939880371094,410.0,-11.276750564575195,-22918.634765625,1748.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3246459960937,310.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33738.12109375,34200.0,0.0,0.0,0.506841778755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303348183631897,1.3033661842346191,-1.7945299987331964e-05,0.0,0.000514379935339,0.0,0.0,292.439208984375,0.0,0.0,0.0,0.7569832801818848,4.0,0.0,1.0
465120,293.3228759765625,297.1499938964844,293.1499938964844,0.1673989444971084,-3461.19140625,304.16680908203125,0.571276068687439,0.2255898863077163,0.152684286236763,293.3618469238281,297.1499938964844,293.1499938964844,0.1124980598688125,-2650.961669921875,304.1710510253906,0.5027931928634644,0.1588343530893325,0.1670068800449371,293.2286376953125,297.1499938964844,293.1499938964844,0.4200485944747925,-5572.857421875,304.1573181152344,0.7347365617752075,0.4877247512340545,0.3514490723609924,293.2395324707031,297.1499938964844,293.1499938964844,0.5226948261260986,-8949.697265625,304.1587829589844,0.776536226272583,0.5820521712303162,0.5643447041511536,293.2117919921875,297.1499938964844,293.1499938964844,0.0228835511952638,-4684.0732421875,304.0592041015625,0.2998231053352356,0.050000000745058,0.2976970374584198,291.0339050292969,291.1499938964844,259.3685302734375,257.95172119140625,279.1698913574219,293.2973022460937,291.0346374511719,1.0,0.6062727570533752,0.6475937962532043,0.6475937962532043,1.0,1.0,-1.9188072681427,0.7991582155227661,1.119649052619934,0.3576382398605346,0.0,0.0,0.7493921518325806,412.4939880371094,410.0,-11.276750564575195,-22918.634765625,1748.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3246459960937,310.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33738.12109375,34200.0,0.0,0.0,0.506841778755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303348183631897,1.3033661842346191,-1.7945299987331964e-05,0.0,0.000514379935339,0.0,0.0,292.439208984375,0.0,0.0,0.0,0.7569832801818848,4.0,0.0,1.0
465180,293.3208312988281,297.1499938964844,293.1499938964844,0.1638186872005462,-3401.74658203125,304.16717529296875,0.5673558712005615,0.2216272801160812,0.1501995474100113,293.3621520996094,297.1499938964844,293.1499938964844,0.1081159189343452,-2567.396240234375,304.1713256835937,0.4971245229244232,0.1534056663513183,0.1618914604187011,293.228515625,297.1499938964844,293.1499938964844,0.4176138639450073,-5546.83984375,304.1589050292969,0.7337572574615479,0.4857528805732727,0.3500959575176239,293.2397766113281,297.1499938964844,293.1499938964844,0.519717812538147,-8908.6123046875,304.1607971191406,0.7754117250442505,0.5797383785247803,0.5621981620788574,293.2132873535156,297.1499938964844,293.1499938964844,0.022717023268342,-4671.353515625,304.0333557128906,0.2997738122940063,0.050000000745058,0.2977647185325622,291.0462646484375,291.1499938964844,259.3847045898437,257.9696655273437,279.16943359375,293.2969665527344,291.0469970703125,1.0,0.6050518155097961,0.649513840675354,0.649513840675354,1.0,1.0,-1.904280662536621,0.793501079082489,1.1107796430587769,0.3551552891731262,0.0,0.0,0.7623732089996338,412.5018615722656,410.0,8.509576797485352,-22787.0546875,1729.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98065185546875,309.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,33763.5,34200.0,0.0,0.0,0.506289541721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451005220413208,1.3451191186904907,-1.862252793216612e-05,0.0,0.0005138195119798,0.0,0.0,315.46807861328125,0.0,0.0,0.0,0.775658369064331,4.0,0.0,1.0
465240,293.3208312988281,297.1499938964844,293.1499938964844,0.1638186872005462,-3401.74658203125,304.16717529296875,0.5673558712005615,0.2216272801160812,0.1501995474100113,293.3621520996094,297.1499938964844,293.1499938964844,0.1081159189343452,-2567.396240234375,304.1713256835937,0.4971245229244232,0.1534056663513183,0.1618914604187011,293.228515625,297.1499938964844,293.1499938964844,0.4176138639450073,-5546.83984375,304.1589050292969,0.7337572574615479,0.4857528805732727,0.3500959575176239,293.2397766113281,297.1499938964844,293.1499938964844,0.519717812538147,-8908.6123046875,304.1607971191406,0.7754117250442505,0.5797383785247803,0.5621981620788574,293.2132873535156,297.1499938964844,293.1499938964844,0.022717023268342,-4671.353515625,304.0333557128906,0.2997738122940063,0.050000000745058,0.2977647185325622,291.0462646484375,291.1499938964844,259.3847045898437,257.9696655273437,279.16943359375,293.2969665527344,291.0469970703125,1.0,0.6050518155097961,0.649513840675354,0.649513840675354,1.0,1.0,-1.904280662536621,0.793501079082489,1.1107796430587769,0.3551552891731262,0.0,0.0,0.7623732089996338,412.5018615722656,410.0,8.509576797485352,-22787.0546875,1729.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98065185546875,309.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,33763.5,34200.0,0.0,0.0,0.506289541721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451005220413208,1.3451191186904907,-1.862252793216612e-05,0.0,0.0005138195119798,0.0,0.0,315.46807861328125,0.0,0.0,0.0,0.775658369064331,4.0,0.0,1.0
465300,293.3197631835937,297.1499938964844,293.1499938964844,0.1620473712682724,-3372.238037109375,304.1672668457031,0.5653964281082153,0.2196700125932693,0.1489713788032531,293.3622741699219,297.1499938964844,293.1499938964844,0.1059369295835495,-2525.57666015625,304.1714172363281,0.4942818880081177,0.1506933867931366,0.1593345254659652,293.2284851074219,297.1499938964844,293.1499938964844,0.4163657426834106,-5533.55322265625,304.1595458984375,0.7332683801651001,0.4847675561904907,0.3494181036949157,293.2398681640625,297.1499938964844,293.1499938964844,0.518185019493103,-8887.5703125,304.16162109375,0.7748498320579529,0.5785800814628601,0.561120867729187,293.2140808105469,297.1499938964844,293.1499938964844,0.0226312167942523,-4664.6953125,304.0201721191406,0.2997501492500305,0.050000000745058,0.2977972626686096,291.0528869628906,291.1499938964844,259.3925476074219,257.9784545898437,279.1692810058594,293.2967834472656,291.0537414550781,1.0,0.6044420003890991,0.6504660844802856,0.6504660844802856,1.0,1.0,-1.8970348834991453,0.7906677722930908,1.106367111206055,0.3539062738418579,0.0,0.0,0.7681856155395508,412.5005187988281,410.0,13.52139377593994,-22719.654296875,1719.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8287658691406,309.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,33790.3828125,33120.0,0.0,0.0,0.5063053369522095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363776683807373,1.363795518875122,-1.893582339107525e-05,0.0,0.0005138355190865,0.0,0.0,326.2276916503906,0.0,0.0,0.0,0.7691017389297485,4.0,0.0,1.0
465360,293.3186950683594,297.1499938964844,293.1499938964844,0.1605085879564285,-3346.883056640625,304.1669006347656,0.5634397268295288,0.2177307456731796,0.1477534472942352,293.3623962402344,297.1499938964844,293.1499938964844,0.103907324373722,-2486.745361328125,304.17120361328125,0.4914161264896393,0.1479839384555816,0.1567791998386383,293.2283935546875,297.1499938964844,293.1499938964844,0.4156593680381775,-5526.4541015625,304.1590881347656,0.7327818870544434,0.4837890267372131,0.3487421870231628,293.23992919921875,297.1499938964844,293.1499938964844,0.5173113942146301,-8876.2783203125,304.1610717773437,0.7742903232574463,0.577428936958313,0.5600455403327942,293.21490478515625,297.1499938964844,293.1499938964844,0.0225874856114387,-4663.515625,304.0065612792969,0.2997271418571472,0.050000000745058,0.2978289127349853,291.0446472167969,291.1499938964844,259.40020751953125,257.9871520996094,279.1691589355469,293.2966003417969,291.0438232421875,1.0,0.603833794593811,0.6514137983322144,0.6514137983322144,1.0,1.0,-1.8898121118545528,0.7878372669219971,1.1019747257232666,0.3526555001735687,0.0,0.0,0.7758928537368774,412.4958190917969,410.0,-5.417316436767578,-22589.810546875,1710.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,309.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32903.84375,33120.0,0.0,0.0,0.5063360929489136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646069765090942,1.3646256923675537,-1.874908957688604e-05,0.0,0.0005138667766004,0.0,0.0,324.2287902832031,0.0,0.0,0.0,0.7822612524032593,4.0,0.0,1.0
