time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3164978027344,297.1499938964844,293.1499938964844,0.1569977402687072,-3287.967529296875,304.1671447753906,0.5595425963401794,0.2139048874378204,0.1453512907028198,293.3625183105469,297.1499938964844,293.1499938964844,0.0995700135827064,-2402.5185546875,304.1713562011719,0.4855283200740814,0.1425753682851791,0.1516771018505096,293.22821044921875,297.1499938964844,293.1499938964844,0.4130143225193023,-5498.19384765625,304.1604919433594,0.7318196892738342,0.4818411469459533,0.3474023938179016,293.2400207519531,297.1499938964844,293.1499938964844,0.514054000377655,-8831.4345703125,304.162841796875,0.7731839418411255,0.5751357674598694,0.5579125285148621,293.216552734375,297.1499938964844,293.1499938964844,0.0224000923335552,-4648.16845703125,303.9794616699219,0.2996830642223358,0.050000000745058,0.2978896498680115,291.0616760253906,291.1499938964844,259.4151916503906,258.0042724609375,279.1689453125,293.2961730957031,291.0632629394531,1.0,0.6026249527931213,0.6532982587814331,0.6532982587814331,1.0,1.0,-1.8754675388336184,0.7822007536888123,1.093266844749451,0.3501584827899933,0.0,0.0,0.7869051098823547,412.4777526855469,410.0,20.723926544189453,-22494.970703125,1691.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,32783.57421875,33120.0,0.0,0.0,0.5066854357719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990628719329834,1.3990821838378906,-1.930014150275383e-05,0.0,0.0005142212612554,0.0,0.0,344.2436828613281,0.0,0.0,0.0,0.7975702285766602,4.0,0.0,1.0
465480,293.3164978027344,297.1499938964844,293.1499938964844,0.1569977402687072,-3287.967529296875,304.1671447753906,0.5595425963401794,0.2139048874378204,0.1453512907028198,293.3625183105469,297.1499938964844,293.1499938964844,0.0995700135827064,-2402.5185546875,304.1713562011719,0.4855283200740814,0.1425753682851791,0.1516771018505096,293.22821044921875,297.1499938964844,293.1499938964844,0.4130143225193023,-5498.19384765625,304.1604919433594,0.7318196892738342,0.4818411469459533,0.3474023938179016,293.2400207519531,297.1499938964844,293.1499938964844,0.514054000377655,-8831.4345703125,304.162841796875,0.7731839418411255,0.5751357674598694,0.5579125285148621,293.216552734375,297.1499938964844,293.1499938964844,0.0224000923335552,-4648.16845703125,303.9794616699219,0.2996830642223358,0.050000000745058,0.2978896498680115,291.0616760253906,291.1499938964844,259.4151916503906,258.0042724609375,279.1689453125,293.2961730957031,291.0632629394531,1.0,0.6026249527931213,0.6532982587814331,0.6532982587814331,1.0,1.0,-1.8754675388336184,0.7822007536888123,1.093266844749451,0.3501584827899933,0.0,0.0,0.7869051098823547,412.4777526855469,410.0,20.723926544189453,-22494.970703125,1691.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,32783.57421875,33120.0,0.0,0.0,0.5066854357719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990628719329834,1.3990821838378906,-1.930014150275383e-05,0.0,0.0005142212612554,0.0,0.0,344.2436828613281,0.0,0.0,0.0,0.7975702285766602,4.0,0.0,1.0
465540,293.314208984375,297.1499938964844,293.1499938964844,0.1534675061702728,-3228.338623046875,304.16729736328125,0.5556665658950806,0.2101491242647171,0.1429920345544815,293.362548828125,297.1499938964844,293.1499938964844,0.0952283963561058,-2317.42431640625,304.1714782714844,0.4791969656944275,0.1371839195489883,0.1465891301631927,293.22808837890625,297.1499938964844,293.1499938964844,0.4100783467292785,-5466.82861328125,304.1618957519531,0.7308553457260132,0.4798880815505981,0.3460586369037628,293.2401428222656,297.1499938964844,293.1499938964844,0.5104240775108337,-8781.5439453125,304.16461181640625,0.7720749974250793,0.5728322267532349,0.5557696223258972,293.2182312011719,297.1499938964844,293.1499938964844,0.0221913140267133,-4629.9765625,303.9519348144531,0.2996399998664856,0.050000000745058,0.2979490756988525,291.087158203125,291.1499938964844,259.4298095703125,258.0211486816406,279.1688537597656,293.29571533203125,291.0888366699219,1.0,0.6014261245727539,0.6551772356033325,0.6551772356033325,1.0,1.0,-1.8611953258514404,0.7765738368034363,1.0846214294433594,0.3476568758487701,0.0,0.0,0.7935856580734253,412.45751953125,410.0,31.62127685546875,-22383.26171875,1673.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,309.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,32879.8671875,32040.0,0.0,0.0,0.5072521567344666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4225671291351318,1.4225869178771973,-1.972464997379575e-05,0.0,0.0005147964693605,0.0,0.0,358.92840576171875,0.0,0.0,0.0,0.7933058738708496,4.0,0.0,1.0
465600,293.314208984375,297.1499938964844,293.1499938964844,0.1534675061702728,-3228.338623046875,304.16729736328125,0.5556665658950806,0.2101491242647171,0.1429920345544815,293.362548828125,297.1499938964844,293.1499938964844,0.0952283963561058,-2317.42431640625,304.1714782714844,0.4791969656944275,0.1371839195489883,0.1465891301631927,293.22808837890625,297.1499938964844,293.1499938964844,0.4100783467292785,-5466.82861328125,304.1618957519531,0.7308553457260132,0.4798880815505981,0.3460586369037628,293.2401428222656,297.1499938964844,293.1499938964844,0.5104240775108337,-8781.5439453125,304.16461181640625,0.7720749974250793,0.5728322267532349,0.5557696223258972,293.2182312011719,297.1499938964844,293.1499938964844,0.0221913140267133,-4629.9765625,303.9519348144531,0.2996399998664856,0.050000000745058,0.2979490756988525,291.087158203125,291.1499938964844,259.4298095703125,258.0211486816406,279.1688537597656,293.29571533203125,291.0888366699219,1.0,0.6014261245727539,0.6551772356033325,0.6551772356033325,1.0,1.0,-1.8611953258514404,0.7765738368034363,1.0846214294433594,0.3476568758487701,0.0,0.0,0.7935856580734253,412.45751953125,410.0,31.62127685546875,-22383.26171875,1673.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,309.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,32879.8671875,32040.0,0.0,0.0,0.5072521567344666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4225671291351318,1.4225869178771973,-1.972464997379575e-05,0.0,0.0005147964693605,0.0,0.0,358.92840576171875,0.0,0.0,0.0,0.7933058738708496,4.0,0.0,1.0
465660,293.31182861328125,297.1499938964844,293.1499938964844,0.1502649337053299,-3174.357421875,304.1669006347656,0.5518269538879395,0.2064709067344665,0.1406797766685485,293.36248779296875,297.1499938964844,293.1499938964844,0.0910793244838714,-2236.07275390625,304.1712646484375,0.4719771146774292,0.1318155080080032,0.1415204405784607,293.22784423828125,297.1499938964844,293.1499938964844,0.4077870845794678,-5442.8447265625,304.16180419921875,0.7298990488052368,0.4779561460018158,0.3447246849536896,293.2401123046875,297.1499938964844,293.1499938964844,0.5075737833976746,-8743.2412109375,304.1645812988281,0.7709760069847107,0.5705515146255493,0.5536396503448486,293.21990966796875,297.1499938964844,293.1499938964844,0.022031283006072,-4618.14501953125,303.923583984375,0.2995986640453338,0.050000000745058,0.2980062067508697,291.0939636230469,291.1499938964844,259.44415283203125,258.037841796875,279.1687927246094,293.2951354980469,291.09588623046875,1.0,0.6002398133277893,0.6570531129837036,0.6570531129837036,1.0,1.0,-1.8470516204833984,0.7709847092628479,1.0760668516159058,0.3451652228832245,0.0,0.0,0.8008992075920105,412.4311218261719,410.0,22.96125602722168,-22223.380859375,1654.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,309.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,31905.630859375,32040.0,0.0,0.0,0.5075249671936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216313362121582,1.421650767326355,-1.9488163161440752e-05,0.0,0.0005150733632035,0.0,0.0,355.50732421875,0.0,0.0,0.0,0.8054624795913696,4.0,0.0,1.0
465720,293.31182861328125,297.1499938964844,293.1499938964844,0.1502649337053299,-3174.357421875,304.1669006347656,0.5518269538879395,0.2064709067344665,0.1406797766685485,293.36248779296875,297.1499938964844,293.1499938964844,0.0910793244838714,-2236.07275390625,304.1712646484375,0.4719771146774292,0.1318155080080032,0.1415204405784607,293.22784423828125,297.1499938964844,293.1499938964844,0.4077870845794678,-5442.8447265625,304.16180419921875,0.7298990488052368,0.4779561460018158,0.3447246849536896,293.2401123046875,297.1499938964844,293.1499938964844,0.5075737833976746,-8743.2412109375,304.1645812988281,0.7709760069847107,0.5705515146255493,0.5536396503448486,293.21990966796875,297.1499938964844,293.1499938964844,0.022031283006072,-4618.14501953125,303.923583984375,0.2995986640453338,0.050000000745058,0.2980062067508697,291.0939636230469,291.1499938964844,259.44415283203125,258.037841796875,279.1687927246094,293.2951354980469,291.09588623046875,1.0,0.6002398133277893,0.6570531129837036,0.6570531129837036,1.0,1.0,-1.8470516204833984,0.7709847092628479,1.0760668516159058,0.3451652228832245,0.0,0.0,0.8008992075920105,412.4311218261719,410.0,22.96125602722168,-22223.380859375,1654.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,309.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,31905.630859375,32040.0,0.0,0.0,0.5075249671936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216313362121582,1.421650767326355,-1.9488163161440752e-05,0.0,0.0005150733632035,0.0,0.0,355.50732421875,0.0,0.0,0.0,0.8054624795913696,4.0,0.0,1.0
465780,293.30938720703125,297.1499938964844,293.1499938964844,0.1468261331319809,-3115.61083984375,304.1669921875,0.5480303764343262,0.2028676122426986,0.1384148895740509,293.3622741699219,297.1499938964844,293.1499938964844,0.0867671743035316,-2151.085205078125,304.1713562011719,0.4631320536136627,0.1264735013246536,0.1364752501249313,293.2276611328125,297.1499938964844,293.1499938964844,0.4046356081962585,-5409.103515625,304.1631164550781,0.7289463877677917,0.476024329662323,0.3433963060379028,293.2401123046875,297.1499938964844,293.1499938964844,0.5036628842353821,-8689.447265625,304.16619873046875,0.7698829770088196,0.5682690739631653,0.5515172481536865,293.2215576171875,297.1499938964844,293.1499938964844,0.0218043904751539,-4597.27001953125,303.89532470703125,0.2995584309101105,0.050000000745058,0.2980618774890899,291.1259460449219,291.1499938964844,259.4583740234375,258.05450439453125,279.1687927246094,293.29449462890625,291.1280212402344,1.0,0.599067747592926,0.6589323878288269,0.6589323878288269,1.0,1.0,-1.8330315351486208,0.7654345035552979,1.0675970315933228,0.342686116695404,0.0,0.0,0.8019727468490601,412.4030456542969,410.0,38.20664978027344,-22127.80859375,1636.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,309.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31975.53125,32040.0,0.0,0.0,0.5076099038124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429940938949585,1.4299606084823608,-1.9647863155114464e-05,0.0,0.0005151595105417,0.0,0.0,360.88623046875,0.0,0.0,0.0,0.8091253638267517,4.0,0.0,1.0
465840,293.30938720703125,297.1499938964844,293.1499938964844,0.1468261331319809,-3115.61083984375,304.1669921875,0.5480303764343262,0.2028676122426986,0.1384148895740509,293.3622741699219,297.1499938964844,293.1499938964844,0.0867671743035316,-2151.085205078125,304.1713562011719,0.4631320536136627,0.1264735013246536,0.1364752501249313,293.2276611328125,297.1499938964844,293.1499938964844,0.4046356081962585,-5409.103515625,304.1631164550781,0.7289463877677917,0.476024329662323,0.3433963060379028,293.2401123046875,297.1499938964844,293.1499938964844,0.5036628842353821,-8689.447265625,304.16619873046875,0.7698829770088196,0.5682690739631653,0.5515172481536865,293.2215576171875,297.1499938964844,293.1499938964844,0.0218043904751539,-4597.27001953125,303.89532470703125,0.2995584309101105,0.050000000745058,0.2980618774890899,291.1259460449219,291.1499938964844,259.4583740234375,258.05450439453125,279.1687927246094,293.29449462890625,291.1280212402344,1.0,0.599067747592926,0.6589323878288269,0.6589323878288269,1.0,1.0,-1.8330315351486208,0.7654345035552979,1.0675970315933228,0.342686116695404,0.0,0.0,0.8019727468490601,412.4030456542969,410.0,38.20664978027344,-22127.80859375,1636.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,309.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,31975.53125,32040.0,0.0,0.0,0.5076099038124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429940938949585,1.4299606084823608,-1.9647863155114464e-05,0.0,0.0005151595105417,0.0,0.0,360.88623046875,0.0,0.0,0.0,0.8091253638267517,4.0,0.0,1.0
465900,293.3081359863281,297.1499938964844,293.1499938964844,0.1451454758644104,-3086.807861328125,304.1669616699219,0.546150267124176,0.2010949403047561,0.1373002231121063,293.36212158203125,297.1499938964844,293.1499938964844,0.084624283015728,-2108.955322265625,304.1713562011719,0.4581201672554016,0.1238138452172279,0.1339627057313919,293.2275695800781,297.1499938964844,293.1499938964844,0.4030664265155792,-5392.3505859375,304.16357421875,0.72846919298172,0.4750590324401855,0.3427313864231109,293.2401123046875,297.1499938964844,293.1499938964844,0.5017107129096985,-8662.6962890625,304.16680908203125,0.7693361043930054,0.5671276450157166,0.5504539608955383,293.2223815917969,297.1499938964844,293.1499938964844,0.0216921344399452,-4586.912109375,303.88104248046875,0.2995385825634002,0.050000000745058,0.2980893552303314,291.1416015625,291.1499938964844,259.4654846191406,258.06280517578125,279.1688232421875,293.2941589355469,291.14361572265625,1.0,0.5984867811203003,0.6598755717277527,0.6598755717277527,1.0,1.0,-1.8260602951049805,0.7626718878746033,1.0633883476257324,0.3414501547813415,0.0,0.0,0.8009592294692993,412.3890380859375,410.0,40.58471298217773,-22073.732421875,1627.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,309.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,32032.896484375,30960.0,0.0,0.0,0.5075337290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298778772354126,1.4298975467681885,-1.965973933693021e-05,0.0,0.000515082210768,0.0,0.0,361.0148620605469,0.0,0.0,0.0,0.7940705418586731,4.0,0.0,1.0
465960,293.3068542480469,297.1499938964844,293.1499938964844,0.1436888128519058,-3062.098388671875,304.16650390625,0.544284462928772,0.1993429511785507,0.136197805404663,293.3619384765625,297.1499938964844,293.1499938964844,0.0826043337583541,-2069.603515625,304.171142578125,0.4531464278697967,0.1211628168821334,0.1314574778079986,293.2274475097656,297.1499938964844,293.1499938964844,0.4020524024963379,-5381.96435546875,304.1629333496094,0.7279932498931885,0.4741002023220062,0.3420683443546295,293.2400817871094,297.1499938964844,293.1499938964844,0.5004361867904663,-8645.998046875,304.1660461425781,0.7687911987304688,0.5659936666488647,0.5493932366371155,293.2231750488281,297.1499938964844,293.1499938964844,0.0216217134147882,-4582.23779296875,303.86627197265625,0.2995190918445587,0.050000000745058,0.298116385936737,291.1418151855469,291.1499938964844,259.4725952148437,258.0711669921875,279.1688537597656,293.2937927246094,291.1417541503906,1.0,0.5979094505310059,0.6608213186264038,0.6608213186264038,1.0,1.0,-1.8191237449646,0.7599219083786011,1.0592018365859983,0.340218722820282,0.0,0.0,0.8013309240341187,412.3741760253906,410.0,18.51669883728028,-21953.873046875,1618.8751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,309.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,31194.359375,30960.0,0.0,0.0,0.5072384476661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4093297719955444,1.4093488454818726,-1.9115832401439548e-05,0.0,0.0005147825577296,0.0,0.0,345.8915405273437,0.0,0.0,0.0,0.797432541847229,4.0,0.0,1.0
466020,293.3042297363281,297.1499938964844,293.1499938964844,0.1405195891857147,-3007.557373046875,304.16632080078125,0.5406031012535095,0.1958997845649719,0.1340317726135254,293.3614807128906,297.1499938964844,293.1499938964844,0.0783798471093177,-1987.2952880859373,304.171142578125,0.4433825612068176,0.1158889308571815,0.1264725029468536,293.2271728515625,297.1499938964844,293.1499938964844,0.3991660177707672,-5351.220703125,304.1634826660156,0.7270503640174866,0.4721947312355041,0.3407554030418396,293.23992919921875,297.1499938964844,293.1499938964844,0.4968392848968506,-8596.853515625,304.166748046875,0.7677145004272461,0.563740611076355,0.5472933053970337,293.2247619628906,297.1499938964844,293.1499938964844,0.0214138310402631,-4563.53125,303.83709716796875,0.2994813621044159,0.050000000745058,0.2981687486171722,291.1658630371094,291.1499938964844,259.48699951171875,258.08795166015625,279.1689758300781,293.2929992675781,291.1679077148437,1.0,0.5967676639556885,0.662722110748291,0.662722110748291,1.0,1.0,-1.8053873777389529,0.7544751763343811,1.0509121417999268,0.3377784788608551,0.0,0.0,0.7979279160499573,412.34075927734375,410.0,33.84696960449219,-21862.005859375,1601.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,309.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,31072.94140625,30960.0,0.0,0.0,0.5062674880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402334690093994,1.4023536443710327,-1.8968941731145605e-05,0.0,0.000513797160238,0.0,0.0,341.3056030273437,0.0,0.0,0.0,0.7938247323036194,4.0,0.0,1.0
466080,293.3042297363281,297.1499938964844,293.1499938964844,0.1405195891857147,-3007.557373046875,304.16632080078125,0.5406031012535095,0.1958997845649719,0.1340317726135254,293.3614807128906,297.1499938964844,293.1499938964844,0.0783798471093177,-1987.2952880859373,304.171142578125,0.4433825612068176,0.1158889308571815,0.1264725029468536,293.2271728515625,297.1499938964844,293.1499938964844,0.3991660177707672,-5351.220703125,304.1634826660156,0.7270503640174866,0.4721947312355041,0.3407554030418396,293.23992919921875,297.1499938964844,293.1499938964844,0.4968392848968506,-8596.853515625,304.166748046875,0.7677145004272461,0.563740611076355,0.5472933053970337,293.2247619628906,297.1499938964844,293.1499938964844,0.0214138310402631,-4563.53125,303.83709716796875,0.2994813621044159,0.050000000745058,0.2981687486171722,291.1658630371094,291.1499938964844,259.48699951171875,258.08795166015625,279.1689758300781,293.2929992675781,291.1679077148437,1.0,0.5967676639556885,0.662722110748291,0.662722110748291,1.0,1.0,-1.8053873777389529,0.7544751763343811,1.0509121417999268,0.3377784788608551,0.0,0.0,0.7979279160499573,412.34075927734375,410.0,33.84696960449219,-21862.005859375,1601.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,309.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,31072.94140625,30960.0,0.0,0.0,0.5062674880027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402334690093994,1.4023536443710327,-1.8968941731145605e-05,0.0,0.000513797160238,0.0,0.0,341.3056030273437,0.0,0.0,0.0,0.7938247323036194,4.0,0.0,1.0
466140,293.3015441894531,297.1499938964844,293.1499938964844,0.1374032646417617,-2953.6259765625,304.1660461425781,0.5369880795478821,0.1925358474254608,0.1319149732589721,293.36083984375,297.1499938964844,293.1499938964844,0.0741389542818069,-1905.4444580078125,304.1711730957031,0.4339668452739715,0.1106567829847335,0.1215249672532081,293.2269287109375,297.1499938964844,293.1499938964844,0.3961711823940277,-5319.28857421875,304.1639709472656,0.7261042594909668,0.4702860116958618,0.3394407331943512,293.2398376464844,297.1499938964844,293.1499938964844,0.4931031465530395,-8545.779296875,304.1673583984375,0.7666374444961548,0.5614826679229736,0.5451899170875549,293.226318359375,297.1499938964844,293.1499938964844,0.0211983099579811,-4543.60302734375,303.8076477050781,0.2994441986083984,0.050000000745058,0.2982203364372253,291.19403076171875,291.1499938964844,259.501708984375,258.10498046875,279.16912841796875,293.2921447753906,291.1957092285156,1.0,0.5956414341926575,0.6646438241004944,0.6646438241004944,1.0,1.0,-1.7917733192443848,0.749076247215271,1.0426970720291138,0.3353569507598877,0.0,0.0,0.7901111245155334,412.3089294433594,410.0,36.46529006958008,-21745.2890625,1584.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,309.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31163.419921875,29880.0,0.0,0.0,0.5048108696937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3854963779449463,1.3855150938034058,-1.870434607553761e-05,0.0,0.0005123188602738,0.0,0.0,331.5216369628906,0.0,0.0,0.0,0.7710198163986206,4.0,0.0,1.0
466200,293.3015441894531,297.1499938964844,293.1499938964844,0.1374032646417617,-2953.6259765625,304.1660461425781,0.5369880795478821,0.1925358474254608,0.1319149732589721,293.36083984375,297.1499938964844,293.1499938964844,0.0741389542818069,-1905.4444580078125,304.1711730957031,0.4339668452739715,0.1106567829847335,0.1215249672532081,293.2269287109375,297.1499938964844,293.1499938964844,0.3961711823940277,-5319.28857421875,304.1639709472656,0.7261042594909668,0.4702860116958618,0.3394407331943512,293.2398376464844,297.1499938964844,293.1499938964844,0.4931031465530395,-8545.779296875,304.1673583984375,0.7666374444961548,0.5614826679229736,0.5451899170875549,293.226318359375,297.1499938964844,293.1499938964844,0.0211983099579811,-4543.60302734375,303.8076477050781,0.2994441986083984,0.050000000745058,0.2982203364372253,291.19403076171875,291.1499938964844,259.501708984375,258.10498046875,279.16912841796875,293.2921447753906,291.1957092285156,1.0,0.5956414341926575,0.6646438241004944,0.6646438241004944,1.0,1.0,-1.7917733192443848,0.749076247215271,1.0426970720291138,0.3353569507598877,0.0,0.0,0.7901111245155334,412.3089294433594,410.0,36.46529006958008,-21745.2890625,1584.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,309.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31163.419921875,29880.0,0.0,0.0,0.5048108696937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3854963779449463,1.3855150938034058,-1.870434607553761e-05,0.0,0.0005123188602738,0.0,0.0,331.5216369628906,0.0,0.0,0.0,0.7710198163986206,4.0,0.0,1.0
466260,293.2987976074219,297.1499938964844,293.1499938964844,0.1346961259841919,-2907.045654296875,304.1652526855469,0.5334515571594238,0.1892564743757248,0.1298498809337616,293.3600769042969,297.1499938964844,293.1499938964844,0.0700776502490043,-1828.421142578125,304.1708984375,0.4250105917453766,0.1054741367697715,0.1166213601827621,293.22662353515625,297.1499938964844,293.1499938964844,0.3941188752651214,-5298.0712890625,304.16278076171875,0.7251638174057007,0.4683983623981476,0.3381358683109283,293.2396240234375,297.1499938964844,293.1499938964844,0.4905224740505218,-8511.658203125,304.1659545898437,0.7655711770057678,0.5592503547668457,0.5431022047996521,293.22784423828125,297.1499938964844,293.1499938964844,0.0210509337484836,-4533.0400390625,303.77703857421875,0.2994084060192108,0.050000000745058,0.2982701063156128,291.19488525390625,291.1499938964844,259.5168151855469,258.122314453125,279.1691589355469,293.29058837890625,291.1962585449219,1.0,0.5945320725440979,0.6665664911270142,0.6665664911270142,1.0,1.0,-1.7783292531967163,0.7437393069267273,1.0345900058746338,0.3329568207263946,0.0,0.0,0.7842393517494202,412.273681640625,410.0,16.6115779876709,-21563.974609375,1567.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,309.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,30157.916015625,29880.0,0.0,0.0,0.502536952495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3460639715194702,1.3460818529129028,-1.782287290552631e-05,0.0,0.0005100111593492,0.0,0.0,306.0638427734375,0.0,0.0,0.0,0.7654485702514648,4.0,0.0,1.0
466320,293.2987976074219,297.1499938964844,293.1499938964844,0.1346961259841919,-2907.045654296875,304.1652526855469,0.5334515571594238,0.1892564743757248,0.1298498809337616,293.3600769042969,297.1499938964844,293.1499938964844,0.0700776502490043,-1828.421142578125,304.1708984375,0.4250105917453766,0.1054741367697715,0.1166213601827621,293.22662353515625,297.1499938964844,293.1499938964844,0.3941188752651214,-5298.0712890625,304.16278076171875,0.7251638174057007,0.4683983623981476,0.3381358683109283,293.2396240234375,297.1499938964844,293.1499938964844,0.4905224740505218,-8511.658203125,304.1659545898437,0.7655711770057678,0.5592503547668457,0.5431022047996521,293.22784423828125,297.1499938964844,293.1499938964844,0.0210509337484836,-4533.0400390625,303.77703857421875,0.2994084060192108,0.050000000745058,0.2982701063156128,291.19488525390625,291.1499938964844,259.5168151855469,258.122314453125,279.1691589355469,293.29058837890625,291.1962585449219,1.0,0.5945320725440979,0.6665664911270142,0.6665664911270142,1.0,1.0,-1.7783292531967163,0.7437393069267273,1.0345900058746338,0.3329568207263946,0.0,0.0,0.7842393517494202,412.273681640625,410.0,16.6115779876709,-21563.974609375,1567.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,309.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,30157.916015625,29880.0,0.0,0.0,0.502536952495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3460639715194702,1.3460818529129028,-1.782287290552631e-05,0.0,0.0005100111593492,0.0,0.0,306.0638427734375,0.0,0.0,0.0,0.7654485702514648,4.0,0.0,1.0
466380,293.29595947265625,297.1499938964844,293.1499938964844,0.131847470998764,-2857.396728515625,304.1649169921875,0.5299990773200989,0.1860594898462295,0.1278368830680847,293.359130859375,297.1499938964844,293.1499938964844,0.0658750981092453,-1749.5579833984375,304.1709289550781,0.4165534079074859,0.1003445461392402,0.1117668971419334,293.22637939453125,297.1499938964844,293.1499938964844,0.3914348483085632,-5269.4833984375,304.1629943847656,0.7242250442504883,0.4665105938911438,0.3368367552757263,293.2394104003906,297.1499938964844,293.1499938964844,0.4871722161769867,-8465.916015625,304.16619873046875,0.7645121812820435,0.5570189952850342,0.5410251617431641,293.2293701171875,297.1499938964844,293.1499938964844,0.0208540372550487,-4515.40625,303.7465515136719,0.2993735671043396,0.050000000745058,0.2983185946941376,291.2154235839844,291.1499938964844,259.53253173828125,258.1400451660156,279.1691589355469,293.2881164550781,291.2165832519531,1.0,0.5934404730796814,0.6684778332710266,0.6684778332710266,1.0,1.0,-1.7650519609451294,0.7384564280509949,1.0265955924987793,0.3305712044239044,0.0,0.0,0.7740954160690308,412.2381286621094,410.0,23.6834774017334,-21441.0234375,1550.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036376953125,309.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30172.296875,29880.0,0.0,0.0,0.4997264742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210662603378296,1.321083664894104,-1.742125823511742e-05,0.0,0.0005071588675491,0.0,0.0,292.3709411621094,0.0,0.0,0.0,0.7538577318191528,4.0,0.0,1.0
466440,293.29595947265625,297.1499938964844,293.1499938964844,0.131847470998764,-2857.396728515625,304.1649169921875,0.5299990773200989,0.1860594898462295,0.1278368830680847,293.359130859375,297.1499938964844,293.1499938964844,0.0658750981092453,-1749.5579833984375,304.1709289550781,0.4165534079074859,0.1003445461392402,0.1117668971419334,293.22637939453125,297.1499938964844,293.1499938964844,0.3914348483085632,-5269.4833984375,304.1629943847656,0.7242250442504883,0.4665105938911438,0.3368367552757263,293.2394104003906,297.1499938964844,293.1499938964844,0.4871722161769867,-8465.916015625,304.16619873046875,0.7645121812820435,0.5570189952850342,0.5410251617431641,293.2293701171875,297.1499938964844,293.1499938964844,0.0208540372550487,-4515.40625,303.7465515136719,0.2993735671043396,0.050000000745058,0.2983185946941376,291.2154235839844,291.1499938964844,259.53253173828125,258.1400451660156,279.1691589355469,293.2881164550781,291.2165832519531,1.0,0.5934404730796814,0.6684778332710266,0.6684778332710266,1.0,1.0,-1.7650519609451294,0.7384564280509949,1.0265955924987793,0.3305712044239044,0.0,0.0,0.7740954160690308,412.2381286621094,410.0,23.6834774017334,-21441.0234375,1550.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036376953125,309.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30172.296875,29880.0,0.0,0.0,0.4997264742851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210662603378296,1.321083664894104,-1.742125823511742e-05,0.0,0.0005071588675491,0.0,0.0,292.3709411621094,0.0,0.0,0.0,0.7538577318191528,4.0,0.0,1.0
466500,293.2945251464844,297.1499938964844,293.1499938964844,0.1304847151041031,-2833.609375,304.1646728515625,0.5283061265945435,0.1844930648803711,0.1268500983715057,293.35858154296875,297.1499938964844,293.1499938964844,0.0637855604290962,-1710.85791015625,304.1709289550781,0.4124874472618103,0.0978016629815101,0.1093594431877136,293.22625732421875,297.1499938964844,293.1499938964844,0.3901776671409607,-5256.15380859375,304.16290283203125,0.7237536907196045,0.465566337108612,0.3361859619617462,293.2393493652344,297.1499938964844,293.1499938964844,0.4856007397174835,-8444.568359375,304.1661071777344,0.763982355594635,0.555902898311615,0.5399846434593201,293.2301330566406,297.1499938964844,293.1499938964844,0.0207616370171308,-4507.39892578125,303.7310485839844,0.2993564009666443,0.050000000745058,0.2983425557613373,291.22320556640625,291.1499938964844,259.5406188964844,258.14910888671875,279.1692199707031,293.286865234375,291.22412109375,1.0,0.5929009318351746,0.6694434881210327,0.6694434881210327,1.0,1.0,-1.7584666013717651,0.7358376383781433,1.0226290225982666,0.3293876051902771,0.0,0.0,0.7684184908866882,412.2208557128906,410.0,22.04182815551757,-21369.943359375,1542.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666259765625,309.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,30197.48046875,28800.0,0.0,0.0,0.4981243014335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063424825668335,1.3063596487045288,-1.7192036466440186e-05,0.0,0.0005055328365415,0.0,0.0,284.5621337890625,0.0,0.0,0.0,0.7321439385414124,4.0,0.0,1.0
466560,293.2930603027344,297.1499938964844,293.1499938964844,0.1293519437313079,-2814.150146484375,304.1640625,0.5266367793083191,0.1829491704702377,0.1258766949176788,293.3580017089844,297.1499938964844,293.1499938964844,0.0618092827498912,-1674.8282470703125,304.17071533203125,0.408489316701889,0.0952749922871589,0.1069661974906921,293.2261047363281,297.1499938964844,293.1499938964844,0.3895458579063415,-5250.0146484375,304.16168212890625,0.7232826352119446,0.464627742767334,0.3355364799499511,293.2392272949219,297.1499938964844,293.1499938964844,0.4847960770130157,-8434.6015625,304.16461181640625,0.7634543776512146,0.5547938346862793,0.5389463901519775,293.2308959960937,297.1499938964844,293.1499938964844,0.0207138657569885,-4505.82763671875,303.7147827148437,0.2993395030498504,0.050000000745058,0.2983660697937011,291.2133483886719,291.1499938964844,259.5489196777344,258.1583251953125,279.1693115234375,293.2856140136719,291.21160888671875,1.0,0.5923658013343811,0.6704168915748596,0.6704168915748596,1.0,1.0,-1.7519252300262451,0.7332383394241333,1.0186868906021118,0.3282124400138855,0.0,0.0,0.7650092840194702,412.2029418945313,410.0,-5.871132850646973,-21227.330078125,1534.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413635253906,309.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29312.494140625,28800.0,0.0,0.0,0.4962704181671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2735334634780884,1.273550033569336,-1.647790486458689e-05,0.0,0.0005036513903178,0.0,0.0,265.2553405761719,0.0,0.0,0.0,0.7299090623855591,4.0,0.0,1.0
466620,293.2900695800781,297.1499938964844,293.1499938964844,0.1268523633480072,-2770.44384765625,304.1635437011719,0.5233770608901978,0.1799297630786895,0.1239731609821319,293.3566589355469,297.1499938964844,293.1499938964844,0.0576800070703029,-1600.064697265625,304.1706848144531,0.4004423320293426,0.0902774557471275,0.1022298112511634,293.225830078125,297.1499938964844,293.1499938964844,0.3874392509460449,-5227.7685546875,304.1613464355469,0.7223469614982605,0.4627594351768493,0.334248811006546,293.23895263671875,297.1499938964844,293.1499938964844,0.4821653366088867,-8398.9892578125,304.1641845703125,0.7624109387397766,0.5525884032249451,0.5368899703025818,293.232421875,297.1499938964844,293.1499938964844,0.0205542389303445,-4493.27099609375,303.6828308105469,0.2993070185184479,0.050000000745058,0.2984114289283752,291.2170715332031,291.1499938964844,259.5661315917969,258.1771850585937,279.16961669921875,293.2831115722656,291.2178039550781,1.0,0.5913105010986328,0.6723911762237549,0.6723911762237549,1.0,1.0,-1.7390122413635254,0.7281168103218079,1.0108954906463623,0.3258986175060272,0.0,0.0,0.7561799883842468,412.1634826660156,410.0,7.235270977020264,-21106.650390625,1518.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8835144042969,309.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.2421875,28800.0,0.0,0.0,0.4921913743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478595972061155,1.2478755712509155,-1.6037709428928792e-05,0.0,0.0004995116614736,0.0,0.0,251.99417114257807,0.0,0.0,0.0,0.7178499102592468,4.0,0.0,1.0
466680,293.2900695800781,297.1499938964844,293.1499938964844,0.1268523633480072,-2770.44384765625,304.1635437011719,0.5233770608901978,0.1799297630786895,0.1239731609821319,293.3566589355469,297.1499938964844,293.1499938964844,0.0576800070703029,-1600.064697265625,304.1706848144531,0.4004423320293426,0.0902774557471275,0.1022298112511634,293.225830078125,297.1499938964844,293.1499938964844,0.3874392509460449,-5227.7685546875,304.1613464355469,0.7223469614982605,0.4627594351768493,0.334248811006546,293.23895263671875,297.1499938964844,293.1499938964844,0.4821653366088867,-8398.9892578125,304.1641845703125,0.7624109387397766,0.5525884032249451,0.5368899703025818,293.232421875,297.1499938964844,293.1499938964844,0.0205542389303445,-4493.27099609375,303.6828308105469,0.2993070185184479,0.050000000745058,0.2984114289283752,291.2170715332031,291.1499938964844,259.5661315917969,258.1771850585937,279.16961669921875,293.2831115722656,291.2178039550781,1.0,0.5913105010986328,0.6723911762237549,0.6723911762237549,1.0,1.0,-1.7390122413635254,0.7281168103218079,1.0108954906463623,0.3258986175060272,0.0,0.0,0.7561799883842468,412.1634826660156,410.0,7.235270977020264,-21106.650390625,1518.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8835144042969,309.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,29104.2421875,28800.0,0.0,0.0,0.4921913743019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2478595972061155,1.2478755712509155,-1.6037709428928792e-05,0.0,0.0004995116614736,0.0,0.0,251.99417114257807,0.0,0.0,0.0,0.7178499102592468,4.0,0.0,1.0
466740,293.2870178222656,297.1499938964844,293.1499938964844,0.1244141235947609,-2727.593017578125,304.1630859375,0.5202213525772095,0.1770018488168716,0.1221261620521545,293.35504150390625,297.1499938964844,293.1499938964844,0.0535389147698879,-1526.3233642578125,304.1706848144531,0.3915320038795471,0.0853668898344039,0.0975712612271308,293.2256164550781,297.1499938964844,293.1499938964844,0.3852580785751343,-5204.63916015625,304.16119384765625,0.7214028835296631,0.4608805775642395,0.3329545855522156,293.23876953125,297.1499938964844,293.1499938964844,0.4794451892375946,-8361.998046875,304.1639709472656,0.761364758014679,0.5503708124160767,0.5348238945007324,293.2339172363281,297.1499938964844,293.1499938964844,0.0203882586210966,-4479.74853515625,303.65057373046875,0.2992751896381378,0.050000000745058,0.2984558641910553,291.2243347167969,291.1499938964844,259.5843505859375,258.19677734375,279.1700439453125,293.2806091308594,291.2245788574219,1.0,0.5902737975120544,0.6744152903556824,0.6744152903556824,1.0,1.0,-1.7262694835662842,0.7230774164199829,1.0031919479370115,0.3236238062381744,0.0,0.0,0.7457056045532227,412.1253356933594,410.0,7.596715927124023,-20958.095703125,1503.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,309.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29113.69140625,27720.0,0.0,0.0,0.4877685010433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219026803970337,1.219042420387268,-1.5607927707605995e-05,0.0,0.0004950230359099,0.0,0.0,238.27273559570312,0.0,0.0,0.0,0.6898443102836609,4.0,0.0,1.0
466800,293.2870178222656,297.1499938964844,293.1499938964844,0.1244141235947609,-2727.593017578125,304.1630859375,0.5202213525772095,0.1770018488168716,0.1221261620521545,293.35504150390625,297.1499938964844,293.1499938964844,0.0535389147698879,-1526.3233642578125,304.1706848144531,0.3915320038795471,0.0853668898344039,0.0975712612271308,293.2256164550781,297.1499938964844,293.1499938964844,0.3852580785751343,-5204.63916015625,304.16119384765625,0.7214028835296631,0.4608805775642395,0.3329545855522156,293.23876953125,297.1499938964844,293.1499938964844,0.4794451892375946,-8361.998046875,304.1639709472656,0.761364758014679,0.5503708124160767,0.5348238945007324,293.2339172363281,297.1499938964844,293.1499938964844,0.0203882586210966,-4479.74853515625,303.65057373046875,0.2992751896381378,0.050000000745058,0.2984558641910553,291.2243347167969,291.1499938964844,259.5843505859375,258.19677734375,279.1700439453125,293.2806091308594,291.2245788574219,1.0,0.5902737975120544,0.6744152903556824,0.6744152903556824,1.0,1.0,-1.7262694835662842,0.7230774164199829,1.0031919479370115,0.3236238062381744,0.0,0.0,0.7457056045532227,412.1253356933594,410.0,7.596715927124023,-20958.095703125,1503.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00701904296875,309.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29113.69140625,27720.0,0.0,0.0,0.4877685010433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219026803970337,1.219042420387268,-1.5607927707605995e-05,0.0,0.0004950230359099,0.0,0.0,238.27273559570312,0.0,0.0,0.0,0.6898443102836609,4.0,0.0,1.0
466860,293.28387451171875,297.1499938964844,293.1499938964844,0.122370958328247,-2692.0703125,304.16217041015625,0.5171793103218079,0.1741706728935241,0.1203389167785644,293.3531188964844,297.1499938964844,293.1499938964844,0.0495859682559967,-1457.3858642578125,304.17041015625,0.3809854090213775,0.080563947558403,0.0930078700184822,293.225341796875,297.1499938964844,293.1499938964844,0.3840585052967071,-5192.6826171875,304.1595458984375,0.7204599380493164,0.4590169191360473,0.3316659033298492,293.238525390625,297.1499938964844,293.1499938964844,0.4779357612133026,-8342.74609375,304.16192626953125,0.7603273987770081,0.5481730103492737,0.5327677726745605,293.2353515625,297.1499938964844,293.1499938964844,0.0202896613627672,-4476.08447265625,303.6166381835937,0.2992449700832367,0.050000000745058,0.298498123884201,291.2023010253906,291.1499938964844,259.6036682128906,258.2171630859375,279.1705322265625,293.2780456542969,291.2025146484375,1.0,0.589257538318634,0.6764926910400391,0.6764926910400391,1.0,1.0,-1.7137593030929563,0.718149721622467,0.9956095814704896,0.3214029967784881,0.0,0.0,0.7404292225837708,412.0826416015625,410.0,-12.408411979675291,-20752.65625,1487.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13739013671875,309.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,28003.16796875,27720.0,0.0,0.0,0.4827698171138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177855134010315,1.1778699159622192,-1.4757528333575465e-05,0.0,0.0004899500054307,0.0,0.0,216.9231872558593,0.0,0.0,0.0,0.6835747361183167,4.0,0.0,1.0
466920,293.28387451171875,297.1499938964844,293.1499938964844,0.122370958328247,-2692.0703125,304.16217041015625,0.5171793103218079,0.1741706728935241,0.1203389167785644,293.3531188964844,297.1499938964844,293.1499938964844,0.0495859682559967,-1457.3858642578125,304.17041015625,0.3809854090213775,0.080563947558403,0.0930078700184822,293.225341796875,297.1499938964844,293.1499938964844,0.3840585052967071,-5192.6826171875,304.1595458984375,0.7204599380493164,0.4590169191360473,0.3316659033298492,293.238525390625,297.1499938964844,293.1499938964844,0.4779357612133026,-8342.74609375,304.16192626953125,0.7603273987770081,0.5481730103492737,0.5327677726745605,293.2353515625,297.1499938964844,293.1499938964844,0.0202896613627672,-4476.08447265625,303.6166381835937,0.2992449700832367,0.050000000745058,0.298498123884201,291.2023010253906,291.1499938964844,259.6036682128906,258.2171630859375,279.1705322265625,293.2780456542969,291.2025146484375,1.0,0.589257538318634,0.6764926910400391,0.6764926910400391,1.0,1.0,-1.7137593030929563,0.718149721622467,0.9956095814704896,0.3214029967784881,0.0,0.0,0.7404292225837708,412.0826416015625,410.0,-12.408411979675291,-20752.65625,1487.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13739013671875,309.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,28003.16796875,27720.0,0.0,0.0,0.4827698171138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177855134010315,1.1778699159622192,-1.4757528333575465e-05,0.0,0.0004899500054307,0.0,0.0,216.9231872558593,0.0,0.0,0.0,0.6835747361183167,4.0,0.0,1.0
466980,293.2806396484375,297.1499938964844,293.1499938964844,0.1201296970248222,-2652.38427734375,304.1618347167969,0.5142498016357422,0.1714317798614502,0.1186100989580154,293.3506774902344,297.1499938964844,293.1499938964844,0.0455421395599842,-1387.3697509765625,304.1703186035156,0.37010458111763,0.0759098529815673,0.0885716453194618,293.2251892089844,297.1499938964844,293.1499938964844,0.3820061981678009,-5170.75390625,304.1597595214844,0.7195134162902832,0.4571439027786255,0.3303771018981933,293.23834228515625,297.1499938964844,293.1499938964844,0.475388765335083,-8307.779296875,304.16217041015625,0.7592943906784058,0.5459654331207275,0.5307133793830872,293.2367553710937,297.1499938964844,293.1499938964844,0.0201281402260065,-4463.048828125,303.58349609375,0.2992161810398102,0.050000000745058,0.2985384166240692,291.2070007324219,291.1499938964844,259.6242370605469,258.2384338378906,279.1711120605469,293.2754211425781,291.2070617675781,1.0,0.5882638096809387,0.6786304116249084,0.6786304116249084,1.0,1.0,-1.7015018463134766,0.7133445143699646,0.988157331943512,0.3192429542541504,0.0,0.0,0.7324706315994263,412.037109375,410.0,-0.4659283459186554,-20616.890625,1473.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2337951660156,309.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27960.619140625,27720.0,0.0,0.0,0.4776521623134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562135219573977,1.156227946281433,-1.4441166058531962e-05,0.0,0.0004847562231589,0.0,0.0,207.5001373291016,0.0,0.0,0.0,0.673745334148407,4.0,0.0,1.0
467040,293.2806396484375,297.1499938964844,293.1499938964844,0.1201296970248222,-2652.38427734375,304.1618347167969,0.5142498016357422,0.1714317798614502,0.1186100989580154,293.3506774902344,297.1499938964844,293.1499938964844,0.0455421395599842,-1387.3697509765625,304.1703186035156,0.37010458111763,0.0759098529815673,0.0885716453194618,293.2251892089844,297.1499938964844,293.1499938964844,0.3820061981678009,-5170.75390625,304.1597595214844,0.7195134162902832,0.4571439027786255,0.3303771018981933,293.23834228515625,297.1499938964844,293.1499938964844,0.475388765335083,-8307.779296875,304.16217041015625,0.7592943906784058,0.5459654331207275,0.5307133793830872,293.2367553710937,297.1499938964844,293.1499938964844,0.0201281402260065,-4463.048828125,303.58349609375,0.2992161810398102,0.050000000745058,0.2985384166240692,291.2070007324219,291.1499938964844,259.6242370605469,258.2384338378906,279.1711120605469,293.2754211425781,291.2070617675781,1.0,0.5882638096809387,0.6786304116249084,0.6786304116249084,1.0,1.0,-1.7015018463134766,0.7133445143699646,0.988157331943512,0.3192429542541504,0.0,0.0,0.7324706315994263,412.037109375,410.0,-0.4659283459186554,-20616.890625,1473.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2337951660156,309.97271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27960.619140625,27720.0,0.0,0.0,0.4776521623134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562135219573977,1.156227946281433,-1.4441166058531962e-05,0.0,0.0004847562231589,0.0,0.0,207.5001373291016,0.0,0.0,0.0,0.673745334148407,4.0,0.0,1.0
467100,293.27899169921875,297.1499938964844,293.1499938964844,0.1190642714500427,-2633.506103515625,304.16162109375,0.51282799243927,0.1700985580682754,0.1177679449319839,293.3492431640625,297.1499938964844,293.1499938964844,0.043577242642641,-1353.6270751953125,304.1701965332031,0.3646479547023773,0.0736512169241905,0.0864183977246284,293.22509765625,297.1499938964844,293.1499938964844,0.3810496032238006,-5160.59375,304.15972900390625,0.719036340713501,0.4562043249607086,0.3297291696071625,293.23828125,297.1499938964844,293.1499938964844,0.4742005467414856,-8291.568359375,304.1621398925781,0.7587767243385315,0.544857919216156,0.5296804904937744,293.2374572753906,297.1499938964844,293.1499938964844,0.0200524479150772,-4457.25146484375,303.566650390625,0.2992023825645447,0.050000000745058,0.2985577583312988,291.20709228515625,291.1499938964844,259.635009765625,258.2494506835937,279.17138671875,293.2740478515625,291.2069702148437,1.0,0.5877760052680969,0.6797235012054443,0.6797235012054443,1.0,1.0,-1.6954771280288696,0.7109924554824829,0.9844847321510316,0.318187952041626,0.0,0.0,0.7286489605903625,412.0129699707031,410.0,-0.5893551707267761,-20541.45703125,1465.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706604003906,309.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,27955.041015625,26640.0,0.0,0.0,0.4750758111476898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1452335119247437,1.1452478170394895,-1.4286454643297477e-05,0.0,0.0004821415641345,0.0,0.0,202.8722381591797,0.0,0.0,0.0,0.6538676023483276,4.0,0.0,1.0
