time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.27734375,297.1499938964844,293.1499938964844,0.1182202473282814,-2618.9052734375,304.1610412597656,0.5114344358444214,0.1687898784875869,0.1169404983520507,293.3477478027344,297.1499938964844,293.1499938964844,0.0417390465736389,-1322.4229736328125,304.1698608398437,0.3591778874397278,0.0714229717850685,0.0842989459633827,293.2250366210937,297.1499938964844,293.1499938964844,0.3807371258735657,-5157.88916015625,304.15850830078125,0.7185584306716919,0.4552693963050842,0.329081654548645,293.2382202148437,297.1499938964844,293.1499938964844,0.4738025963306427,-8287.1630859375,304.1606140136719,0.7582603096961975,0.5437562465667725,0.5286484360694885,293.2381286621094,297.1499938964844,293.1499938964844,0.0200209505856037,-4458.1787109375,303.548828125,0.2991889119148254,0.050000000745058,0.2985766232013702,291.1885986328125,291.1499938964844,259.64617919921875,258.2607116699219,279.1717224121094,293.272705078125,291.1855163574219,1.0,0.5872940421104431,0.680834949016571,0.680834949016571,1.0,1.0,-1.6895191669464111,0.7086734771728516,0.9808456897735596,0.3171495795249939,0.0,0.0,0.7277287840843201,411.9882507324219,410.0,-29.745492935180664,-20390.3203125,1458.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31365966796875,309.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,27031.880859375,26640.0,0.0,0.0,0.4723621606826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184741258621216,1.11848783493042,-1.3709837730857544e-05,0.0,0.0004793875559698,0.0,0.0,189.8246307373047,0.0,0.0,0.0,0.6543707847595215,4.0,0.0,1.0
467220,293.27398681640625,297.1499938964844,293.1499938964844,0.1162409409880638,-2583.73388671875,304.1606750488281,0.5087374448776245,0.1662478446960449,0.1153334304690361,293.3446350097656,297.1499938964844,293.1499938964844,0.0379473827779293,-1257.5438232421875,304.1695861816406,0.348193883895874,0.067042276263237,0.0801374167203903,293.224853515625,297.1499938964844,293.1499938964844,0.3790161907672882,-5139.55224609375,304.1585998535156,0.7176047563552856,0.4534044861793518,0.3277957737445831,293.2380065917969,297.1499938964844,293.1499938964844,0.4716739654541015,-8257.978515625,304.16070556640625,0.7572373747825623,0.541560709476471,0.52660071849823,293.2394714355469,297.1499938964844,293.1499938964844,0.0198801755905151,-4448.01611328125,303.514404296875,0.2991628348827362,0.050000000745058,0.2986132502555847,291.1825561523437,291.1499938964844,259.6696472167969,258.2840881347656,279.1724853515625,293.2700500488281,291.182861328125,1.0,0.5863487124443054,0.6831218600273132,0.6831218600273132,1.0,1.0,-1.6778075695037842,0.704139232635498,0.973668336868286,0.3151262998580932,0.0,0.0,0.7242944240570068,411.9384460449219,410.0,-7.052995204925537,-20282.880859375,1444.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3711242675781,309.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26786.96484375,26640.0,0.0,0.0,0.4670011401176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107213258743286,1.1072267293930054,-1.350225466012489e-05,0.0,0.0004739467985928,0.0,0.0,184.82199096679688,0.0,0.0,0.0,0.6488388180732727,4.0,0.0,1.0
467280,293.27398681640625,297.1499938964844,293.1499938964844,0.1162409409880638,-2583.73388671875,304.1606750488281,0.5087374448776245,0.1662478446960449,0.1153334304690361,293.3446350097656,297.1499938964844,293.1499938964844,0.0379473827779293,-1257.5438232421875,304.1695861816406,0.348193883895874,0.067042276263237,0.0801374167203903,293.224853515625,297.1499938964844,293.1499938964844,0.3790161907672882,-5139.55224609375,304.1585998535156,0.7176047563552856,0.4534044861793518,0.3277957737445831,293.2380065917969,297.1499938964844,293.1499938964844,0.4716739654541015,-8257.978515625,304.16070556640625,0.7572373747825623,0.541560709476471,0.52660071849823,293.2394714355469,297.1499938964844,293.1499938964844,0.0198801755905151,-4448.01611328125,303.514404296875,0.2991628348827362,0.050000000745058,0.2986132502555847,291.1825561523437,291.1499938964844,259.6696472167969,258.2840881347656,279.1724853515625,293.2700500488281,291.182861328125,1.0,0.5863487124443054,0.6831218600273132,0.6831218600273132,1.0,1.0,-1.6778075695037842,0.704139232635498,0.973668336868286,0.3151262998580932,0.0,0.0,0.7242944240570068,411.9384460449219,410.0,-7.052995204925537,-20282.880859375,1444.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3711242675781,309.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26786.96484375,26640.0,0.0,0.0,0.4670011401176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107213258743286,1.1072267293930054,-1.350225466012489e-05,0.0,0.0004739467985928,0.0,0.0,184.82199096679688,0.0,0.0,0.0,0.6488388180732727,4.0,0.0,1.0
467340,293.2705383300781,297.1499938964844,293.1499938964844,0.1142913773655891,-2548.882080078125,304.1603698730469,0.5061537623405457,0.1638050526380539,0.1137883067131042,293.3414306640625,297.1499938964844,293.1499938964844,0.0342453680932521,-1193.5533447265625,304.1692199707031,0.3372033536434173,0.0627576485276222,0.0760670378804206,293.22479248046875,297.1499938964844,293.1499938964844,0.3770979642868042,-5118.99169921875,304.158935546875,0.7166349291801453,0.4515233039855957,0.3264990448951721,293.2379455566406,297.1499938964844,293.1499938964844,0.4693018198013305,-8225.263671875,304.1610717773437,0.7562066316604614,0.5393456220626831,0.5245358347892761,293.2407531738281,297.1499938964844,293.1499938964844,0.0197259336709976,-4435.787109375,303.47998046875,0.2991366684436798,0.050000000745058,0.2986499667167663,291.1836853027344,291.1499938964844,259.6947631835937,258.3086242675781,279.1734619140625,293.2676086425781,291.1835327148437,1.0,0.5854246020317078,0.6855133771896362,0.6855133771896362,1.0,1.0,-1.66627836227417,0.6997077465057373,0.9665706753730774,0.3131566941738128,0.0,0.0,0.7196694016456604,411.8948974609375,410.0,-2.1531882286071777,-20143.8125,1430.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38922119140625,309.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26777.3125,25560.0,0.0,0.0,0.4618896842002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940682888031006,1.0940816402435305,-1.332435931544751e-05,0.0,0.0004687593318521,0.0,0.0,179.7134552001953,0.0,0.0,0.0,0.6280271410942078,4.0,0.0,1.0
467400,293.2705383300781,297.1499938964844,293.1499938964844,0.1142913773655891,-2548.882080078125,304.1603698730469,0.5061537623405457,0.1638050526380539,0.1137883067131042,293.3414306640625,297.1499938964844,293.1499938964844,0.0342453680932521,-1193.5533447265625,304.1692199707031,0.3372033536434173,0.0627576485276222,0.0760670378804206,293.22479248046875,297.1499938964844,293.1499938964844,0.3770979642868042,-5118.99169921875,304.158935546875,0.7166349291801453,0.4515233039855957,0.3264990448951721,293.2379455566406,297.1499938964844,293.1499938964844,0.4693018198013305,-8225.263671875,304.1610717773437,0.7562066316604614,0.5393456220626831,0.5245358347892761,293.2407531738281,297.1499938964844,293.1499938964844,0.0197259336709976,-4435.787109375,303.47998046875,0.2991366684436798,0.050000000745058,0.2986499667167663,291.1836853027344,291.1499938964844,259.6947631835937,258.3086242675781,279.1734619140625,293.2676086425781,291.1835327148437,1.0,0.5854246020317078,0.6855133771896362,0.6855133771896362,1.0,1.0,-1.66627836227417,0.6997077465057373,0.9665706753730774,0.3131566941738128,0.0,0.0,0.7196694016456604,411.8948974609375,410.0,-2.1531882286071777,-20143.8125,1430.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38922119140625,309.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26777.3125,25560.0,0.0,0.0,0.4618896842002868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0940682888031006,1.0940816402435305,-1.332435931544751e-05,0.0,0.0004687593318521,0.0,0.0,179.7134552001953,0.0,0.0,0.0,0.6280271410942078,4.0,0.0,1.0
467460,293.2669982910156,297.1499938964844,293.1499938964844,0.11270472407341,-2520.93603515625,304.1595764160156,0.5036872625350952,0.1614669412374496,0.1123077198863029,293.338134765625,297.1499938964844,293.1499938964844,0.0308269504457712,-1133.5382080078125,304.16851806640625,0.3262779414653778,0.0585780479013919,0.0720923393964767,293.2246398925781,297.1499938964844,293.1499938964844,0.3761096596717834,-5109.1259765625,304.1576843261719,0.7156611680984497,0.4496560990810394,0.3252065479755401,293.23779296875,297.1499938964844,293.1499938964844,0.4680745303630829,-8209.5166015625,304.1595153808594,0.7551822066307068,0.5371484160423279,0.5224784016609192,293.24200439453125,297.1499938964844,293.1499938964844,0.0196342635899782,-4433.1513671875,303.4435729980469,0.2991115748882293,0.050000000745058,0.298685222864151,291.1558837890625,291.1499938964844,259.7216796875,258.3344421386719,279.1745300292969,293.2652587890625,291.1560974121094,1.0,0.5845218896865845,0.6880185008049011,0.6880185008049011,1.0,1.0,-1.6549869775772097,0.6954056620597839,0.9595812559127808,0.3112543225288391,0.0,0.0,0.7210185527801514,411.8499755859375,410.0,-18.883344650268555,-19952.494140625,1417.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40435791015625,309.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,25650.30078125,25560.0,0.0,0.0,0.4567418992519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710242986679075,1.0710370540618896,-1.2766514373652171e-05,0.0,0.0004635349614545,0.0,0.0,168.5712432861328,0.0,0.0,0.0,0.6297311782836914,4.0,0.0,1.0
467520,293.2669982910156,297.1499938964844,293.1499938964844,0.11270472407341,-2520.93603515625,304.1595764160156,0.5036872625350952,0.1614669412374496,0.1123077198863029,293.338134765625,297.1499938964844,293.1499938964844,0.0308269504457712,-1133.5382080078125,304.16851806640625,0.3262779414653778,0.0585780479013919,0.0720923393964767,293.2246398925781,297.1499938964844,293.1499938964844,0.3761096596717834,-5109.1259765625,304.1576843261719,0.7156611680984497,0.4496560990810394,0.3252065479755401,293.23779296875,297.1499938964844,293.1499938964844,0.4680745303630829,-8209.5166015625,304.1595153808594,0.7551822066307068,0.5371484160423279,0.5224784016609192,293.24200439453125,297.1499938964844,293.1499938964844,0.0196342635899782,-4433.1513671875,303.4435729980469,0.2991115748882293,0.050000000745058,0.298685222864151,291.1558837890625,291.1499938964844,259.7216796875,258.3344421386719,279.1745300292969,293.2652587890625,291.1560974121094,1.0,0.5845218896865845,0.6880185008049011,0.6880185008049011,1.0,1.0,-1.6549869775772097,0.6954056620597839,0.9595812559127808,0.3112543225288391,0.0,0.0,0.7210185527801514,411.8499755859375,410.0,-18.883344650268555,-19952.494140625,1417.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40435791015625,309.9515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,25650.30078125,25560.0,0.0,0.0,0.4567418992519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710242986679075,1.0710370540618896,-1.2766514373652171e-05,0.0,0.0004635349614545,0.0,0.0,168.5712432861328,0.0,0.0,0.0,0.6297311782836914,4.0,0.0,1.0
467580,293.2633972167969,297.1499938964844,293.1499938964844,0.1108824014663696,-2488.04443359375,304.159423828125,0.5013346076011658,0.1592312902212143,0.110892005264759,293.3346252441406,297.1499938964844,293.1499938964844,0.0274806097149848,-1074.1163330078125,304.1678466796875,0.3153866827487945,0.0545219592750072,0.0682291910052299,293.2245788574219,297.1499938964844,293.1499938964844,0.3740615844726562,-5086.91748046875,304.15850830078125,0.7146784663200378,0.4477773606777191,0.3239128887653351,293.2377319335937,297.1499938964844,293.1499938964844,0.46555095911026,-8174.263671875,304.1605529785156,0.7541599869728088,0.5349384546279907,0.5204206705093384,293.24322509765625,297.1499938964844,293.1499938964844,0.0194691140204668,-4419.01123046875,303.40869140625,0.2990873754024505,0.050000000745058,0.2987192571163177,291.1615600585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1757507324219,293.2630615234375,291.16168212890625,1.0,0.5836414694786072,0.6906517148017883,0.6906517148017883,1.0,1.0,-1.643937587738037,0.6912373304367065,0.9527002573013306,0.3094231188297272,0.0,0.0,0.7190602421760559,411.8052673339844,410.0,-1.2353280782699585,-19837.5234375,1404.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3788452148437,309.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,25616.27734375,25560.0,0.0,0.0,0.4520198106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667685270309448,1.0667812824249268,-1.270357461180538e-05,0.0,0.0004587426665239,0.0,0.0,166.94024658203125,0.0,0.0,0.0,0.6276686787605286,4.0,0.0,1.0
467640,293.2633972167969,297.1499938964844,293.1499938964844,0.1108824014663696,-2488.04443359375,304.159423828125,0.5013346076011658,0.1592312902212143,0.110892005264759,293.3346252441406,297.1499938964844,293.1499938964844,0.0274806097149848,-1074.1163330078125,304.1678466796875,0.3153866827487945,0.0545219592750072,0.0682291910052299,293.2245788574219,297.1499938964844,293.1499938964844,0.3740615844726562,-5086.91748046875,304.15850830078125,0.7146784663200378,0.4477773606777191,0.3239128887653351,293.2377319335937,297.1499938964844,293.1499938964844,0.46555095911026,-8174.263671875,304.1605529785156,0.7541599869728088,0.5349384546279907,0.5204206705093384,293.24322509765625,297.1499938964844,293.1499938964844,0.0194691140204668,-4419.01123046875,303.40869140625,0.2990873754024505,0.050000000745058,0.2987192571163177,291.1615600585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1757507324219,293.2630615234375,291.16168212890625,1.0,0.5836414694786072,0.6906517148017883,0.6906517148017883,1.0,1.0,-1.643937587738037,0.6912373304367065,0.9527002573013306,0.3094231188297272,0.0,0.0,0.7190602421760559,411.8052673339844,410.0,-1.2353280782699585,-19837.5234375,1404.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3788452148437,309.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,25616.27734375,25560.0,0.0,0.0,0.4520198106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667685270309448,1.0667812824249268,-1.270357461180538e-05,0.0,0.0004587426665239,0.0,0.0,166.94024658203125,0.0,0.0,0.0,0.6276686787605286,4.0,0.0,1.0
467700,293.2615966796875,297.1499938964844,293.1499938964844,0.1100237667560577,-2472.546875,304.1592712402344,0.5002003312110901,0.1581533700227737,0.1102088168263435,293.332763671875,297.1499938964844,293.1499938964844,0.0259439963847398,-1042.6077880859375,304.1673889160156,0.3098281323909759,0.05255027115345,0.066347911953926,293.2245788574219,297.1499938964844,293.1499938964844,0.3730934560298919,-5076.49267578125,304.1587219238281,0.714181125164032,0.4468349516391754,0.3232622742652893,293.2377014160156,297.1499938964844,293.1499938964844,0.464356005191803,-8157.69921875,304.1607971191406,0.7536468505859375,0.5338296294212341,0.5193855166435242,293.24383544921875,297.1499938964844,293.1499938964844,0.0193909853696823,-4412.5859375,303.3909912109375,0.299075573682785,0.050000000745058,0.2987358272075653,291.162353515625,291.1499938964844,259.7657165527344,258.37579345703125,279.1763916015625,293.26202392578125,291.1623840332031,1.0,0.5832095146179199,0.6920211911201477,0.6920211911201477,1.0,1.0,-1.638503074645996,0.6892039775848389,0.9492990970611572,0.3085343837738037,0.0,0.0,0.7181501388549805,411.7829284667969,410.0,0.1134397611021995,-19772.265625,1398.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553771972656,309.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,25614.63671875,24480.0,0.0,0.0,0.4498209655284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.064178466796875,1.064191222190857,-1.2669687748712022e-05,0.0,0.0004565111012198,0.0,0.0,165.9946746826172,0.0,0.0,0.0,0.611532986164093,4.0,0.0,1.0
467760,293.2597351074219,297.1499938964844,293.1499938964844,0.1093788594007492,-2461.2666015625,304.15875244140625,0.499094545841217,0.1571055501699447,0.1095424890518188,293.330810546875,297.1499938964844,293.1499938964844,0.02453438565135,-1015.128662109375,304.1667785644531,0.3040591776371002,0.0506203658878803,0.0645033195614814,293.2245483398437,297.1499938964844,293.1499938964844,0.3727753162384033,-5073.64404296875,304.1576843261719,0.7136823534965515,0.4458975195884704,0.3226122558116913,293.2376708984375,297.1499938964844,293.1499938964844,0.463958203792572,-8153.13037109375,304.1595153808594,0.7531353235244751,0.5327269434928894,0.5183513164520264,293.2444152832031,297.1499938964844,293.1499938964844,0.0193555690348148,-4413.01416015625,303.3719787597656,0.2990642488002777,0.050000000745058,0.2987517714500427,291.14404296875,291.1499938964844,259.78143310546875,258.39031982421875,279.17706298828125,293.260986328125,291.14068603515625,1.0,0.5827832818031311,0.6934255361557007,0.6934255361557007,1.0,1.0,-1.633142590522766,0.6872101426124573,0.945932388305664,0.3076661229133606,0.0,0.0,0.720165491104126,411.7590637207031,410.0,-30.07195472717285,-19626.46875,1391.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34051513671875,309.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,24704.470703125,24480.0,0.0,0.0,0.4475749731063843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453088283538818,1.045320987701416,-1.2222136319905983e-05,0.0,0.0004542316892184,0.0,0.0,157.29908752441406,0.0,0.0,0.0,0.6154142618179321,4.0,0.0,1.0
467820,293.25592041015625,297.1499938964844,293.1499938964844,0.1078236624598503,-2433.17041015625,304.158447265625,0.4970224499702453,0.1550972610712051,0.1082609519362449,293.3274841308594,297.1499938964844,293.1499938964844,0.0230551324784755,-987.2288818359376,304.1185607910156,0.2990925014019012,0.050000000745058,0.0629817172884941,293.2244567871094,297.1499938964844,293.1499938964844,0.3710382878780365,-5054.94287109375,304.1580810546875,0.7127541899681091,0.4440257549285888,0.3213132321834564,293.237548828125,297.1499938964844,293.1499938964844,0.4618231654167175,-8123.505859375,304.15997314453125,0.7521942257881165,0.5305277109146118,0.5162886381149292,293.24560546875,297.1499938964844,293.1499938964844,0.0192057434469461,-4401.21142578125,303.3355712890625,0.2990764379501343,0.050000000745058,0.2987354695796966,291.1383361816406,291.1499938964844,259.8145446777344,258.4205627441406,279.1776733398437,293.25946044921875,291.1385803222656,1.0,0.5820331573486328,0.69623202085495,0.69623202085495,1.0,1.0,-1.6250596046447754,0.6844184398651123,0.9406411647796632,0.306542694568634,0.0,0.0,0.7226120829582214,411.5076904296875,410.0,-6.933067798614502,-19563.26171875,1381.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28729248046875,309.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,24461.1640625,24480.0,0.0,0.0,0.4434361755847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049703598022461,1.0497157573699951,-1.2223022167745512e-05,0.0,0.0004500313370954,0.0,0.0,158.31993103027344,0.0,0.0,0.0,0.616773784160614,4.0,0.0,1.0
467880,293.25592041015625,297.1499938964844,293.1499938964844,0.1078236624598503,-2433.17041015625,304.158447265625,0.4970224499702453,0.1550972610712051,0.1082609519362449,293.3274841308594,297.1499938964844,293.1499938964844,0.0230551324784755,-987.2288818359376,304.1185607910156,0.2990925014019012,0.050000000745058,0.0629817172884941,293.2244567871094,297.1499938964844,293.1499938964844,0.3710382878780365,-5054.94287109375,304.1580810546875,0.7127541899681091,0.4440257549285888,0.3213132321834564,293.237548828125,297.1499938964844,293.1499938964844,0.4618231654167175,-8123.505859375,304.15997314453125,0.7521942257881165,0.5305277109146118,0.5162886381149292,293.24560546875,297.1499938964844,293.1499938964844,0.0192057434469461,-4401.21142578125,303.3355712890625,0.2990764379501343,0.050000000745058,0.2987354695796966,291.1383361816406,291.1499938964844,259.8145446777344,258.4205627441406,279.1776733398437,293.25946044921875,291.1385803222656,1.0,0.5820331573486328,0.69623202085495,0.69623202085495,1.0,1.0,-1.6250596046447754,0.6844184398651123,0.9406411647796632,0.306542694568634,0.0,0.0,0.7226120829582214,411.5076904296875,410.0,-6.933067798614502,-19563.26171875,1381.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28729248046875,309.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,24461.1640625,24480.0,0.0,0.0,0.4434361755847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049703598022461,1.0497157573699951,-1.2223022167745512e-05,0.0,0.0004500313370954,0.0,0.0,158.31993103027344,0.0,0.0,0.0,0.616773784160614,4.0,0.0,1.0
467940,293.2520751953125,297.1499938964844,293.1499938964844,0.1063234210014343,-2405.9462890625,304.1581115722656,0.4950604140758514,0.1531948447227478,0.1070456206798553,293.32867431640625,297.1499938964844,293.1499938964844,0.0226647686213254,-981.8131103515624,304.04998779296875,0.2990936040878296,0.050000000745058,0.0629719793796539,293.22442626953125,297.1499938964844,293.1499938964844,0.3691735863685608,-5034.84375,304.1584777832031,0.7118199467658997,0.4421471059322357,0.3200060427188873,293.2375183105469,297.1499938964844,293.1499938964844,0.4595277011394501,-8091.640625,304.16046142578125,0.751258134841919,0.5283187031745911,0.5142125487327576,293.2467956542969,297.1499938964844,293.1499938964844,0.0190468616783618,-4387.9580078125,303.2991027832031,0.2990936934947967,0.050000000745058,0.2987120449542999,291.1377868652344,291.1499938964844,259.8500061035156,258.4524230957031,279.1788024902344,293.2600402832031,291.1376037597656,1.0,0.5814249515533447,0.6991593837738037,0.6991593837738037,1.0,1.0,-1.6188733577728271,0.6825012564659119,0.9363720417022704,0.3059158027172088,0.0,0.0,0.7242292165756226,411.2580871582031,410.0,-3.449842691421509,-19486.134765625,1374.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19696044921875,309.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24441.759765625,23400.0,0.0,0.0,0.4399636387825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529799461364746,1.0529922246932983,-1.2260468793101609e-05,0.0,0.0004465071542654,0.0,0.0,159.43504333496094,0.0,0.0,0.0,0.6032112240791321,4.0,0.0,1.0
468000,293.2520751953125,297.1499938964844,293.1499938964844,0.1063234210014343,-2405.9462890625,304.1581115722656,0.4950604140758514,0.1531948447227478,0.1070456206798553,293.32867431640625,297.1499938964844,293.1499938964844,0.0226647686213254,-981.8131103515624,304.04998779296875,0.2990936040878296,0.050000000745058,0.0629719793796539,293.22442626953125,297.1499938964844,293.1499938964844,0.3691735863685608,-5034.84375,304.1584777832031,0.7118199467658997,0.4421471059322357,0.3200060427188873,293.2375183105469,297.1499938964844,293.1499938964844,0.4595277011394501,-8091.640625,304.16046142578125,0.751258134841919,0.5283187031745911,0.5142125487327576,293.2467956542969,297.1499938964844,293.1499938964844,0.0190468616783618,-4387.9580078125,303.2991027832031,0.2990936934947967,0.050000000745058,0.2987120449542999,291.1377868652344,291.1499938964844,259.8500061035156,258.4524230957031,279.1788024902344,293.2600402832031,291.1376037597656,1.0,0.5814249515533447,0.6991593837738037,0.6991593837738037,1.0,1.0,-1.6188733577728271,0.6825012564659119,0.9363720417022704,0.3059158027172088,0.0,0.0,0.7242292165756226,411.2580871582031,410.0,-3.449842691421509,-19486.134765625,1374.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19696044921875,309.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,24441.759765625,23400.0,0.0,0.0,0.4399636387825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529799461364746,1.0529922246932983,-1.2260468793101609e-05,0.0,0.0004465071542654,0.0,0.0,159.43504333496094,0.0,0.0,0.0,0.6032112240791321,4.0,0.0,1.0
468060,293.2481994628906,297.1499938964844,293.1499938964844,0.1051692217588424,-2385.457275390625,304.1573486328125,0.4931744039058685,0.1513911485671997,0.1058962792158126,293.3339233398437,297.1499938964844,293.1499938964844,0.0223133116960525,-977.930908203125,303.970458984375,0.2990976572036743,0.050000000745058,0.0629709213972091,293.2242736816406,297.1499938964844,293.1499938964844,0.3682451844215393,-5025.5751953125,304.15728759765625,0.7108538746833801,0.4402892887592315,0.3187122941017151,293.2373352050781,297.1499938964844,293.1499938964844,0.4583832919597626,-8076.9365234375,304.1589660644531,0.7503015995025635,0.5261353850364685,0.5121572017669678,293.2479858398437,297.1499938964844,293.1499938964844,0.0189500376582145,-4384.62646484375,303.2601318359375,0.2990976572036743,0.050000000745058,0.2987069189548492,291.10772705078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1805114746094,293.26251220703125,291.1078796386719,1.0,0.5808862447738647,0.7022968530654907,0.7022968530654907,1.0,1.0,-1.6128735542297363,0.6807081699371338,0.9321653842926024,0.3053684532642364,0.0,0.0,0.7321200966835022,411.1102600097656,410.0,-21.312036514282227,-19354.8671875,1366.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.110595703125,309.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23323.892578125,23400.0,0.0,0.0,0.4368059933185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452191829681396,1.0452311038970947,-1.1908781743841246e-05,0.0,0.0004433025605976,0.0,0.0,154.3096466064453,0.0,0.0,0.0,0.6115385890007019,4.0,0.0,1.0
468120,293.2481994628906,297.1499938964844,293.1499938964844,0.1051692217588424,-2385.457275390625,304.1573486328125,0.4931744039058685,0.1513911485671997,0.1058962792158126,293.3339233398437,297.1499938964844,293.1499938964844,0.0223133116960525,-977.930908203125,303.970458984375,0.2990976572036743,0.050000000745058,0.0629709213972091,293.2242736816406,297.1499938964844,293.1499938964844,0.3682451844215393,-5025.5751953125,304.15728759765625,0.7108538746833801,0.4402892887592315,0.3187122941017151,293.2373352050781,297.1499938964844,293.1499938964844,0.4583832919597626,-8076.9365234375,304.1589660644531,0.7503015995025635,0.5261353850364685,0.5121572017669678,293.2479858398437,297.1499938964844,293.1499938964844,0.0189500376582145,-4384.62646484375,303.2601318359375,0.2990976572036743,0.050000000745058,0.2987069189548492,291.10772705078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1805114746094,293.26251220703125,291.1078796386719,1.0,0.5808862447738647,0.7022968530654907,0.7022968530654907,1.0,1.0,-1.6128735542297363,0.6807081699371338,0.9321653842926024,0.3053684532642364,0.0,0.0,0.7321200966835022,411.1102600097656,410.0,-21.312036514282227,-19354.8671875,1366.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.110595703125,309.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23323.892578125,23400.0,0.0,0.0,0.4368059933185577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452191829681396,1.0452311038970947,-1.1908781743841246e-05,0.0,0.0004433025605976,0.0,0.0,154.3096466064453,0.0,0.0,0.0,0.6115385890007019,4.0,0.0,1.0
468180,293.244384765625,297.1499938964844,293.1499938964844,0.1037598326802253,-2359.596923828125,304.1572570800781,0.4913587272167206,0.1496759951114654,0.1048056483268737,293.3420104980469,297.1499938964844,293.1499938964844,0.0218288153409957,-970.6651000976562,303.8827209472656,0.2990939915180206,0.050000000745058,0.0629720538854599,293.2242126464844,297.1499938964844,293.1499938964844,0.3661719560623169,-5002.91943359375,304.1582946777344,0.7098596692085266,0.4384227991104126,0.3174218833446502,293.2372436523437,297.1499938964844,293.1499938964844,0.4558360278606415,-8041.05419921875,304.16021728515625,0.749330997467041,0.5239429473876953,0.5101083517074585,293.2491455078125,297.1499938964844,293.1499938964844,0.0187785029411315,-4368.8818359375,303.2233581542969,0.2990939915180206,0.050000000745058,0.2987123131752014,291.1146545410156,291.1499938964844,259.92333984375,258.51739501953125,279.1824035644531,293.2665405273437,291.11505126953125,1.0,0.5803897380828857,0.7056292295455933,0.7056292295455933,1.0,1.0,-1.607001781463623,0.6790012717247009,0.928000509738922,0.3048827648162842,0.0,0.0,0.7363793253898621,411.0217895507813,410.0,0.2088158875703811,-19310.056640625,1359.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,309.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23285.12109375,23400.0,0.0,0.0,0.4343628883361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572624206542969,1.057274580001831,-1.2053773389197886e-05,0.0,0.0004408231179695,0.0,0.0,158.44969177246094,0.0,0.0,0.0,0.6166805624961853,4.0,0.0,1.0
468240,293.244384765625,297.1499938964844,293.1499938964844,0.1037598326802253,-2359.596923828125,304.1572570800781,0.4913587272167206,0.1496759951114654,0.1048056483268737,293.3420104980469,297.1499938964844,293.1499938964844,0.0218288153409957,-970.6651000976562,303.8827209472656,0.2990939915180206,0.050000000745058,0.0629720538854599,293.2242126464844,297.1499938964844,293.1499938964844,0.3661719560623169,-5002.91943359375,304.1582946777344,0.7098596692085266,0.4384227991104126,0.3174218833446502,293.2372436523437,297.1499938964844,293.1499938964844,0.4558360278606415,-8041.05419921875,304.16021728515625,0.749330997467041,0.5239429473876953,0.5101083517074585,293.2491455078125,297.1499938964844,293.1499938964844,0.0187785029411315,-4368.8818359375,303.2233581542969,0.2990939915180206,0.050000000745058,0.2987123131752014,291.1146545410156,291.1499938964844,259.92333984375,258.51739501953125,279.1824035644531,293.2665405273437,291.11505126953125,1.0,0.5803897380828857,0.7056292295455933,0.7056292295455933,1.0,1.0,-1.607001781463623,0.6790012717247009,0.928000509738922,0.3048827648162842,0.0,0.0,0.7363793253898621,411.0217895507813,410.0,0.2088158875703811,-19310.056640625,1359.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,309.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,23285.12109375,23400.0,0.0,0.0,0.4343628883361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572624206542969,1.057274580001831,-1.2053773389197886e-05,0.0,0.0004408231179695,0.0,0.0,158.44969177246094,0.0,0.0,0.0,0.6166805624961853,4.0,0.0,1.0
468300,293.24249267578125,297.1499938964844,293.1499938964844,0.1030926629900932,-2347.351318359375,304.1571350097656,0.4904764890670776,0.1488519161939621,0.1042814403772354,293.34674072265625,297.1499938964844,293.1499938964844,0.0215809922665357,-966.915771484375,303.83599853515625,0.2990903258323669,0.050000000745058,0.0629731565713882,293.22418212890625,297.1499938964844,293.1499938964844,0.3651602864265442,-4991.921875,304.1586303710937,0.7093504667282104,0.4374864399433136,0.3167734444141388,293.2372131347656,297.1499938964844,293.1499938964844,0.4545906186103821,-8023.6181640625,304.1606140136719,0.7488390207290649,0.5228428244590759,0.5090785622596741,293.249755859375,297.1499938964844,293.1499938964844,0.0186952650547027,-4361.3583984375,303.2046813964844,0.2990903258323669,0.050000000745058,0.2987175285816192,291.1170654296875,291.1499938964844,259.9416809082031,258.5334777832031,279.1833801269531,293.2690734863281,291.11737060546875,1.0,0.5801517963409424,0.707372784614563,0.707372784614563,1.0,1.0,-1.604095458984375,0.6781716346740723,0.925923764705658,0.3046579360961914,0.0,0.0,0.7383272051811218,410.9918823242188,410.0,3.087242364883423,-19279.36328125,1356.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288635253906,309.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,23289.435546875,22320.0,0.0,0.0,0.4333893358707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623795986175537,1.062391757965088,-1.2120613973820582e-05,0.0,0.0004398350720293,0.0,0.0,160.27886962890625,0.0,0.0,0.0,0.6039655208587646,4.0,0.0,1.0
468360,293.2406311035156,297.1499938964844,293.1499938964844,0.1026233956217765,-2339.085693359375,304.1567077636719,0.4896118342876434,0.1480506360530853,0.1037713140249252,293.3518371582031,297.1499938964844,293.1499938964844,0.0213806834071874,-964.5714111328124,303.787109375,0.2990860342979431,0.050000000745058,0.0629744380712509,293.2241516113281,297.1499938964844,293.1499938964844,0.3647857904434204,-4988.39501953125,304.15771484375,0.7088366150856018,0.4365549385547638,0.3161258101463318,293.2371826171875,297.1499938964844,293.1499938964844,0.45412677526474,-8018.0126953125,304.15948486328125,0.7483462691307068,0.5217486619949341,0.5080499649047852,293.2503662109375,297.1499938964844,293.1499938964844,0.0186519362032413,-4360.60986328125,303.1844482421875,0.2990860342979431,0.050000000745058,0.2987236082553863,291.1004333496094,291.1499938964844,259.9599914550781,258.5495300292969,279.1843566894531,293.2718811035156,291.0970153808594,1.0,0.5799189805984497,0.7091643214225769,0.7091643214225769,1.0,1.0,-1.6012167930603027,0.677359938621521,0.9238568544387816,0.3044453561306,0.0,0.0,0.7430749535560608,410.9671630859375,410.0,-27.363555908203125,-19163.34375,1353.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,309.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,22410.7734375,22320.0,0.0,0.0,0.4324052631855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492539405822754,1.049265742301941,-1.1753596481867136e-05,0.0,0.0004388363740872,0.0,0.0,153.75144958496094,0.0,0.0,0.0,0.6102885007858276,4.0,0.0,1.0
468420,293.23687744140625,297.1499938964844,293.1499938964844,0.1014268994331359,-2317.1279296875,304.156494140625,0.4879352152347564,0.1465114504098892,0.1027930304408073,293.3627014160156,297.1499938964844,293.1499938964844,0.020881250500679,-956.93359375,303.6858825683594,0.2990765571594238,0.050000000745058,0.0629772618412971,293.2240295410156,297.1499938964844,293.1499938964844,0.3629660904407501,-4968.630859375,304.15826416015625,0.7078053951263428,0.4347009062767029,0.3148419857025146,293.23699951171875,297.1499938964844,293.1499938964844,0.4518919885158539,-7986.72900390625,304.16015625,0.747368335723877,0.5195730924606323,0.5060129165649414,293.2515563964844,297.1499938964844,293.1499938964844,0.0184982158243656,-4347.373046875,303.1460266113281,0.2990765571594238,0.050000000745058,0.2987370193004608,291.0976867675781,291.1499938964844,259.9966735839844,258.5814208984375,279.1862487792969,293.278076171875,291.09869384765625,1.0,0.5794674754142761,0.7128854990005493,0.7128854990005493,1.0,1.0,-1.5955713987350464,0.6757994294166565,0.9197720289230348,0.3040608465671539,0.0,0.0,0.7508669495582581,410.9269409179688,410.0,-0.0860546454787254,-19146.55859375,1346.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660827636719,309.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,22165.88671875,22320.0,0.0,0.0,0.4308205246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066098928451538,1.0661108493804932,-1.191459614346968e-05,0.0,0.0004372280673123,0.0,0.0,159.15570068359375,0.0,0.0,0.0,0.6172757148742676,4.0,0.0,1.0
468480,293.23687744140625,297.1499938964844,293.1499938964844,0.1014268994331359,-2317.1279296875,304.156494140625,0.4879352152347564,0.1465114504098892,0.1027930304408073,293.3627014160156,297.1499938964844,293.1499938964844,0.020881250500679,-956.93359375,303.6858825683594,0.2990765571594238,0.050000000745058,0.0629772618412971,293.2240295410156,297.1499938964844,293.1499938964844,0.3629660904407501,-4968.630859375,304.15826416015625,0.7078053951263428,0.4347009062767029,0.3148419857025146,293.23699951171875,297.1499938964844,293.1499938964844,0.4518919885158539,-7986.72900390625,304.16015625,0.747368335723877,0.5195730924606323,0.5060129165649414,293.2515563964844,297.1499938964844,293.1499938964844,0.0184982158243656,-4347.373046875,303.1460266113281,0.2990765571594238,0.050000000745058,0.2987370193004608,291.0976867675781,291.1499938964844,259.9966735839844,258.5814208984375,279.1862487792969,293.278076171875,291.09869384765625,1.0,0.5794674754142761,0.7128854990005493,0.7128854990005493,1.0,1.0,-1.5955713987350464,0.6757994294166565,0.9197720289230348,0.3040608465671539,0.0,0.0,0.7508669495582581,410.9269409179688,410.0,-0.0860546454787254,-19146.55859375,1346.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7660827636719,309.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,22165.88671875,22320.0,0.0,0.0,0.4308205246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066098928451538,1.0661108493804932,-1.191459614346968e-05,0.0,0.0004372280673123,0.0,0.0,159.15570068359375,0.0,0.0,0.0,0.6172757148742676,4.0,0.0,1.0
468540,293.2332458496094,297.1499938964844,293.1499938964844,0.1001887992024421,-2294.158447265625,304.1563720703125,0.4863149523735046,0.1450486481189727,0.1018639728426933,293.37408447265625,297.1499938964844,293.1499938964844,0.0203458648175001,-948.0358276367188,303.5802917480469,0.299065500497818,0.050000000745058,0.0629805475473404,293.2239990234375,297.1499938964844,293.1499938964844,0.3607420325279236,-4944.26611328125,304.1591796875,0.7067581415176392,0.4328327178955078,0.3135499060153961,293.2369384765625,297.1499938964844,293.1499938964844,0.4491546154022217,-7948.11572265625,304.16131591796875,0.7463807463645935,0.5173803567886353,0.5039627552032471,293.2527770996094,297.1499938964844,293.1499938964844,0.0183193553239107,-4329.81298828125,303.1082458496094,0.299065500497818,0.050000000745058,0.2987526059150696,291.1092529296875,291.1499938964844,260.0333251953125,258.6131286621094,279.1881103515625,293.284912109375,291.1100158691406,1.0,0.5790286660194397,0.7167917490005493,0.7167917490005493,1.0,1.0,-1.5899879932403564,0.6742798089981079,0.9157082438468932,0.3037053644657135,0.0,0.0,0.7554866075515747,410.9002990722656,410.0,10.797691345214844,-19102.33984375,1340.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457214355469,309.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,22188.095703125,21240.0,0.0,0.0,0.4298028945922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788476467132568,1.0788596868515017,-1.2085673915862571e-05,0.0,0.0004361952887848,0.0,0.0,163.8036651611328,0.0,0.0,0.0,0.6079955101013184,4.0,0.0,1.0
468600,293.2332458496094,297.1499938964844,293.1499938964844,0.1001887992024421,-2294.158447265625,304.1563720703125,0.4863149523735046,0.1450486481189727,0.1018639728426933,293.37408447265625,297.1499938964844,293.1499938964844,0.0203458648175001,-948.0358276367188,303.5802917480469,0.299065500497818,0.050000000745058,0.0629805475473404,293.2239990234375,297.1499938964844,293.1499938964844,0.3607420325279236,-4944.26611328125,304.1591796875,0.7067581415176392,0.4328327178955078,0.3135499060153961,293.2369384765625,297.1499938964844,293.1499938964844,0.4491546154022217,-7948.11572265625,304.16131591796875,0.7463807463645935,0.5173803567886353,0.5039627552032471,293.2527770996094,297.1499938964844,293.1499938964844,0.0183193553239107,-4329.81298828125,303.1082458496094,0.299065500497818,0.050000000745058,0.2987526059150696,291.1092529296875,291.1499938964844,260.0333251953125,258.6131286621094,279.1881103515625,293.284912109375,291.1100158691406,1.0,0.5790286660194397,0.7167917490005493,0.7167917490005493,1.0,1.0,-1.5899879932403564,0.6742798089981079,0.9157082438468932,0.3037053644657135,0.0,0.0,0.7554866075515747,410.9002990722656,410.0,10.797691345214844,-19102.33984375,1340.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6457214355469,309.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,22188.095703125,21240.0,0.0,0.0,0.4298028945922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788476467132568,1.0788596868515017,-1.2085673915862571e-05,0.0,0.0004361952887848,0.0,0.0,163.8036651611328,0.0,0.0,0.0,0.6079955101013184,4.0,0.0,1.0
468660,293.22967529296875,297.1499938964844,293.1499938964844,0.0992822721600532,-2277.800537109375,304.1557922363281,0.4847494065761566,0.1436626315116882,0.1009828820824623,293.3856201171875,297.1499938964844,293.1499938964844,0.0198815651237964,-941.1334228515624,303.4688720703125,0.2990542352199554,0.050000000745058,0.0629838928580284,293.223876953125,297.1499938964844,293.1499938964844,0.3595010936260223,-4931.3984375,304.15826416015625,0.705710768699646,0.4309812784194946,0.3122636079788208,293.2367858886719,297.1499938964844,293.1499938964844,0.4476246535778045,-7927.724609375,304.16015625,0.7453973889350891,0.5152086019515991,0.5019222497940063,293.2539978027344,297.1499938964844,293.1499938964844,0.01820201985538,-4322.689453125,303.0673828125,0.2990542352199554,0.050000000745058,0.2987684607505798,291.0888061523437,291.1499938964844,260.07000732421875,258.6446228027344,279.1899108886719,293.2921142578125,291.0894470214844,1.0,0.5786005854606628,0.7208725214004517,0.7208725214004517,1.0,1.0,-1.5845057964324951,0.672812819480896,0.9116929769515992,0.3033817112445831,0.0,0.0,0.7651592493057251,410.87744140625,410.0,-9.193827629089355,-18986.7578125,1333.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21134.392578125,21240.0,0.0,0.0,0.4288571178913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072961926460266,1.0729737281799316,-1.1770472156058531e-05,0.0,0.0004352354444563,0.0,0.0,159.3507537841797,0.0,0.0,0.0,0.6172269582748413,4.0,0.0,1.0
468720,293.22967529296875,297.1499938964844,293.1499938964844,0.0992822721600532,-2277.800537109375,304.1557922363281,0.4847494065761566,0.1436626315116882,0.1009828820824623,293.3856201171875,297.1499938964844,293.1499938964844,0.0198815651237964,-941.1334228515624,303.4688720703125,0.2990542352199554,0.050000000745058,0.0629838928580284,293.223876953125,297.1499938964844,293.1499938964844,0.3595010936260223,-4931.3984375,304.15826416015625,0.705710768699646,0.4309812784194946,0.3122636079788208,293.2367858886719,297.1499938964844,293.1499938964844,0.4476246535778045,-7927.724609375,304.16015625,0.7453973889350891,0.5152086019515991,0.5019222497940063,293.2539978027344,297.1499938964844,293.1499938964844,0.01820201985538,-4322.689453125,303.0673828125,0.2990542352199554,0.050000000745058,0.2987684607505798,291.0888061523437,291.1499938964844,260.07000732421875,258.6446228027344,279.1899108886719,293.2921142578125,291.0894470214844,1.0,0.5786005854606628,0.7208725214004517,0.7208725214004517,1.0,1.0,-1.5845057964324951,0.672812819480896,0.9116929769515992,0.3033817112445831,0.0,0.0,0.7651592493057251,410.87744140625,410.0,-9.193827629089355,-18986.7578125,1333.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21134.392578125,21240.0,0.0,0.0,0.4288571178913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072961926460266,1.0729737281799316,-1.1770472156058531e-05,0.0,0.0004352354444563,0.0,0.0,159.3507537841797,0.0,0.0,0.0,0.6172269582748413,4.0,0.0,1.0
468780,293.2261962890625,297.1499938964844,293.1499938964844,0.0981308296322822,-2256.260009765625,304.15576171875,0.4832352697849273,0.1423492282629013,0.100148506462574,293.3970642089844,297.1499938964844,293.1499938964844,0.0193381085991859,-931.3436889648438,303.3556823730469,0.2990428209304809,0.050000000745058,0.0629872828722,293.2237854003906,297.1499938964844,293.1499938964844,0.3571653068065643,-4905.66650390625,304.1593933105469,0.7046619653701782,0.4291255474090576,0.310981273651123,293.2366943359375,297.1499938964844,293.1499938964844,0.4447510838508606,-7886.9677734375,304.1615600585937,0.7444173693656921,0.513032853603363,0.4998896420001983,293.25518798828125,297.1499938964844,293.1499938964844,0.0180164016783237,-4303.46875,303.0291748046875,0.2990428209304809,0.050000000745058,0.2987845540046692,291.1042785644531,291.1499938964844,260.1066589355469,258.67596435546875,279.191650390625,293.2995910644531,291.1054992675781,1.0,0.5781822800636292,0.7251237034797668,0.7251237034797668,1.0,1.0,-1.5791183710098269,0.6713907122612,0.9077276587486268,0.3030844926834106,0.0,0.0,0.7702845335006714,410.8580932617188,410.0,13.331856727600098,-18966.2578125,1327.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,21104.564453125,21240.0,0.0,0.0,0.4282858967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087032675743103,1.0870447158813477,-1.1948286555707456e-05,0.0,0.0004346557252574,0.0,0.0,164.39276123046875,0.0,0.0,0.0,0.6233935356140137,4.0,0.0,1.0
468840,293.2261962890625,297.1499938964844,293.1499938964844,0.0981308296322822,-2256.260009765625,304.15576171875,0.4832352697849273,0.1423492282629013,0.100148506462574,293.3970642089844,297.1499938964844,293.1499938964844,0.0193381085991859,-931.3436889648438,303.3556823730469,0.2990428209304809,0.050000000745058,0.0629872828722,293.2237854003906,297.1499938964844,293.1499938964844,0.3571653068065643,-4905.66650390625,304.1593933105469,0.7046619653701782,0.4291255474090576,0.310981273651123,293.2366943359375,297.1499938964844,293.1499938964844,0.4447510838508606,-7886.9677734375,304.1615600585937,0.7444173693656921,0.513032853603363,0.4998896420001983,293.25518798828125,297.1499938964844,293.1499938964844,0.0180164016783237,-4303.46875,303.0291748046875,0.2990428209304809,0.050000000745058,0.2987845540046692,291.1042785644531,291.1499938964844,260.1066589355469,258.67596435546875,279.191650390625,293.2995910644531,291.1054992675781,1.0,0.5781822800636292,0.7251237034797668,0.7251237034797668,1.0,1.0,-1.5791183710098269,0.6713907122612,0.9077276587486268,0.3030844926834106,0.0,0.0,0.7702845335006714,410.8580932617188,410.0,13.331856727600098,-18966.2578125,1327.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,21104.564453125,21240.0,0.0,0.0,0.4282858967781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087032675743103,1.0870447158813477,-1.1948286555707456e-05,0.0,0.0004346557252574,0.0,0.0,164.39276123046875,0.0,0.0,0.0,0.6233935356140137,4.0,0.0,1.0
