time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2244873046875,297.1499938964844,293.1499938964844,0.0975779592990875,-2245.906494140625,304.1557312011719,0.4824959933757782,0.1417194455862045,0.0997482016682624,293.4027404785156,297.1499938964844,293.1499938964844,0.019069168716669,-926.3700561523438,303.29791259765625,0.2990369200706482,0.050000000745058,0.0629890263080596,293.2237854003906,297.1499938964844,293.1499938964844,0.3559915423393249,-4892.77490234375,304.1598205566406,0.7041333317756653,0.4281951785087585,0.3103372454643249,293.2366638183594,297.1499938964844,293.1499938964844,0.4433042109012604,-7866.5263671875,304.1620788574219,0.7439247369766235,0.5119417905807495,0.4988685548305511,293.2557983398437,297.1499938964844,293.1499938964844,0.0179241448640823,-4293.849609375,303.00994873046875,0.2990369200706482,0.050000000745058,0.2987928092479706,291.112060546875,291.1499938964844,260.125,258.6915588378906,279.1925048828125,293.3033752441406,291.1131896972656,1.0,0.5779759287834167,0.727313756942749,0.727313756942749,1.0,1.0,-1.5764447450637815,0.6706885695457458,0.905756175518036,0.3029408454895019,0.0,0.0,0.7720251679420471,410.8502197265625,410.0,16.99295425415039,-18947.365234375,1324.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42791748046875,309.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21124.53125,20160.0,0.0,0.0,0.4281175434589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921525955200195,1.0921646356582642,-1.202055409521563e-05,0.0,0.0004344848857726,0.0,0.0,166.32516479492188,0.0,0.0,0.0,0.6107255220413208,4.0,0.0,1.0
468960,293.2228088378906,297.1499938964844,293.1499938964844,0.097212329506874,-2239.37890625,304.15533447265625,0.4817685186862945,0.1411077678203582,0.0993589684367179,293.4083251953125,297.1499938964844,293.1499938964844,0.0188434794545173,-922.8065185546876,303.2380065917969,0.299031138420105,0.050000000745058,0.0629907473921775,293.2237243652344,297.1499938964844,293.1499938964844,0.355449914932251,-4887.34130859375,304.15899658203125,0.703604519367218,0.4272699654102325,0.3096940219402313,293.236572265625,297.1499938964844,293.1499938964844,0.4426330626010895,-7857.900390625,304.1610717773437,0.7434328198432922,0.5108569860458374,0.4978487193584442,293.25640869140625,297.1499938964844,293.1499938964844,0.0178693402558565,-4290.98291015625,302.9888610839844,0.299031138420105,0.050000000745058,0.2988009750843048,291.1005249023437,291.1499938964844,260.1433410644531,258.7071228027344,279.193359375,293.30718994140625,291.09765625,1.0,0.5777714252471924,0.7295450568199158,0.7295450568199158,1.0,1.0,-1.5737924575805664,0.6699951887130737,0.9037972688674928,0.3028015196323395,0.0,0.0,0.7762454748153687,410.8423156738281,410.0,-14.370863914489746,-18837.998046875,1321.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,309.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,20293.02734375,20160.0,0.0,0.0,0.4278494715690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0760990381240845,1.076110601425171,-1.1621136764006224e-05,0.0,0.0004342128231655,0.0,0.0,158.62355041503906,0.0,0.0,0.0,0.6156733632087708,4.0,0.0,1.0
469020,293.219482421875,297.1499938964844,293.1499938964844,0.0962710157036781,-2221.859375,304.1551513671875,0.480352908372879,0.139938935637474,0.0986152961850166,293.41925048828125,297.1499938964844,293.1499938964844,0.0183378309011459,-913.3887939453124,303.1177673339844,0.2990201413631439,0.050000000745058,0.062994010746479,293.2235717773437,297.1499938964844,293.1499938964844,0.3534758687019348,-4865.80419921875,304.15936279296875,0.7025558352470398,0.4254328310489654,0.3084208369255066,293.23638916015625,297.1499938964844,293.1499938964844,0.4402031898498535,-7823.7958984375,304.1615295410156,0.7424610257148743,0.5087049603462219,0.4958319365978241,293.257568359375,297.1499938964844,293.1499938964844,0.0177081190049648,-4275.41650390625,302.9488220214844,0.2990201413631439,0.050000000745058,0.2988164722919464,291.1028137207031,291.1499938964844,260.17999267578125,258.7381591796875,279.19500732421875,293.3148193359375,291.10430908203125,1.0,0.5773694515228271,0.7341302633285522,0.7341302633285522,1.0,1.0,-1.568589687347412,0.6686500310897827,0.8999395966529846,0.3025442659854889,0.0,0.0,0.7830004692077637,410.8242492675781,410.0,8.909540176391602,-18832.109375,1315.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.7734375,20160.0,0.0,0.0,0.4273816645145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880790948867798,1.088090896606445,-1.1723793249984736e-05,0.0,0.0004337380523793,0.0,0.0,162.42681884765625,0.0,0.0,0.0,0.6206305623054504,4.0,0.0,1.0
469080,293.219482421875,297.1499938964844,293.1499938964844,0.0962710157036781,-2221.859375,304.1551513671875,0.480352908372879,0.139938935637474,0.0986152961850166,293.41925048828125,297.1499938964844,293.1499938964844,0.0183378309011459,-913.3887939453124,303.1177673339844,0.2990201413631439,0.050000000745058,0.062994010746479,293.2235717773437,297.1499938964844,293.1499938964844,0.3534758687019348,-4865.80419921875,304.15936279296875,0.7025558352470398,0.4254328310489654,0.3084208369255066,293.23638916015625,297.1499938964844,293.1499938964844,0.4402031898498535,-7823.7958984375,304.1615295410156,0.7424610257148743,0.5087049603462219,0.4958319365978241,293.257568359375,297.1499938964844,293.1499938964844,0.0177081190049648,-4275.41650390625,302.9488220214844,0.2990201413631439,0.050000000745058,0.2988164722919464,291.1028137207031,291.1499938964844,260.17999267578125,258.7381591796875,279.19500732421875,293.3148193359375,291.10430908203125,1.0,0.5773694515228271,0.7341302633285522,0.7341302633285522,1.0,1.0,-1.568589687347412,0.6686500310897827,0.8999395966529846,0.3025442659854889,0.0,0.0,0.7830004692077637,410.8242492675781,410.0,8.909540176391602,-18832.109375,1315.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,309.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.7734375,20160.0,0.0,0.0,0.4273816645145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880790948867798,1.088090896606445,-1.1723793249984736e-05,0.0,0.0004337380523793,0.0,0.0,162.42681884765625,0.0,0.0,0.0,0.6206305623054504,4.0,0.0,1.0
469140,293.2162170410156,297.1499938964844,293.1499938964844,0.0952644199132919,-2202.88037109375,304.1551208496094,0.4789833128452301,0.1388384401798248,0.0979150161147117,293.4298400878906,297.1499938964844,293.1499938964844,0.0178120043128728,-902.7246704101562,302.9962463378906,0.2990088760852813,0.050000000745058,0.0629973486065864,293.2235107421875,297.1499938964844,293.1499938964844,0.3510431051254272,-4838.96826171875,304.1602783203125,0.7014986276626587,0.4235858023166656,0.3071427345275879,293.2362670898437,297.1499938964844,293.1499938964844,0.4372040927410126,-7781.2548828125,304.16265869140625,0.7414848208427429,0.506540834903717,0.4938074350357055,293.2587280273437,297.1499938964844,293.1499938964844,0.0175196602940559,-4254.7890625,302.9100036621094,0.2990088760852813,0.050000000745058,0.2988322973251343,291.1217956542969,291.1499938964844,260.2166748046875,258.7690734863281,279.1967163085937,293.32244873046875,291.1231689453125,1.0,0.5769745707511902,0.7388865351676941,0.7388865351676941,1.0,1.0,-1.5634466409683228,0.6673247218132019,0.8961219191551208,0.3022958934307098,0.0,0.0,0.7854702472686768,410.8097534179688,410.0,20.92213630676269,-18806.40625,1310.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,309.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20082.759765625,19080.0,0.0,0.0,0.4271061420440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960280895233154,1.096039891242981,-1.1836453268188052e-05,0.0,0.0004334584227763,0.0,0.0,165.42396545410156,0.0,0.0,0.0,0.6092318296432495,4.0,0.0,1.0
469200,293.2162170410156,297.1499938964844,293.1499938964844,0.0952644199132919,-2202.88037109375,304.1551208496094,0.4789833128452301,0.1388384401798248,0.0979150161147117,293.4298400878906,297.1499938964844,293.1499938964844,0.0178120043128728,-902.7246704101562,302.9962463378906,0.2990088760852813,0.050000000745058,0.0629973486065864,293.2235107421875,297.1499938964844,293.1499938964844,0.3510431051254272,-4838.96826171875,304.1602783203125,0.7014986276626587,0.4235858023166656,0.3071427345275879,293.2362670898437,297.1499938964844,293.1499938964844,0.4372040927410126,-7781.2548828125,304.16265869140625,0.7414848208427429,0.506540834903717,0.4938074350357055,293.2587280273437,297.1499938964844,293.1499938964844,0.0175196602940559,-4254.7890625,302.9100036621094,0.2990088760852813,0.050000000745058,0.2988322973251343,291.1217956542969,291.1499938964844,260.2166748046875,258.7690734863281,279.1967163085937,293.32244873046875,291.1231689453125,1.0,0.5769745707511902,0.7388865351676941,0.7388865351676941,1.0,1.0,-1.5634466409683228,0.6673247218132019,0.8961219191551208,0.3022958934307098,0.0,0.0,0.7854702472686768,410.8097534179688,410.0,20.92213630676269,-18806.40625,1310.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110656738281,309.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20082.759765625,19080.0,0.0,0.0,0.4271061420440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960280895233154,1.096039891242981,-1.1836453268188052e-05,0.0,0.0004334584227763,0.0,0.0,165.42396545410156,0.0,0.0,0.0,0.6092318296432495,4.0,0.0,1.0
469260,293.2130126953125,297.1499938964844,293.1499938964844,0.0945959612727165,-2190.758056640625,304.154541015625,0.4776633083820343,0.1378084421157837,0.0972583666443824,293.4400329589844,297.1499938964844,293.1499938964844,0.0173598174005746,-894.3025512695312,302.86895751953125,0.2989981174468994,0.050000000745058,0.0630005523562431,293.22332763671875,297.1499938964844,293.1499938964844,0.3496695458889007,-4824.5888671875,304.1591796875,0.7004444599151611,0.4217581152915954,0.305871844291687,293.2360534667969,297.1499938964844,293.1499938964844,0.4355068504810333,-7758.4638671875,304.16131591796875,0.7405148148536682,0.504400372505188,0.4917945861816406,293.2598571777344,297.1499938964844,293.1499938964844,0.0173944756388664,-4245.50732421875,302.86749267578125,0.2989981174468994,0.050000000745058,0.2988474667072296,291.10577392578125,291.1499938964844,260.2533264160156,258.7998962402344,279.19842529296875,293.3300170898437,291.10650634765625,1.0,0.5765870809555054,0.7438144683837891,0.7438144683837891,1.0,1.0,-1.5584001541137695,0.6660337448120117,0.8923664093017578,0.3020628690719604,0.0,0.0,0.7924825549125671,410.79388427734375,410.0,-3.5931396484375,-18693.923828125,1304.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,309.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19069.22265625,19080.0,0.0,0.0,0.4265491068363189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804939270019531,1.08050537109375,-1.1401928531995509e-05,0.0,0.0004328931099735,0.0,0.0,157.49647521972656,0.0,0.0,0.0,0.6140623688697815,4.0,0.0,1.0
469320,293.2130126953125,297.1499938964844,293.1499938964844,0.0945959612727165,-2190.758056640625,304.154541015625,0.4776633083820343,0.1378084421157837,0.0972583666443824,293.4400329589844,297.1499938964844,293.1499938964844,0.0173598174005746,-894.3025512695312,302.86895751953125,0.2989981174468994,0.050000000745058,0.0630005523562431,293.22332763671875,297.1499938964844,293.1499938964844,0.3496695458889007,-4824.5888671875,304.1591796875,0.7004444599151611,0.4217581152915954,0.305871844291687,293.2360534667969,297.1499938964844,293.1499938964844,0.4355068504810333,-7758.4638671875,304.16131591796875,0.7405148148536682,0.504400372505188,0.4917945861816406,293.2598571777344,297.1499938964844,293.1499938964844,0.0173944756388664,-4245.50732421875,302.86749267578125,0.2989981174468994,0.050000000745058,0.2988474667072296,291.10577392578125,291.1499938964844,260.2533264160156,258.7998962402344,279.19842529296875,293.3300170898437,291.10650634765625,1.0,0.5765870809555054,0.7438144683837891,0.7438144683837891,1.0,1.0,-1.5584001541137695,0.6660337448120117,0.8923664093017578,0.3020628690719604,0.0,0.0,0.7924825549125671,410.79388427734375,410.0,-3.5931396484375,-18693.923828125,1304.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,309.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,19069.22265625,19080.0,0.0,0.0,0.4265491068363189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0804939270019531,1.08050537109375,-1.1401928531995509e-05,0.0,0.0004328931099735,0.0,0.0,157.49647521972656,0.0,0.0,0.0,0.6140623688697815,4.0,0.0,1.0
469380,293.2098999023437,297.1499938964844,293.1499938964844,0.0937031954526901,-2173.873779296875,304.1545104980469,0.476394921541214,0.1368461996316909,0.0966451615095138,293.4498291015625,297.1499938964844,293.1499938964844,0.0168568734079599,-883.3250122070312,302.74273681640625,0.2989876568317413,0.050000000745058,0.063003659248352,293.2231750488281,297.1499938964844,293.1499938964844,0.3472865521907806,-4798.2314453125,304.1600952148437,0.6993934512138367,0.419931948184967,0.3046086132526397,293.23583984375,297.1499938964844,293.1499938964844,0.4325708746910095,-7716.7060546875,304.1624450683594,0.7395514249801636,0.5022625923156738,0.4897953867912292,293.2609558105469,297.1499938964844,293.1499938964844,0.0172100197523832,-4224.90478515625,302.828125,0.2989876568317413,0.050000000745058,0.2988622188568115,291.1238098144531,291.1499938964844,260.2900085449219,258.83062744140625,279.2001647949219,293.3374938964844,291.1253662109375,1.0,0.57620769739151,0.7489194869995117,0.7489194869995117,1.0,1.0,-1.5534532070159912,0.6647765040397644,0.8886767029762268,0.3018455505371094,0.0,0.0,0.7948713898658752,410.7781066894531,410.0,18.172748565673828,-18684.029296875,1298.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.095703125,19080.0,0.0,0.0,0.4260331094264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871411561965942,1.0871526002883911,-1.1479220120236278e-05,0.0,0.0004323694447521,0.0,0.0,159.7960968017578,0.0,0.0,0.0,0.6168870329856873,4.0,0.0,1.0
469440,293.2098999023437,297.1499938964844,293.1499938964844,0.0937031954526901,-2173.873779296875,304.1545104980469,0.476394921541214,0.1368461996316909,0.0966451615095138,293.4498291015625,297.1499938964844,293.1499938964844,0.0168568734079599,-883.3250122070312,302.74273681640625,0.2989876568317413,0.050000000745058,0.063003659248352,293.2231750488281,297.1499938964844,293.1499938964844,0.3472865521907806,-4798.2314453125,304.1600952148437,0.6993934512138367,0.419931948184967,0.3046086132526397,293.23583984375,297.1499938964844,293.1499938964844,0.4325708746910095,-7716.7060546875,304.1624450683594,0.7395514249801636,0.5022625923156738,0.4897953867912292,293.2609558105469,297.1499938964844,293.1499938964844,0.0172100197523832,-4224.90478515625,302.828125,0.2989876568317413,0.050000000745058,0.2988622188568115,291.1238098144531,291.1499938964844,260.2900085449219,258.83062744140625,279.2001647949219,293.3374938964844,291.1253662109375,1.0,0.57620769739151,0.7489194869995117,0.7489194869995117,1.0,1.0,-1.5534532070159912,0.6647765040397644,0.8886767029762268,0.3018455505371094,0.0,0.0,0.7948713898658752,410.7781066894531,410.0,18.172748565673828,-18684.029296875,1298.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.095703125,19080.0,0.0,0.0,0.4260331094264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871411561965942,1.0871526002883911,-1.1479220120236278e-05,0.0,0.0004323694447521,0.0,0.0,159.7960968017578,0.0,0.0,0.0,0.6168870329856873,4.0,0.0,1.0
469500,293.2083740234375,297.1499938964844,293.1499938964844,0.093272179365158,-2165.71142578125,304.15447998046875,0.475779116153717,0.1363897323608398,0.0963540524244308,293.45458984375,297.1499938964844,293.1499938964844,0.0166091118007898,-877.7394409179688,302.678955078125,0.2989823520183563,0.050000000745058,0.063005231320858,293.2231140136719,297.1499938964844,293.1499938964844,0.346074104309082,-4784.83642578125,304.16046142578125,0.6988648772239685,0.4190175533294678,0.3039751648902893,293.2357482910156,297.1499938964844,293.1499938964844,0.4310746490955353,-7695.46337890625,304.16290283203125,0.7390679121017456,0.5011917352676392,0.4887925386428833,293.261474609375,297.1499938964844,293.1499938964844,0.0171172861009836,-4214.3876953125,302.8084411621094,0.2989823520183563,0.050000000745058,0.2988696992397308,291.1335144042969,291.1499938964844,260.3083190917969,258.845947265625,279.2010803222656,293.3411865234375,291.135009765625,1.0,0.5760204195976257,0.7515420317649841,0.7515420317649841,1.0,1.0,-1.5510003566741943,0.6641528010368347,0.8868475556373596,0.3017383515834808,0.0,0.0,0.7949904203414917,410.7713012695313,410.0,22.051782608032227,-18670.3359375,1296.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,309.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,19044.134765625,18000.0,0.0,0.0,0.4257945120334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0886374711990356,1.088649034500122,-1.1503522728162352e-05,0.0,0.0004321273008827,0.0,0.0,160.38461303710938,0.0,0.0,0.0,0.6025714874267578,4.0,0.0,1.0
469560,293.2068176269531,297.1499938964844,293.1499938964844,0.0930291190743446,-2161.420166015625,304.1540832519531,0.475176602602005,0.1359503120183944,0.0960733443498611,293.459228515625,297.1499938964844,293.1499938964844,0.0163979493081569,-873.5667114257812,302.6123046875,0.2989771366119385,0.050000000745058,0.0630067810416221,293.2230224609375,297.1499938964844,293.1499938964844,0.3455108404159546,-4779.1455078125,304.1595458984375,0.6983366012573242,0.4181089103221893,0.3033429682254791,293.2356262207031,297.1499938964844,293.1499938964844,0.4303758442401886,-7686.43310546875,304.1617736816406,0.7385852336883545,0.5001276731491089,0.4877914488315582,293.2619934082031,297.1499938964844,293.1499938964844,0.0170607734471559,-4210.83740234375,302.7865295410156,0.2989771366119385,0.050000000745058,0.2988770306110382,291.12310791015625,291.1499938964844,260.32666015625,258.8612670898437,279.2020263671875,293.3448486328125,291.1200561523437,1.0,0.5758348703384399,0.754211962223053,0.754211962223053,1.0,1.0,-1.5485687255859375,0.663535475730896,0.8850332498550415,0.3016337454319,0.0,0.0,0.7975819110870361,410.7643127441406,410.0,-11.753962516784668,-18558.330078125,1293.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018493652344,309.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18240.642578125,18000.0,0.0,0.0,0.4253954291343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671240091323853,1.0671350955963137,-1.104018338082824e-05,0.0,0.0004317222628742,0.0,0.0,150.93536376953125,0.0,0.0,0.0,0.6049124002456665,4.0,0.0,1.0
469620,293.2038269042969,297.1499938964844,293.1499938964844,0.092367298901081,-2149.077392578125,304.1538391113281,0.474017322063446,0.1351227015256881,0.0955444648861885,293.4681701660156,297.1499938964844,293.1499938964844,0.0159460175782442,-863.390869140625,302.4800109863281,0.2989674508571625,0.050000000745058,0.0630096644163131,293.2227783203125,297.1499938964844,293.1499938964844,0.3436282873153686,-4758.5927734375,304.1595764160156,0.6972918510437012,0.4163092970848083,0.3020941913127899,293.2353210449219,297.1499938964844,293.1499938964844,0.4280562400817871,-7653.8896484375,304.1618347167969,0.7376332879066467,0.4980221092700958,0.4858157038688659,293.26300048828125,297.1499938964844,293.1499938964844,0.0169077645987272,-4195.3623046875,302.744873046875,0.2989674508571625,0.050000000745058,0.2988907098770141,291.1235046386719,291.1499938964844,260.36334228515625,258.891845703125,279.2038879394531,293.35205078125,291.1249694824219,1.0,0.5754703879356384,0.759695291519165,0.759695291519165,1.0,1.0,-1.5438103675842283,0.6623376607894897,0.881472647190094,0.3014422953128814,0.0,0.0,0.8017094135284424,410.7472534179688,410.0,8.268394470214844,-18552.798828125,1288.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.802734375,18000.0,0.0,0.0,0.4244913160800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705374479293823,1.070548415184021,-1.1025052117474845e-05,0.0,0.0004308047064114,0.0,0.0,151.5550994873047,0.0,0.0,0.0,0.6059805154800415,4.0,0.0,1.0
469680,293.2038269042969,297.1499938964844,293.1499938964844,0.092367298901081,-2149.077392578125,304.1538391113281,0.474017322063446,0.1351227015256881,0.0955444648861885,293.4681701660156,297.1499938964844,293.1499938964844,0.0159460175782442,-863.390869140625,302.4800109863281,0.2989674508571625,0.050000000745058,0.0630096644163131,293.2227783203125,297.1499938964844,293.1499938964844,0.3436282873153686,-4758.5927734375,304.1595764160156,0.6972918510437012,0.4163092970848083,0.3020941913127899,293.2353210449219,297.1499938964844,293.1499938964844,0.4280562400817871,-7653.8896484375,304.1618347167969,0.7376332879066467,0.4980221092700958,0.4858157038688659,293.26300048828125,297.1499938964844,293.1499938964844,0.0169077645987272,-4195.3623046875,302.744873046875,0.2989674508571625,0.050000000745058,0.2988907098770141,291.1235046386719,291.1499938964844,260.36334228515625,258.891845703125,279.2038879394531,293.35205078125,291.1249694824219,1.0,0.5754703879356384,0.759695291519165,0.759695291519165,1.0,1.0,-1.5438103675842283,0.6623376607894897,0.881472647190094,0.3014422953128814,0.0,0.0,0.8017094135284424,410.7472534179688,410.0,8.268394470214844,-18552.798828125,1288.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,309.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.802734375,18000.0,0.0,0.0,0.4244913160800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0705374479293823,1.070548415184021,-1.1025052117474845e-05,0.0,0.0004308047064114,0.0,0.0,151.5550994873047,0.0,0.0,0.0,0.6059805154800415,4.0,0.0,1.0
469740,293.20086669921875,297.1499938964844,293.1499938964844,0.0916255190968513,-2134.98779296875,304.15380859375,0.472914457321167,0.1343585848808288,0.0950560644268989,293.4767150878906,297.1499938964844,293.1499938964844,0.0154801560565829,-851.954833984375,302.34832763671875,0.2989575862884521,0.050000000745058,0.0630125924944877,293.2225952148437,297.1499938964844,293.1499938964844,0.3412571549415588,-4732.3125,304.16033935546875,0.6962420344352722,0.4145041704177856,0.3008439838886261,293.2350769042969,297.1499938964844,293.1499938964844,0.4251315891742706,-7612.2314453125,304.1627502441406,0.7366790175437927,0.4959090948104858,0.4838374555110931,293.26397705078125,297.1499938964844,293.1499938964844,0.0167268421500921,-4174.3466796875,302.7050476074219,0.2989575862884521,0.050000000745058,0.2989046275615692,291.14239501953125,291.1499938964844,260.3999938964844,258.92242431640625,279.2059020996094,293.3591003417969,291.1438293457031,1.0,0.5751128792762756,0.7653841972351074,0.7653841972351074,1.0,1.0,-1.5391170978546145,0.6611548066139221,0.8779622912406921,0.3012563586235046,0.0,0.0,0.8014442324638367,410.7330932617188,410.0,20.75009155273437,-18532.052734375,1282.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,309.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.4236301183700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071988821029663,1.0719999074935913,-1.1047435691580176e-05,0.0,0.0004299307183828,0.0,0.0,152.09918212890625,0.0,0.0,0.0,0.6065914630889893,4.0,0.0,1.0
469800,293.20086669921875,297.1499938964844,293.1499938964844,0.0916255190968513,-2134.98779296875,304.15380859375,0.472914457321167,0.1343585848808288,0.0950560644268989,293.4767150878906,297.1499938964844,293.1499938964844,0.0154801560565829,-851.954833984375,302.34832763671875,0.2989575862884521,0.050000000745058,0.0630125924944877,293.2225952148437,297.1499938964844,293.1499938964844,0.3412571549415588,-4732.3125,304.16033935546875,0.6962420344352722,0.4145041704177856,0.3008439838886261,293.2350769042969,297.1499938964844,293.1499938964844,0.4251315891742706,-7612.2314453125,304.1627502441406,0.7366790175437927,0.4959090948104858,0.4838374555110931,293.26397705078125,297.1499938964844,293.1499938964844,0.0167268421500921,-4174.3466796875,302.7050476074219,0.2989575862884521,0.050000000745058,0.2989046275615692,291.14239501953125,291.1499938964844,260.3999938964844,258.92242431640625,279.2059020996094,293.3591003417969,291.1438293457031,1.0,0.5751128792762756,0.7653841972351074,0.7653841972351074,1.0,1.0,-1.5391170978546145,0.6611548066139221,0.8779622912406921,0.3012563586235046,0.0,0.0,0.8014442324638367,410.7330932617188,410.0,20.75009155273437,-18532.052734375,1282.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,309.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.4236301183700561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071988821029663,1.0719999074935913,-1.1047435691580176e-05,0.0,0.0004299307183828,0.0,0.0,152.09918212890625,0.0,0.0,0.0,0.6065914630889893,4.0,0.0,1.0
469860,293.1979675292969,297.1499938964844,293.1499938964844,0.0909593701362609,-2122.3701171875,304.1536560058594,0.4718725681304931,0.1336585432291031,0.0946077033877372,293.4848327636719,297.1499938964844,293.1499938964844,0.015032703988254,-840.6251220703125,302.2147216796875,0.2989479005336761,0.050000000745058,0.0630154684185981,293.2223815917969,297.1499938964844,293.1499938964844,0.3389835953712463,-4707.2236328125,304.1606750488281,0.6951916813850403,0.412706971168518,0.299596756696701,293.2348327636719,297.1499938964844,293.1499938964844,0.4223217070102691,-7572.41650390625,304.1631774902344,0.7357257604598999,0.4938042461872101,0.4818626642227173,293.2649230957031,297.1499938964844,293.1499938964844,0.0165532026439905,-4154.34814453125,302.6646728515625,0.2989479005336761,0.050000000745058,0.2989182770252228,291.1580505371094,291.1499938964844,260.4366760253906,258.95294189453125,279.2080078125,293.3659973144531,291.1590576171875,1.0,0.5747619271278381,0.7712910175323486,0.7712910175323486,1.0,1.0,-1.5344997644424438,0.6599910855293274,0.8745086193084717,0.3010781705379486,0.0,0.0,0.7992594838142395,410.7194213867188,410.0,20.36768913269043,-18492.130859375,1277.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,309.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.578125,18000.0,0.0,0.0,0.4227510690689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695432424545288,1.0695542097091677,-1.1024519153579604e-05,0.0,0.0004290385986678,0.0,0.0,151.3264923095703,0.0,0.0,0.0,0.6054802536964417,4.0,0.0,1.0
469920,293.1979675292969,297.1499938964844,293.1499938964844,0.0909593701362609,-2122.3701171875,304.1536560058594,0.4718725681304931,0.1336585432291031,0.0946077033877372,293.4848327636719,297.1499938964844,293.1499938964844,0.015032703988254,-840.6251220703125,302.2147216796875,0.2989479005336761,0.050000000745058,0.0630154684185981,293.2223815917969,297.1499938964844,293.1499938964844,0.3389835953712463,-4707.2236328125,304.1606750488281,0.6951916813850403,0.412706971168518,0.299596756696701,293.2348327636719,297.1499938964844,293.1499938964844,0.4223217070102691,-7572.41650390625,304.1631774902344,0.7357257604598999,0.4938042461872101,0.4818626642227173,293.2649230957031,297.1499938964844,293.1499938964844,0.0165532026439905,-4154.34814453125,302.6646728515625,0.2989479005336761,0.050000000745058,0.2989182770252228,291.1580505371094,291.1499938964844,260.4366760253906,258.95294189453125,279.2080078125,293.3659973144531,291.1590576171875,1.0,0.5747619271278381,0.7712910175323486,0.7712910175323486,1.0,1.0,-1.5344997644424438,0.6599910855293274,0.8745086193084717,0.3010781705379486,0.0,0.0,0.7992594838142395,410.7194213867188,410.0,20.36768913269043,-18492.130859375,1277.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,309.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.578125,18000.0,0.0,0.0,0.4227510690689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695432424545288,1.0695542097091677,-1.1024519153579604e-05,0.0,0.0004290385986678,0.0,0.0,151.3264923095703,0.0,0.0,0.0,0.6054802536964417,4.0,0.0,1.0
469980,293.1950988769531,297.1499938964844,293.1499938964844,0.0903835073113441,-2111.521728515625,304.15338134765625,0.4708996415138244,0.1330245733261108,0.0942002609372139,293.4924621582031,297.1499938964844,293.1499938964844,0.014606081880629,-829.5391845703125,302.0791015625,0.2989387214183807,0.050000000745058,0.0630182102322578,293.2221069335937,297.1499938964844,293.1499938964844,0.33687424659729,-4684.06494140625,304.1606140136719,0.6941470503807068,0.4109251797199249,0.2983590960502624,293.2345275878906,297.1499938964844,293.1499938964844,0.419711709022522,-7535.6435546875,304.1631164550781,0.7347792983055115,0.4917171895503998,0.4799026846885681,293.2658386230469,297.1499938964844,293.1499938964844,0.0163896735757589,-4135.9462890625,302.6235656738281,0.2989387214183807,0.050000000745058,0.2989312410354614,291.1684875488281,291.1499938964844,260.47332763671875,258.9834899902344,279.210205078125,293.3726501464844,291.16912841796875,1.0,0.574418306350708,0.7774240970611572,0.7774240970611572,1.0,1.0,-1.5299808979034424,0.6588554382324219,0.8711255192756653,0.3009125590324402,0.0,0.0,0.7960397005081177,410.7044372558594,410.0,15.067160606384276,-18441.02734375,1272.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623962402344,309.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.4217973947525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642385482788086,1.0642495155334473,-1.0962417036353145e-05,0.0,0.0004280707216821,0.0,0.0,149.53927612304688,0.0,0.0,0.0,0.6030571460723877,4.0,0.0,1.0
470040,293.1950988769531,297.1499938964844,293.1499938964844,0.0903835073113441,-2111.521728515625,304.15338134765625,0.4708996415138244,0.1330245733261108,0.0942002609372139,293.4924621582031,297.1499938964844,293.1499938964844,0.014606081880629,-829.5391845703125,302.0791015625,0.2989387214183807,0.050000000745058,0.0630182102322578,293.2221069335937,297.1499938964844,293.1499938964844,0.33687424659729,-4684.06494140625,304.1606140136719,0.6941470503807068,0.4109251797199249,0.2983590960502624,293.2345275878906,297.1499938964844,293.1499938964844,0.419711709022522,-7535.6435546875,304.1631164550781,0.7347792983055115,0.4917171895503998,0.4799026846885681,293.2658386230469,297.1499938964844,293.1499938964844,0.0163896735757589,-4135.9462890625,302.6235656738281,0.2989387214183807,0.050000000745058,0.2989312410354614,291.1684875488281,291.1499938964844,260.47332763671875,258.9834899902344,279.210205078125,293.3726501464844,291.16912841796875,1.0,0.574418306350708,0.7774240970611572,0.7774240970611572,1.0,1.0,-1.5299808979034424,0.6588554382324219,0.8711255192756653,0.3009125590324402,0.0,0.0,0.7960397005081177,410.7044372558594,410.0,15.067160606384276,-18441.02734375,1272.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623962402344,309.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.4217973947525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642385482788086,1.0642495155334473,-1.0962417036353145e-05,0.0,0.0004280707216821,0.0,0.0,149.53927612304688,0.0,0.0,0.0,0.6030571460723877,4.0,0.0,1.0
470100,293.19366455078125,297.1499938964844,293.1499938964844,0.0901294350624084,-2106.757080078125,304.1532287597656,0.4704434275627136,0.1327340900897979,0.0940129607915878,293.49609375,297.1499938964844,293.1499938964844,0.0143999168649315,-824.0745849609375,302.0106201171875,0.2989343106746673,0.050000000745058,0.0630195140838623,293.22198486328125,297.1499938964844,293.1499938964844,0.3358794152736664,-4673.1767578125,304.1604919433594,0.6936277151107788,0.410040944814682,0.2977447509765625,293.2343444824219,297.1499938964844,293.1499938964844,0.4184803068637848,-7518.35302734375,304.1629638671875,0.7343093752861023,0.490681529045105,0.4789298474788666,293.2662658691406,297.1499938964844,293.1499938964844,0.0163112916052341,-4127.28662109375,302.6027526855469,0.2989343106746673,0.050000000745058,0.298937439918518,291.1719055175781,291.1499938964844,260.4916687011719,258.998779296875,279.2113647460937,293.3758544921875,291.17236328125,1.0,0.5742495059967041,0.7805793881416321,0.7805793881416321,1.0,1.0,-1.5277632474899292,0.65829998254776,0.8694632649421692,0.3008356392383575,0.0,0.0,0.7942208051681519,410.6964111328125,410.0,12.091853141784668,-18413.359375,1270.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,309.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.52734375,18000.0,0.0,0.0,0.421280562877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608824491500854,1.060893416404724,-1.092128240998136e-05,0.0,0.0004275462124496,0.0,0.0,148.3972625732422,0.0,0.0,0.0,0.6015200614929199,4.0,0.0,1.0
470160,293.1922607421875,297.1499938964844,293.1499938964844,0.0898952335119247,-2102.377197265625,304.153076171875,0.4700076282024383,0.1324606239795684,0.0938362851738929,293.4995422363281,297.1499938964844,293.1499938964844,0.0141987092792987,-818.6629638671875,301.9418029785156,0.2989300489425659,0.050000000745058,0.0630207881331443,293.2218017578125,297.1499938964844,293.1499938964844,0.334916353225708,-4662.6494140625,304.16033935546875,0.6931102871894836,0.4091610610485077,0.2971333563327789,293.2341613769531,297.1499938964844,293.1499938964844,0.4172882735729217,-7501.63623046875,304.16278076171875,0.7338415384292603,0.4896509349346161,0.4779616296291351,293.2666931152344,297.1499938964844,293.1499938964844,0.016234828159213,-4118.9111328125,302.581787109375,0.2989300489425659,0.050000000745058,0.2989434897899627,291.1744384765625,291.1499938964844,260.510009765625,259.0140380859375,279.2125244140625,293.3789978027344,291.1747436523437,1.0,0.5740827322006226,0.783793032169342,0.783793032169342,1.0,1.0,-1.525572657585144,0.6577518582344055,0.8678207993507385,0.3007618188858032,0.0,0.0,0.7923353314399719,410.6881103515625,410.0,9.327375411987305,-18385.099609375,1267.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38006591796875,309.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.494140625,18000.0,0.0,0.0,0.4207358658313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572509765625,1.0572618246078491,-1.087614964490058e-05,0.0,0.0004269934433978,0.0,0.0,147.1613311767578,0.0,0.0,0.0,0.5998556017875671,4.0,0.0,1.0
470220,293.189453125,297.1499938964844,293.1499938964844,0.0894810855388641,-2094.66015625,304.1527404785156,0.4691976904869079,0.1319566518068313,0.0935138314962387,293.5059814453125,297.1499938964844,293.1499938964844,0.0138091882690787,-807.9435424804688,301.803466796875,0.2989217638969421,0.050000000745058,0.0630232542753219,293.2214660644531,297.1499938964844,293.1499938964844,0.3330710232257843,-4642.498046875,304.15997314453125,0.6920813918113708,0.4074144065380096,0.2959196269512176,293.2337341308594,297.1499938964844,293.1499938964844,0.4150045812129974,-7469.64208984375,304.1623229980469,0.732912003993988,0.4876049160957336,0.4760394692420959,293.2674865722656,297.1499938964844,293.1499938964844,0.016086371615529,-4102.80517578125,302.53955078125,0.2989217638969421,0.050000000745058,0.2989552021026611,291.1772766113281,291.1499938964844,260.5466613769531,259.0446472167969,279.2145080566406,293.3841247558594,291.1773681640625,1.0,0.5737553238868713,0.7903561592102051,0.7903561592102051,1.0,1.0,-1.5212719440460205,0.6566715240478516,0.8646003603935242,0.3006182014942169,0.0,0.0,0.7884843945503235,410.6712646484375,410.0,4.761052131652832,-18328.2265625,1263.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,309.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.142578125,18000.0,0.0,0.0,0.4195600152015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049490213394165,1.0495010614395142,-1.077859451470431e-05,0.0,0.0004258000699337,0.0,0.0,144.52969360351562,0.0,0.0,0.0,0.5962972640991211,4.0,0.0,1.0
470280,293.189453125,297.1499938964844,293.1499938964844,0.0894810855388641,-2094.66015625,304.1527404785156,0.4691976904869079,0.1319566518068313,0.0935138314962387,293.5059814453125,297.1499938964844,293.1499938964844,0.0138091882690787,-807.9435424804688,301.803466796875,0.2989217638969421,0.050000000745058,0.0630232542753219,293.2214660644531,297.1499938964844,293.1499938964844,0.3330710232257843,-4642.498046875,304.15997314453125,0.6920813918113708,0.4074144065380096,0.2959196269512176,293.2337341308594,297.1499938964844,293.1499938964844,0.4150045812129974,-7469.64208984375,304.1623229980469,0.732912003993988,0.4876049160957336,0.4760394692420959,293.2674865722656,297.1499938964844,293.1499938964844,0.016086371615529,-4102.80517578125,302.53955078125,0.2989217638969421,0.050000000745058,0.2989552021026611,291.1772766113281,291.1499938964844,260.5466613769531,259.0446472167969,279.2145080566406,293.3841247558594,291.1773681640625,1.0,0.5737553238868713,0.7903561592102051,0.7903561592102051,1.0,1.0,-1.5212719440460205,0.6566715240478516,0.8646003603935242,0.3006182014942169,0.0,0.0,0.7884843945503235,410.6712646484375,410.0,4.761052131652832,-18328.2265625,1263.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,309.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.142578125,18000.0,0.0,0.0,0.4195600152015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049490213394165,1.0495010614395142,-1.077859451470431e-05,0.0,0.0004258000699337,0.0,0.0,144.52969360351562,0.0,0.0,0.0,0.5962972640991211,4.0,0.0,1.0
470340,293.187255859375,297.1499938964844,293.1499938964844,0.0890737697482109,-2087.091796875,304.1524963378906,0.468340128660202,0.1314072012901306,0.0931805074214935,293.5116577148437,297.1499938964844,293.1499938964844,0.0134367598220705,-797.366943359375,301.66455078125,0.2989127337932586,0.050000000745058,0.0630259439349174,293.2210388183594,297.1499938964844,293.1499938964844,0.3313174843788147,-4623.3623046875,304.1595764160156,0.6910581588745117,0.4056855142116546,0.294718325138092,293.2332763671875,297.1499938964844,293.1499938964844,0.4128352403640747,-7439.263671875,304.1618347167969,0.7319881916046143,0.4855791330337524,0.4741365015506744,293.2682189941406,297.1499938964844,293.1499938964844,0.0159431155771017,-4087.41015625,302.49688720703125,0.2989127337932586,0.050000000745058,0.298967957496643,291.1777648925781,291.1499938964844,260.5833435058594,259.0752868652344,279.21539306640625,293.385498046875,291.177734375,1.0,0.5734333992004395,0.796937882900238,0.796937882900238,1.0,1.0,-1.5169920921325684,0.6555488705635071,0.861443281173706,0.3004347383975982,0.0,0.0,0.7847337126731873,410.6608276367188,410.0,1.4213343858718872,-18271.857421875,1258.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,309.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.4182763695716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041558861732483,1.0415695905685425,-1.0678066246327944e-05,0.0,0.0004244973533786,0.0,0.0,141.86077880859375,0.0,0.0,0.0,0.5926621556282043,4.0,0.0,1.0
470400,293.187255859375,297.1499938964844,293.1499938964844,0.0890737697482109,-2087.091796875,304.1524963378906,0.468340128660202,0.1314072012901306,0.0931805074214935,293.5116577148437,297.1499938964844,293.1499938964844,0.0134367598220705,-797.366943359375,301.66455078125,0.2989127337932586,0.050000000745058,0.0630259439349174,293.2210388183594,297.1499938964844,293.1499938964844,0.3313174843788147,-4623.3623046875,304.1595764160156,0.6910581588745117,0.4056855142116546,0.294718325138092,293.2332763671875,297.1499938964844,293.1499938964844,0.4128352403640747,-7439.263671875,304.1618347167969,0.7319881916046143,0.4855791330337524,0.4741365015506744,293.2682189941406,297.1499938964844,293.1499938964844,0.0159431155771017,-4087.41015625,302.49688720703125,0.2989127337932586,0.050000000745058,0.298967957496643,291.1777648925781,291.1499938964844,260.5833435058594,259.0752868652344,279.21539306640625,293.385498046875,291.177734375,1.0,0.5734333992004395,0.796937882900238,0.796937882900238,1.0,1.0,-1.5169920921325684,0.6555488705635071,0.861443281173706,0.3004347383975982,0.0,0.0,0.7847337126731873,410.6608276367188,410.0,1.4213343858718872,-18271.857421875,1258.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244689941406,309.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.4182763695716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041558861732483,1.0415695905685425,-1.0678066246327944e-05,0.0,0.0004244973533786,0.0,0.0,141.86077880859375,0.0,0.0,0.0,0.5926621556282043,4.0,0.0,1.0
470460,293.1852722167969,297.1499938964844,293.1499938964844,0.0886622220277786,-2079.449951171875,304.1523742675781,0.4674343466758728,0.1308652460575103,0.0928368419408798,293.5165405273437,297.1499938964844,293.1499938964844,0.0130794262513518,-786.861328125,301.52569580078125,0.2989034652709961,0.050000000745058,0.0630287006497383,293.2206115722656,297.1499938964844,293.1499938964844,0.3296153545379638,-4604.76171875,304.1592102050781,0.6900418400764465,0.4039741158485412,0.2935292422771454,293.2327575683594,297.1499938964844,293.1499938964844,0.410730242729187,-7409.7353515625,304.1614074707031,0.7310706973075867,0.4835729002952575,0.4722521007061004,293.2689208984375,297.1499938964844,293.1499938964844,0.0158026441931724,-4072.26123046875,302.4540100097656,0.2989034652709961,0.050000000745058,0.2989810407161712,291.1772766113281,291.1499938964844,260.6199951171875,259.10601806640625,279.2167053222656,293.38641357421875,291.1772155761719,1.0,0.5731149315834045,0.8036738634109497,0.8036738634109497,1.0,1.0,-1.5127320289611816,0.654403030872345,0.8583289384841919,0.3002296090126037,0.0,0.0,0.7811224460601807,410.6529235839844,410.0,-0.2623242437839508,-18215.861328125,1253.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,309.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.9609375,18000.0,0.0,0.0,0.4169012606143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338001251220703,1.0338106155395508,-1.0579834452073555e-05,0.0,0.0004231017956044,0.0,0.0,139.27877807617188,0.0,0.0,0.0,0.5891075134277344,4.0,0.0,1.0
470520,293.1852722167969,297.1499938964844,293.1499938964844,0.0886622220277786,-2079.449951171875,304.1523742675781,0.4674343466758728,0.1308652460575103,0.0928368419408798,293.5165405273437,297.1499938964844,293.1499938964844,0.0130794262513518,-786.861328125,301.52569580078125,0.2989034652709961,0.050000000745058,0.0630287006497383,293.2206115722656,297.1499938964844,293.1499938964844,0.3296153545379638,-4604.76171875,304.1592102050781,0.6900418400764465,0.4039741158485412,0.2935292422771454,293.2327575683594,297.1499938964844,293.1499938964844,0.410730242729187,-7409.7353515625,304.1614074707031,0.7310706973075867,0.4835729002952575,0.4722521007061004,293.2689208984375,297.1499938964844,293.1499938964844,0.0158026441931724,-4072.26123046875,302.4540100097656,0.2989034652709961,0.050000000745058,0.2989810407161712,291.1772766113281,291.1499938964844,260.6199951171875,259.10601806640625,279.2167053222656,293.38641357421875,291.1772155761719,1.0,0.5731149315834045,0.8036738634109497,0.8036738634109497,1.0,1.0,-1.5127320289611816,0.654403030872345,0.8583289384841919,0.3002296090126037,0.0,0.0,0.7811224460601807,410.6529235839844,410.0,-0.2623242437839508,-18215.861328125,1253.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473571777344,309.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.9609375,18000.0,0.0,0.0,0.4169012606143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338001251220703,1.0338106155395508,-1.0579834452073555e-05,0.0,0.0004231017956044,0.0,0.0,139.27877807617188,0.0,0.0,0.0,0.5891075134277344,4.0,0.0,1.0
470580,293.18328857421875,297.1499938964844,293.1499938964844,0.0882880762219429,-2072.515625,304.1521911621094,0.4665808975696563,0.1303744316101074,0.092520959675312,293.5205993652344,297.1499938964844,293.1499938964844,0.0127372257411479,-776.4437255859375,301.3873291015625,0.2988947927951813,0.050000000745058,0.0630312860012054,293.2201538085937,297.1499938964844,293.1499938964844,0.3279520869255066,-4586.556640625,304.158935546875,0.6890340447425842,0.4022799134254455,0.2923518717288971,293.2322082519531,297.1499938964844,293.1499938964844,0.4086735546588897,-7380.82763671875,304.1610412597656,0.730160653591156,0.4815855622291565,0.4703851342201233,293.26953125,297.1499938964844,293.1499938964844,0.0156644750386476,-4057.252197265625,302.4109802246094,0.2988947927951813,0.050000000745058,0.2989932596683502,291.17626953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2182312011719,293.3867492675781,291.1761474609375,1.0,0.5728015899658203,0.8105740547180176,0.8105740547180176,1.0,1.0,-1.508553147315979,0.653263509273529,0.85528963804245,0.3000197410583496,0.0,0.0,0.7776867747306824,410.6423645019531,410.0,-1.265508055686951,-18160.359375,1249.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,309.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.748046875,18000.0,0.0,0.0,0.4154564142227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263018608093262,1.0263123512268066,-1.0485306120244786e-05,0.0,0.0004216354282107,0.0,0.0,136.8132781982422,0.0,0.0,0.0,0.5856776237487793,4.0,0.0,1.0
