time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.18328857421875,297.1499938964844,293.1499938964844,0.0882880762219429,-2072.515625,304.1521911621094,0.4665808975696563,0.1303744316101074,0.092520959675312,293.5205993652344,297.1499938964844,293.1499938964844,0.0127372257411479,-776.4437255859375,301.3873291015625,0.2988947927951813,0.050000000745058,0.0630312860012054,293.2201538085937,297.1499938964844,293.1499938964844,0.3279520869255066,-4586.556640625,304.158935546875,0.6890340447425842,0.4022799134254455,0.2923518717288971,293.2322082519531,297.1499938964844,293.1499938964844,0.4086735546588897,-7380.82763671875,304.1610412597656,0.730160653591156,0.4815855622291565,0.4703851342201233,293.26953125,297.1499938964844,293.1499938964844,0.0156644750386476,-4057.252197265625,302.4109802246094,0.2988947927951813,0.050000000745058,0.2989932596683502,291.17626953125,291.1499938964844,260.6566772460937,259.1368103027344,279.2182312011719,293.3867492675781,291.1761474609375,1.0,0.5728015899658203,0.8105740547180176,0.8105740547180176,1.0,1.0,-1.508553147315979,0.653263509273529,0.85528963804245,0.3000197410583496,0.0,0.0,0.7776867747306824,410.6423645019531,410.0,-1.265508055686951,-18160.359375,1249.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,309.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.748046875,18000.0,0.0,0.0,0.4154564142227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263018608093262,1.0263123512268066,-1.0485306120244786e-05,0.0,0.0004216354282107,0.0,0.0,136.8132781982422,0.0,0.0,0.0,0.5856776237487793,4.0,0.0,1.0
470700,293.1822204589844,297.1499938964844,293.1499938964844,0.0881206393241882,-2069.418701171875,304.152099609375,0.4661887288093567,0.1301593631505966,0.0923784151673317,293.5221862792969,297.1499938964844,293.1499938964844,0.0125726433470845,-771.3029174804688,301.3187255859375,0.2988907694816589,0.050000000745058,0.0630324855446815,293.21990966796875,297.1499938964844,293.1499938964844,0.3271342813968658,-4577.59521484375,304.1587829589844,0.6885339021682739,0.4014405012130737,0.291767954826355,293.23193359375,297.1499938964844,293.1499938964844,0.4076621234416961,-7366.5927734375,304.1608581542969,0.7297086715698242,0.4806000888347626,0.4694585800170898,293.26983642578125,297.1499938964844,293.1499938964844,0.0155962025746703,-4049.791015625,302.389404296875,0.2988907694816589,0.050000000745058,0.2989989519119262,291.1755676269531,291.1499938964844,260.67498779296875,259.1522827148437,279.2190246582031,293.3865661621094,291.1754455566406,1.0,0.5726473331451416,0.8140844106674194,0.8140844106674194,1.0,1.0,-1.506503701210022,0.6527003645896912,0.8538033366203308,0.2999151945114136,0.0,0.0,0.7760506868362427,410.6357116699219,410.0,-1.6536961793899536,-18132.884765625,1246.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,309.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.63671875,18000.0,0.0,0.0,0.4147146642208099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226870775222778,1.0226975679397583,-1.043985230353428e-05,0.0,0.0004208826576359,0.0,0.0,135.63485717773438,0.0,0.0,0.0,0.5840259194374084,4.0,0.0,1.0
470760,293.1810607910156,297.1499938964844,293.1499938964844,0.0879782140254974,-2066.793701171875,304.1519775390625,0.4658485352993011,0.1299844831228256,0.0922561362385749,293.52325439453125,297.1499938964844,293.1499938964844,0.0124141043052077,-766.2689819335938,301.2513122558594,0.29888716340065,0.050000000745058,0.0630335584282875,293.2196350097656,297.1499938964844,293.1499938964844,0.3263281285762787,-4568.7578125,304.1586608886719,0.6880379915237427,0.4006092250347137,0.2911886870861053,293.23162841796875,297.1499938964844,293.1499938964844,0.4066644608974457,-7352.54296875,304.16070556640625,0.7292600870132446,0.4796229898929596,0.4685385823249817,293.2701110839844,297.1499938964844,293.1499938964844,0.0155285196378827,-4042.367431640625,302.3678283691406,0.29888716340065,0.050000000745058,0.2990040481090545,291.1747436523437,291.1499938964844,260.6933288574219,259.1677551269531,279.2196960449219,293.38592529296875,291.1745910644531,1.0,0.5724955201148987,0.8176206946372986,0.8176206946372986,1.0,1.0,-1.504501461982727,0.6521496772766113,0.852351725101471,0.2998145520687103,0.0,0.0,0.7744840383529663,410.6268005371094,410.0,-2.062711477279663,-18105.826171875,1244.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,309.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.12890625,18000.0,0.0,0.0,0.4139638841152191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019187331199646,1.0191978216171265,-1.0395890967629384e-05,0.0,0.0004201207193545,0.0,0.0,134.49998474121094,0.0,0.0,0.0,0.582427978515625,4.0,0.0,1.0
470820,293.1784362792969,297.1499938964844,293.1499938964844,0.0877754166722297,-2063.08740234375,304.15167236328125,0.4653430581092834,0.1297259479761123,0.0920773074030876,293.5238037109375,297.1499938964844,293.1499938964844,0.0121133243665099,-756.4944458007812,301.1199645996094,0.2988810539245605,0.050000000745058,0.0630353838205337,293.2190246582031,297.1499938964844,293.1499938964844,0.324755847454071,-4551.51416015625,304.15838623046875,0.687060534954071,0.3989687860012054,0.2900461554527282,293.23095703125,297.1499938964844,293.1499938964844,0.4047161042690277,-7325.08935546875,304.160400390625,0.7283740043640137,0.4776920080184936,0.4667211472988128,293.27056884765625,297.1499938964844,293.1499938964844,0.0153952790424227,-4027.691650390625,302.3246765136719,0.2988810539245605,0.050000000745058,0.2990127205848694,291.1725769042969,291.1499938964844,260.7300109863281,259.19879150390625,279.2208557128906,293.3834228515625,291.17236328125,1.0,0.5722009539604187,0.8247656226158142,0.8247656226158142,1.0,1.0,-1.500653862953186,0.6510923504829407,0.8495614528656006,0.2996291220188141,0.0,0.0,0.7716196179389954,410.60400390625,410.0,-2.9236323833465576,-18053.228515625,1240.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.38671875,18000.0,0.0,0.0,0.4124501347541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0126508474349976,1.012661099433899,-1.0313715392840097e-05,0.0,0.0004185844445601,0.0,0.0,132.3944854736328,0.0,0.0,0.0,0.5794460773468018,4.0,0.0,1.0
470880,293.1784362792969,297.1499938964844,293.1499938964844,0.0877754166722297,-2063.08740234375,304.15167236328125,0.4653430581092834,0.1297259479761123,0.0920773074030876,293.5238037109375,297.1499938964844,293.1499938964844,0.0121133243665099,-756.4944458007812,301.1199645996094,0.2988810539245605,0.050000000745058,0.0630353838205337,293.2190246582031,297.1499938964844,293.1499938964844,0.324755847454071,-4551.51416015625,304.15838623046875,0.687060534954071,0.3989687860012054,0.2900461554527282,293.23095703125,297.1499938964844,293.1499938964844,0.4047161042690277,-7325.08935546875,304.160400390625,0.7283740043640137,0.4776920080184936,0.4667211472988128,293.27056884765625,297.1499938964844,293.1499938964844,0.0153952790424227,-4027.691650390625,302.3246765136719,0.2988810539245605,0.050000000745058,0.2990127205848694,291.1725769042969,291.1499938964844,260.7300109863281,259.19879150390625,279.2208557128906,293.3834228515625,291.17236328125,1.0,0.5722009539604187,0.8247656226158142,0.8247656226158142,1.0,1.0,-1.500653862953186,0.6510923504829407,0.8495614528656006,0.2996291220188141,0.0,0.0,0.7716196179389954,410.60400390625,410.0,-2.9236323833465576,-18053.228515625,1240.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.38671875,18000.0,0.0,0.0,0.4124501347541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0126508474349976,1.012661099433899,-1.0313715392840097e-05,0.0,0.0004185844445601,0.0,0.0,132.3944854736328,0.0,0.0,0.0,0.5794460773468018,4.0,0.0,1.0
470940,293.1758117675781,297.1499938964844,293.1499938964844,0.087638184428215,-2060.606689453125,304.1513366699219,0.4649771451950073,0.1295391023159027,0.0919506847858429,293.5229797363281,297.1499938964844,293.1499938964844,0.0118300216272473,-747.0015258789062,300.9920959472656,0.2988752424716949,0.050000000745058,0.0630371272563934,293.2183837890625,297.1499938964844,293.1499938964844,0.323220431804657,-4534.654296875,304.1581420898437,0.6860952377319336,0.3973500728607178,0.2889199256896972,293.230224609375,297.1499938964844,293.1499938964844,0.4028123915195465,-7298.2255859375,304.1600952148437,0.7274973392486572,0.4757854342460632,0.4649278819561004,293.2709045410156,297.1499938964844,293.1499938964844,0.01526456233114,-4013.169189453125,302.2815856933594,0.2988752424716949,0.050000000745058,0.2990209758281708,291.1700134277344,291.1499938964844,260.76666259765625,259.2300109863281,279.2221374511719,293.38006591796875,291.1697692871094,1.0,0.5719172954559326,0.8320425748825073,0.8320425748825073,1.0,1.0,-1.4969438314437866,0.6500651836395264,0.8468786478042603,0.2994503080844879,0.0,0.0,0.7691226005554199,410.5819091796875,410.0,-3.4300079345703125,-18002.27734375,1236.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,309.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.2421875,18000.0,0.0,0.0,0.4109428226947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068408250808716,1.006851077079773,-1.0240623851132112e-05,0.0,0.0004170547181274,0.0,0.0,130.5386505126953,0.0,0.0,0.0,0.5767970085144043,4.0,0.0,1.0
471000,293.1758117675781,297.1499938964844,293.1499938964844,0.087638184428215,-2060.606689453125,304.1513366699219,0.4649771451950073,0.1295391023159027,0.0919506847858429,293.5229797363281,297.1499938964844,293.1499938964844,0.0118300216272473,-747.0015258789062,300.9920959472656,0.2988752424716949,0.050000000745058,0.0630371272563934,293.2183837890625,297.1499938964844,293.1499938964844,0.323220431804657,-4534.654296875,304.1581420898437,0.6860952377319336,0.3973500728607178,0.2889199256896972,293.230224609375,297.1499938964844,293.1499938964844,0.4028123915195465,-7298.2255859375,304.1600952148437,0.7274973392486572,0.4757854342460632,0.4649278819561004,293.2709045410156,297.1499938964844,293.1499938964844,0.01526456233114,-4013.169189453125,302.2815856933594,0.2988752424716949,0.050000000745058,0.2990209758281708,291.1700134277344,291.1499938964844,260.76666259765625,259.2300109863281,279.2221374511719,293.38006591796875,291.1697692871094,1.0,0.5719172954559326,0.8320425748825073,0.8320425748825073,1.0,1.0,-1.4969438314437866,0.6500651836395264,0.8468786478042603,0.2994503080844879,0.0,0.0,0.7691226005554199,410.5819091796875,410.0,-3.4300079345703125,-18002.27734375,1236.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,309.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.2421875,18000.0,0.0,0.0,0.4109428226947784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068408250808716,1.006851077079773,-1.0240623851132112e-05,0.0,0.0004170547181274,0.0,0.0,130.5386505126953,0.0,0.0,0.0,0.5767970085144043,4.0,0.0,1.0
471060,293.1732177734375,297.1499938964844,293.1499938964844,0.0875471383333206,-2058.982421875,304.1510314941406,0.4647140502929687,0.1294105798006057,0.0918619260191917,293.5212097167969,297.1499938964844,293.1499938964844,0.0115615772083401,-737.730712890625,300.8672180175781,0.2988694012165069,0.050000000745058,0.0630388781428337,293.2177124023437,297.1499938964844,293.1499938964844,0.321709007024765,-4518.0283203125,304.157958984375,0.6851394176483154,0.3957512378692627,0.2878075540065765,293.2295227050781,297.1499938964844,293.1499938964844,0.4009376764297485,-7271.71923828125,304.15985107421875,0.7266274690628052,0.4739006161689758,0.463155448436737,293.2711486816406,297.1499938964844,293.1499938964844,0.0151358935981988,-3998.703857421875,302.2386474609375,0.2988694012165069,0.050000000745058,0.2990293204784393,291.1674194335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2237854003906,293.3761901855469,291.1672058105469,1.0,0.5716431140899658,0.8391234278678894,0.8391234278678894,1.0,1.0,-1.4933403730392456,0.6490456461906433,0.8442947864532471,0.2992607653141022,0.0,0.0,0.7669745683670044,410.5623168945313,410.0,-3.5450942516326904,-17952.57421875,1232.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,309.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0390625,18000.0,0.0,0.0,0.4094654619693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017812252044678,1.0017913579940796,-1.0177054718951696e-05,0.0,0.0004155554051976,0.0,0.0,128.93556213378906,0.0,0.0,0.0,0.5744915008544922,4.0,0.0,1.0
471120,293.1732177734375,297.1499938964844,293.1499938964844,0.0875471383333206,-2058.982421875,304.1510314941406,0.4647140502929687,0.1294105798006057,0.0918619260191917,293.5212097167969,297.1499938964844,293.1499938964844,0.0115615772083401,-737.730712890625,300.8672180175781,0.2988694012165069,0.050000000745058,0.0630388781428337,293.2177124023437,297.1499938964844,293.1499938964844,0.321709007024765,-4518.0283203125,304.157958984375,0.6851394176483154,0.3957512378692627,0.2878075540065765,293.2295227050781,297.1499938964844,293.1499938964844,0.4009376764297485,-7271.71923828125,304.15985107421875,0.7266274690628052,0.4739006161689758,0.463155448436737,293.2711486816406,297.1499938964844,293.1499938964844,0.0151358935981988,-3998.703857421875,302.2386474609375,0.2988694012165069,0.050000000745058,0.2990293204784393,291.1674194335937,291.1499938964844,260.8033447265625,259.2613830566406,279.2237854003906,293.3761901855469,291.1672058105469,1.0,0.5716431140899658,0.8391234278678894,0.8391234278678894,1.0,1.0,-1.4933403730392456,0.6490456461906433,0.8442947864532471,0.2992607653141022,0.0,0.0,0.7669745683670044,410.5623168945313,410.0,-3.5450942516326904,-17952.57421875,1232.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122985839844,309.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0390625,18000.0,0.0,0.0,0.4094654619693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017812252044678,1.0017913579940796,-1.0177054718951696e-05,0.0,0.0004155554051976,0.0,0.0,128.93556213378906,0.0,0.0,0.0,0.5744915008544922,4.0,0.0,1.0
471180,293.1706848144531,297.1499938964844,293.1499938964844,0.087471067905426,-2057.57568359375,304.1508178710937,0.4645479023456573,0.1293370276689529,0.0918080657720565,293.51861572265625,297.1499938964844,293.1499938964844,0.0113038895651698,-728.4686279296875,300.7459716796875,0.2988635599613189,0.050000000745058,0.0630406215786933,293.217041015625,297.1499938964844,293.1499938964844,0.3201195299625397,-4500.41748046875,304.157958984375,0.6841930150985718,0.394171267747879,0.2867085635662079,293.228759765625,297.1499938964844,293.1499938964844,0.3989649415016174,-7243.6181640625,304.1598815917969,0.7257636189460754,0.4720355868339538,0.4614021182060241,293.2713317871094,297.1499938964844,293.1499938964844,0.0150044215843081,-3983.188232421875,302.19635009765625,0.2988635599613189,0.050000000745058,0.2990375757217407,291.16827392578125,291.1499938964844,260.8399963378906,259.2929382324219,279.24102783203125,293.3719787597656,291.16851806640625,1.0,0.5713776350021362,0.8383578658103943,0.8383578658103943,1.0,1.0,-1.4898358583450315,0.6473332047462463,0.8425025939941406,0.298361599445343,0.0,0.0,0.7645581364631653,410.54437255859375,410.0,1.2397468090057373,-17894.564453125,1228.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,309.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.064453125,18000.0,0.0,0.0,0.4080190062522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969583749771118,0.9969684481620787,-1.011875065159984e-05,0.0,0.0004140874079894,0.0,0.0,127.4388198852539,0.0,0.0,0.0,0.5722865462303162,4.0,0.0,1.0
471240,293.1706848144531,297.1499938964844,293.1499938964844,0.087471067905426,-2057.57568359375,304.1508178710937,0.4645479023456573,0.1293370276689529,0.0918080657720565,293.51861572265625,297.1499938964844,293.1499938964844,0.0113038895651698,-728.4686279296875,300.7459716796875,0.2988635599613189,0.050000000745058,0.0630406215786933,293.217041015625,297.1499938964844,293.1499938964844,0.3201195299625397,-4500.41748046875,304.157958984375,0.6841930150985718,0.394171267747879,0.2867085635662079,293.228759765625,297.1499938964844,293.1499938964844,0.3989649415016174,-7243.6181640625,304.1598815917969,0.7257636189460754,0.4720355868339538,0.4614021182060241,293.2713317871094,297.1499938964844,293.1499938964844,0.0150044215843081,-3983.188232421875,302.19635009765625,0.2988635599613189,0.050000000745058,0.2990375757217407,291.16827392578125,291.1499938964844,260.8399963378906,259.2929382324219,279.24102783203125,293.3719787597656,291.16851806640625,1.0,0.5713776350021362,0.8383578658103943,0.8383578658103943,1.0,1.0,-1.4898358583450315,0.6473332047462463,0.8425025939941406,0.298361599445343,0.0,0.0,0.7645581364631653,410.54437255859375,410.0,1.2397468090057373,-17894.564453125,1228.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,309.22222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.064453125,18000.0,0.0,0.0,0.4080190062522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969583749771118,0.9969684481620787,-1.011875065159984e-05,0.0,0.0004140874079894,0.0,0.0,127.4388198852539,0.0,0.0,0.0,0.5722865462303162,4.0,0.0,1.0
471300,293.16943359375,297.1499938964844,293.1499938964844,0.0874414816498756,-2057.015380859375,304.1507263183594,0.4645008146762848,0.1293204873800277,0.0917939394712448,293.5170593261719,297.1499938964844,293.1499938964844,0.0111795449629426,-723.8783569335938,300.6867370605469,0.2988606691360473,0.050000000745058,0.0630414932966232,293.2167053222656,297.1499938964844,293.1499938964844,0.319305807352066,-4491.37646484375,304.1579895019531,0.6837230920791626,0.3933879435062408,0.2861636877059936,293.2283935546875,297.1499938964844,293.1499938964844,0.3979538679122925,-7229.1767578125,304.159912109375,0.7253334522247314,0.4711098372936249,0.4605318605899811,293.2713928222656,297.1499938964844,293.1499938964844,0.0149381887167692,-3975.164794921875,302.1754150390625,0.2988606691360473,0.050000000745058,0.2990416884422302,291.16973876953125,291.1499938964844,260.8583374023437,259.3088073730469,279.24981689453125,293.3697509765625,291.169921875,1.0,0.571247935295105,0.8379750847816467,0.8379750847816467,1.0,1.0,-1.4881186485290527,0.6464914679527283,0.8416271805763245,0.2979198098182678,0.0,0.0,0.7630922198295593,410.5360107421875,410.0,2.39577579498291,-17863.302734375,1226.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,309.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.576171875,18000.0,0.0,0.0,0.4072990417480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994064211845398,0.994074285030365,-1.0085231224365998e-05,0.0,0.0004133567563258,0.0,0.0,126.55874633789062,0.0,0.0,0.0,0.5709784030914307,4.0,0.0,1.0
471360,293.168212890625,297.1499938964844,293.1499938964844,0.0874245166778564,-2056.695556640625,304.150634765625,0.4644772708415985,0.1293169409036636,0.0917881205677986,293.51531982421875,297.1499938964844,293.1499938964844,0.0110583640635013,-719.3519287109375,300.6281433105469,0.2988577783107757,0.050000000745058,0.0630423501133918,293.21636962890625,297.1499938964844,293.1499938964844,0.3185060322284698,-4482.498046875,304.1579895019531,0.6832554936408997,0.3926096260547638,0.2856220602989197,293.22802734375,297.1499938964844,293.1499938964844,0.3969590663909912,-7214.98095703125,304.159912109375,0.7249045968055725,0.4701892733573913,0.4596660733222961,293.2714233398437,297.1499938964844,293.1499938964844,0.0148728433996438,-3967.250244140625,302.15447998046875,0.2988577783107757,0.050000000745058,0.2990457713603973,291.1708679199219,291.1499938964844,260.8766784667969,259.32470703125,279.258544921875,293.3674621582031,291.1710205078125,1.0,0.5711202025413513,0.8376016616821289,0.8376016616821289,1.0,1.0,-1.4864250421524048,0.6456614136695862,0.8407635688781738,0.2974850237369537,0.0,0.0,0.7615869641304016,410.5279235839844,410.0,2.6295390129089355,-17831.291015625,1224.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,309.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.28125,18000.0,0.0,0.0,0.406577467918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909595251083374,0.9909695982933044,-1.004887144517852e-05,0.0,0.0004126244457438,0.0,0.0,125.6150131225586,0.0,0.0,0.0,0.5695775151252747,4.0,0.0,1.0
471420,293.165771484375,297.1499938964844,293.1499938964844,0.0874247997999191,-2056.703857421875,304.1504211425781,0.464497834444046,0.1293471008539199,0.0918002650141716,293.5115051269531,297.1499938964844,293.1499938964844,0.0108250873163342,-710.4810180664062,300.5126342773437,0.2988521754741668,0.050000000745058,0.0630440264940261,293.2156677246094,297.1499938964844,293.1499938964844,0.3169421255588531,-4465.146484375,304.1579284667969,0.6823285222053528,0.3910689353942871,0.2845496237277984,293.227294921875,297.1499938964844,293.1499938964844,0.3950110971927643,-7187.20166015625,304.15985107421875,0.7240517735481262,0.468364804983139,0.4579497575759887,293.271484375,297.1499938964844,293.1499938964844,0.0147446263581514,-3951.6826171875,302.112548828125,0.2988521754741668,0.050000000745058,0.2990537285804748,291.17236328125,291.1499938964844,260.913330078125,259.3567199707031,279.2759094238281,293.3627624511719,291.17242431640625,1.0,0.5708703994750977,0.8368548154830933,0.8368548154830933,1.0,1.0,-1.4831095933914185,0.6440349221229553,0.8390746116638184,0.2966341376304626,0.0,0.0,0.7584962844848633,410.5121765136719,410.0,2.065640926361084,-17766.533203125,1221.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,309.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.578125,18000.0,0.0,0.0,0.4051245450973511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844106435775756,0.984420657157898,-9.971513463824522e-06,0.0,0.0004111499001737,0.0,0.0,123.6319580078125,0.0,0.0,0.0,0.5666199326515198,4.0,0.0,1.0
471480,293.165771484375,297.1499938964844,293.1499938964844,0.0874247997999191,-2056.703857421875,304.1504211425781,0.464497834444046,0.1293471008539199,0.0918002650141716,293.5115051269531,297.1499938964844,293.1499938964844,0.0108250873163342,-710.4810180664062,300.5126342773437,0.2988521754741668,0.050000000745058,0.0630440264940261,293.2156677246094,297.1499938964844,293.1499938964844,0.3169421255588531,-4465.146484375,304.1579284667969,0.6823285222053528,0.3910689353942871,0.2845496237277984,293.227294921875,297.1499938964844,293.1499938964844,0.3950110971927643,-7187.20166015625,304.15985107421875,0.7240517735481262,0.468364804983139,0.4579497575759887,293.271484375,297.1499938964844,293.1499938964844,0.0147446263581514,-3951.6826171875,302.112548828125,0.2988521754741668,0.050000000745058,0.2990537285804748,291.17236328125,291.1499938964844,260.913330078125,259.3567199707031,279.2759094238281,293.3627624511719,291.17242431640625,1.0,0.5708703994750977,0.8368548154830933,0.8368548154830933,1.0,1.0,-1.4831095933914185,0.6440349221229553,0.8390746116638184,0.2966341376304626,0.0,0.0,0.7584962844848633,410.5121765136719,410.0,2.065640926361084,-17766.533203125,1221.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,309.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.578125,18000.0,0.0,0.0,0.4051245450973511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844106435775756,0.984420657157898,-9.971513463824522e-06,0.0,0.0004111499001737,0.0,0.0,123.6319580078125,0.0,0.0,0.0,0.5666199326515198,4.0,0.0,1.0
471540,293.1634216308594,297.1499938964844,293.1499938964844,0.0874673128128051,-2057.510009765625,304.15020751953125,0.4646030962467193,0.1294237822294235,0.0918422490358352,293.5072631835937,297.1499938964844,293.1499938964844,0.0106031903997063,-701.842529296875,300.3993530273437,0.2988467216491699,0.050000000745058,0.0630456581711769,293.2149658203125,297.1499938964844,293.1499938964844,0.3154225647449493,-4448.2919921875,304.1578063964844,0.681412935256958,0.3895496428012848,0.2834919989109039,293.2265014648437,297.1499938964844,293.1499938964844,0.3931151032447815,-7160.1728515625,304.15972900390625,0.7232054471969604,0.466562956571579,0.4562544822692871,293.2714538574219,297.1499938964844,293.1499938964844,0.0146193969994783,-3936.41015625,302.0706481933594,0.2988467216491699,0.050000000745058,0.2990614473819732,291.17303466796875,291.1499938964844,260.95001220703125,259.3889465332031,279.29315185546875,293.3580017089844,291.1730651855469,1.0,0.5706279873847961,0.8361079692840576,0.8361079692840576,1.0,1.0,-1.479887843132019,0.6424522995948792,0.8374356031417847,0.295806884765625,0.0,0.0,0.7553710341453552,410.4969482421875,410.0,1.0966591835021973,-17701.76953125,1217.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51385498046875,309.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.69140625,18000.0,0.0,0.0,0.4036553502082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776235222816468,0.9776334166526794,-9.891125955618918e-06,0.0,0.0004096588818356,0.0,0.0,121.59425354003906,0.0,0.0,0.0,0.5635566115379333,4.0,0.0,1.0
471600,293.1634216308594,297.1499938964844,293.1499938964844,0.0874673128128051,-2057.510009765625,304.15020751953125,0.4646030962467193,0.1294237822294235,0.0918422490358352,293.5072631835937,297.1499938964844,293.1499938964844,0.0106031903997063,-701.842529296875,300.3993530273437,0.2988467216491699,0.050000000745058,0.0630456581711769,293.2149658203125,297.1499938964844,293.1499938964844,0.3154225647449493,-4448.2919921875,304.1578063964844,0.681412935256958,0.3895496428012848,0.2834919989109039,293.2265014648437,297.1499938964844,293.1499938964844,0.3931151032447815,-7160.1728515625,304.15972900390625,0.7232054471969604,0.466562956571579,0.4562544822692871,293.2714538574219,297.1499938964844,293.1499938964844,0.0146193969994783,-3936.41015625,302.0706481933594,0.2988467216491699,0.050000000745058,0.2990614473819732,291.17303466796875,291.1499938964844,260.95001220703125,259.3889465332031,279.29315185546875,293.3580017089844,291.1730651855469,1.0,0.5706279873847961,0.8361079692840576,0.8361079692840576,1.0,1.0,-1.479887843132019,0.6424522995948792,0.8374356031417847,0.295806884765625,0.0,0.0,0.7553710341453552,410.4969482421875,410.0,1.0966591835021973,-17701.76953125,1217.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51385498046875,309.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.69140625,18000.0,0.0,0.0,0.4036553502082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776235222816468,0.9776334166526794,-9.891125955618918e-06,0.0,0.0004096588818356,0.0,0.0,121.59425354003906,0.0,0.0,0.0,0.5635566115379333,4.0,0.0,1.0
471660,293.1611633300781,297.1499938964844,293.1499938964844,0.0875477865338325,-2059.03076171875,304.1499938964844,0.464785635471344,0.1295433640480041,0.0919117107987403,293.5026550292969,297.1499938964844,293.1499938964844,0.0103920865803956,-693.43359375,300.2884521484375,0.2988414466381073,0.050000000745058,0.0630472302436828,293.2142333984375,297.1499938964844,293.1499938964844,0.3139424324035644,-4431.8720703125,304.1576843261719,0.6805086731910706,0.3880514800548553,0.2824490070343017,293.2257385253906,297.1499938964844,293.1499938964844,0.3912653625011444,-7133.79833984375,304.1595764160156,0.7223654389381409,0.4647834599018097,0.4545801877975464,293.2713928222656,297.1499938964844,293.1499938964844,0.0144968209788203,-3921.371826171875,302.0287780761719,0.2988414466381073,0.050000000745058,0.2990689277648926,291.173095703125,291.1499938964844,260.9866638183594,259.4213562011719,279.3102722167969,293.3531494140625,291.1730651855469,1.0,0.5703927874565125,0.8353769779205322,0.8353769779205322,1.0,1.0,-1.4767558574676514,0.6409121155738831,0.8358437418937683,0.2950063347816467,0.0,0.0,0.7522829174995422,410.4823303222656,410.0,0.2331779599189758,-17637.744140625,1214.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,309.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.697265625,18000.0,0.0,0.0,0.402170717716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708030223846436,0.9708128571510316,-9.810429219214711e-06,0.0,0.000408152147429,0.0,0.0,119.56715393066406,0.0,0.0,0.0,0.5604816675186157,4.0,0.0,1.0
471720,293.1611633300781,297.1499938964844,293.1499938964844,0.0875477865338325,-2059.03076171875,304.1499938964844,0.464785635471344,0.1295433640480041,0.0919117107987403,293.5026550292969,297.1499938964844,293.1499938964844,0.0103920865803956,-693.43359375,300.2884521484375,0.2988414466381073,0.050000000745058,0.0630472302436828,293.2142333984375,297.1499938964844,293.1499938964844,0.3139424324035644,-4431.8720703125,304.1576843261719,0.6805086731910706,0.3880514800548553,0.2824490070343017,293.2257385253906,297.1499938964844,293.1499938964844,0.3912653625011444,-7133.79833984375,304.1595764160156,0.7223654389381409,0.4647834599018097,0.4545801877975464,293.2713928222656,297.1499938964844,293.1499938964844,0.0144968209788203,-3921.371826171875,302.0287780761719,0.2988414466381073,0.050000000745058,0.2990689277648926,291.173095703125,291.1499938964844,260.9866638183594,259.4213562011719,279.3102722167969,293.3531494140625,291.1730651855469,1.0,0.5703927874565125,0.8353769779205322,0.8353769779205322,1.0,1.0,-1.4767558574676514,0.6409121155738831,0.8358437418937683,0.2950063347816467,0.0,0.0,0.7522829174995422,410.4823303222656,410.0,0.2331779599189758,-17637.744140625,1214.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,309.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.697265625,18000.0,0.0,0.0,0.402170717716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708030223846436,0.9708128571510316,-9.810429219214711e-06,0.0,0.000408152147429,0.0,0.0,119.56715393066406,0.0,0.0,0.0,0.5604816675186157,4.0,0.0,1.0
471780,293.15899658203125,297.1499938964844,293.1499938964844,0.0876621305942535,-2061.186767578125,304.1498107910156,0.465038537979126,0.1297025829553604,0.0920065939426422,293.49761962890625,297.1499938964844,293.1499938964844,0.010191261768341,-685.2520751953125,300.1801452636719,0.2988363206386566,0.050000000745058,0.0630487650632858,293.2135009765625,297.1499938964844,293.1499938964844,0.3124955892562866,-4415.81103515625,304.15753173828125,0.6796154975891113,0.3865738809108734,0.2814203798770904,293.2249450683594,297.1499938964844,293.1499938964844,0.3894543945789337,-7107.95849609375,304.1593933105469,0.7215312123298645,0.4630256295204162,0.4529263079166412,293.27130126953125,297.1499938964844,293.1499938964844,0.0143765592947602,-3906.500732421875,301.9869689941406,0.2988363206386566,0.050000000745058,0.2990761995315552,291.1727600097656,291.1499938964844,261.0233459472656,259.4537658691406,279.32733154296875,293.3482360839844,291.1726989746094,1.0,0.5701643228530884,0.8346460461616516,0.8346460461616516,1.0,1.0,-1.4737087488174438,0.6394099593162537,0.834298849105835,0.2942328155040741,0.0,0.0,0.7492708563804626,410.4683532714844,410.0,-0.3773713707923889,-17574.720703125,1211.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,309.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.412109375,18000.0,0.0,0.0,0.4006750881671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640767574310304,0.9640864729881288,-9.731107638799584e-06,0.0,0.0004066342953592,0.0,0.0,117.58973693847656,0.0,0.0,0.0,0.5574532747268677,4.0,0.0,1.0
471840,293.15899658203125,297.1499938964844,293.1499938964844,0.0876621305942535,-2061.186767578125,304.1498107910156,0.465038537979126,0.1297025829553604,0.0920065939426422,293.49761962890625,297.1499938964844,293.1499938964844,0.010191261768341,-685.2520751953125,300.1801452636719,0.2988363206386566,0.050000000745058,0.0630487650632858,293.2135009765625,297.1499938964844,293.1499938964844,0.3124955892562866,-4415.81103515625,304.15753173828125,0.6796154975891113,0.3865738809108734,0.2814203798770904,293.2249450683594,297.1499938964844,293.1499938964844,0.3894543945789337,-7107.95849609375,304.1593933105469,0.7215312123298645,0.4630256295204162,0.4529263079166412,293.27130126953125,297.1499938964844,293.1499938964844,0.0143765592947602,-3906.500732421875,301.9869689941406,0.2988363206386566,0.050000000745058,0.2990761995315552,291.1727600097656,291.1499938964844,261.0233459472656,259.4537658691406,279.32733154296875,293.3482360839844,291.1726989746094,1.0,0.5701643228530884,0.8346460461616516,0.8346460461616516,1.0,1.0,-1.4737087488174438,0.6394099593162537,0.834298849105835,0.2942328155040741,0.0,0.0,0.7492708563804626,410.4683532714844,410.0,-0.3773713707923889,-17574.720703125,1211.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,309.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.412109375,18000.0,0.0,0.0,0.4006750881671905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640767574310304,0.9640864729881288,-9.731107638799584e-06,0.0,0.0004066342953592,0.0,0.0,117.58973693847656,0.0,0.0,0.0,0.5574532747268677,4.0,0.0,1.0
471900,293.1579284667969,297.1499938964844,293.1499938964844,0.0877308398485183,-2062.48046875,304.14971923828125,0.4651890695095062,0.1297960132360458,0.0920629203319549,293.4949645996094,297.1499938964844,293.1499938964844,0.0100945383310318,-681.2457275390625,300.12701416015625,0.298833817243576,0.050000000745058,0.0630495175719261,293.213134765625,297.1499938964844,293.1499938964844,0.311783105134964,-4407.896484375,304.157470703125,0.6791730523109436,0.3858425915241241,0.2809112966060638,293.2245483398437,297.1499938964844,293.1499938964844,0.3885616064071655,-7095.2099609375,304.1593017578125,0.7211161255836487,0.4621545672416687,0.4521068036556244,293.271240234375,297.1499938964844,293.1499938964844,0.0143172089010477,-3899.111328125,301.96612548828125,0.298833817243576,0.050000000745058,0.2990797758102417,291.1724853515625,291.1499938964844,261.0416564941406,259.469970703125,279.3358459472656,293.34576416015625,291.1723937988281,1.0,0.5700525641441345,0.8342805504798889,0.8342805504798889,1.0,1.0,-1.4722156524658203,0.6386725306510925,0.8335431218147278,0.2938552498817444,0.0,0.0,0.7478004693984985,410.461669921875,410.0,-0.5967139005661011,-17543.607421875,1209.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.46875,18000.0,0.0,0.0,0.3999250829219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96077299118042,0.9607826471328736,-9.692277672002092e-06,0.0,0.0004058731137774,0.0,0.0,116.62664794921876,0.0,0.0,0.0,0.5559675097465515,4.0,0.0,1.0
471960,293.1568908691406,297.1499938964844,293.1499938964844,0.0878066420555114,-2063.906494140625,304.1496276855469,0.4653543531894684,0.1298979669809341,0.0921247825026512,293.4922180175781,297.1499938964844,293.1499938964844,0.0100002437829971,-677.2976684570312,300.0745544433594,0.2988313138484955,0.050000000745058,0.0630502626299858,293.2127685546875,297.1499938964844,293.1499938964844,0.311077207326889,-4400.0517578125,304.1573791503906,0.6787331700325012,0.3851161599159241,0.280405580997467,293.2241516113281,297.1499938964844,293.1499938964844,0.3876763880252838,-7082.5634765625,304.15924072265625,0.7207021713256836,0.4612886607646942,0.4512920677661896,293.2711486816406,297.1499938964844,293.1499938964844,0.0142583679407835,-3891.750244140625,301.9452819824219,0.2988313138484955,0.050000000745058,0.2990833222866058,291.1721496582031,291.1499938964844,261.0599975585937,259.4862060546875,279.3443603515625,293.3432922363281,291.1720886230469,1.0,0.5699423551559448,0.8339189291000366,0.8339189291000366,1.0,1.0,-1.4707417488098145,0.637944221496582,0.8327974677085876,0.2934835255146026,0.0,0.0,0.7463569045066833,410.45513916015625,410.0,-0.772499680519104,-17512.759765625,1207.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,309.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.3828125,18000.0,0.0,0.0,0.3991748392581939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9575181603431702,0.9575278162956238,-9.654117093305103e-06,0.0,0.0004051117284689,0.0,0.0,115.6831512451172,0.0,0.0,0.0,0.554504930973053,4.0,0.0,1.0
472020,293.1549072265625,297.1499938964844,293.1499938964844,0.0879776179790496,-2067.119873046875,304.14947509765625,0.4657245278358459,0.1301255524158477,0.092263787984848,293.4864501953125,297.1499938964844,293.1499938964844,0.009818647056818,-669.57373046875,299.9718322753906,0.2988264262676239,0.050000000745058,0.0630517303943634,293.2120056152344,297.1499938964844,293.1499938964844,0.3096840381622314,-4384.556640625,304.1572570800781,0.6778613924980164,0.3836777210235595,0.2794042527675628,293.2233581542969,297.1499938964844,293.1499938964844,0.3859272599220276,-7057.552734375,304.1590576171875,0.7198776006698608,0.4595718085765838,0.4496768712997436,293.27099609375,297.1499938964844,293.1499938964844,0.0141421156004071,-3877.095703125,301.9036865234375,0.2988264262676239,0.050000000745058,0.2990902662277221,291.17138671875,291.1499938964844,261.0966796875,259.5186767578125,279.361328125,293.3383178710937,291.1712951660156,1.0,0.5697264671325684,0.833195686340332,0.833195686340332,1.0,1.0,-1.4678491353988647,0.6365130543708801,0.8313360214233398,0.2927551567554474,0.0,0.0,0.743556022644043,410.4426879882813,410.0,-1.019667387008667,-17451.84765625,1204.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.892578125,18000.0,0.0,0.0,0.3976776897907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511753916740416,0.9511849880218506,-9.580037840350997e-06,0.0,0.0004035922756884,0.0,0.0,113.8598175048828,0.0,0.0,0.0,0.5516581535339355,4.0,0.0,1.0
472080,293.1549072265625,297.1499938964844,293.1499938964844,0.0879776179790496,-2067.119873046875,304.14947509765625,0.4657245278358459,0.1301255524158477,0.092263787984848,293.4864501953125,297.1499938964844,293.1499938964844,0.009818647056818,-669.57373046875,299.9718322753906,0.2988264262676239,0.050000000745058,0.0630517303943634,293.2120056152344,297.1499938964844,293.1499938964844,0.3096840381622314,-4384.556640625,304.1572570800781,0.6778613924980164,0.3836777210235595,0.2794042527675628,293.2233581542969,297.1499938964844,293.1499938964844,0.3859272599220276,-7057.552734375,304.1590576171875,0.7198776006698608,0.4595718085765838,0.4496768712997436,293.27099609375,297.1499938964844,293.1499938964844,0.0141421156004071,-3877.095703125,301.9036865234375,0.2988264262676239,0.050000000745058,0.2990902662277221,291.17138671875,291.1499938964844,261.0966796875,259.5186767578125,279.361328125,293.3383178710937,291.1712951660156,1.0,0.5697264671325684,0.833195686340332,0.833195686340332,1.0,1.0,-1.4678491353988647,0.6365130543708801,0.8313360214233398,0.2927551567554474,0.0,0.0,0.743556022644043,410.4426879882813,410.0,-1.019667387008667,-17451.84765625,1204.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220031738281,309.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.892578125,18000.0,0.0,0.0,0.3976776897907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511753916740416,0.9511849880218506,-9.580037840350997e-06,0.0,0.0004035922756884,0.0,0.0,113.8598175048828,0.0,0.0,0.0,0.5516581535339355,4.0,0.0,1.0
472140,293.15301513671875,297.1499938964844,293.1499938964844,0.0881727337837219,-2070.78271484375,304.1493225097656,0.4661433398723602,0.1303849220275879,0.0924221351742744,293.4802551269531,297.1499938964844,293.1499938964844,0.0096463412046432,-662.09423828125,299.8721618652344,0.2988215982913971,0.050000000745058,0.0630531758069992,293.2112731933594,297.1499938964844,293.1499938964844,0.3083136677742004,-4369.2978515625,304.1571044921875,0.6769998669624329,0.3822585344314575,0.2784160375595093,293.2225646972656,297.1499938964844,293.1499938964844,0.3842039704322815,-7032.8828125,304.1589050292969,0.7190571427345276,0.457874983549118,0.4480800926685333,293.2707824707031,297.1499938964844,293.1499938964844,0.014027651399374,-3862.513427734375,301.8622131347656,0.2988215982913971,0.050000000745058,0.2990971207618713,291.1705322265625,291.1499938964844,261.1333312988281,259.5511474609375,279.3782043457031,293.3332824707031,291.1704406738281,1.0,0.5695162415504456,0.8324723839759827,0.8324723839759827,1.0,1.0,-1.4650273323059082,0.6351150274276733,0.8299123048782349,0.2920442223548889,0.0,0.0,0.7408748269081116,410.430908203125,410.0,-1.164230465888977,-17391.96875,1201.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,309.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.138671875,18000.0,0.0,0.0,0.3961908519268036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450750946998596,0.9450846314430236,-9.509170922683552e-06,0.0,0.0004020833584945,0.0,0.0,112.12535095214844,0.0,0.0,0.0,0.5489246249198914,4.0,0.0,1.0
472200,293.15301513671875,297.1499938964844,293.1499938964844,0.0881727337837219,-2070.78271484375,304.1493225097656,0.4661433398723602,0.1303849220275879,0.0924221351742744,293.4802551269531,297.1499938964844,293.1499938964844,0.0096463412046432,-662.09423828125,299.8721618652344,0.2988215982913971,0.050000000745058,0.0630531758069992,293.2112731933594,297.1499938964844,293.1499938964844,0.3083136677742004,-4369.2978515625,304.1571044921875,0.6769998669624329,0.3822585344314575,0.2784160375595093,293.2225646972656,297.1499938964844,293.1499938964844,0.3842039704322815,-7032.8828125,304.1589050292969,0.7190571427345276,0.457874983549118,0.4480800926685333,293.2707824707031,297.1499938964844,293.1499938964844,0.014027651399374,-3862.513427734375,301.8622131347656,0.2988215982913971,0.050000000745058,0.2990971207618713,291.1705322265625,291.1499938964844,261.1333312988281,259.5511474609375,279.3782043457031,293.3332824707031,291.1704406738281,1.0,0.5695162415504456,0.8324723839759827,0.8324723839759827,1.0,1.0,-1.4650273323059082,0.6351150274276733,0.8299123048782349,0.2920442223548889,0.0,0.0,0.7408748269081116,410.430908203125,410.0,-1.164230465888977,-17391.96875,1201.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,309.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.138671875,18000.0,0.0,0.0,0.3961908519268036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450750946998596,0.9450846314430236,-9.509170922683552e-06,0.0,0.0004020833584945,0.0,0.0,112.12535095214844,0.0,0.0,0.0,0.5489246249198914,4.0,0.0,1.0
472260,293.1510009765625,297.1499938964844,293.1499938964844,0.0884139984846115,-2075.312255859375,304.1491394042969,0.4666595757007599,0.1307187527418136,0.0926182493567466,293.4728698730469,297.1499938964844,293.1499938964844,0.0094874398782849,-655.0659790039062,299.77789306640625,0.2988174855709076,0.050000000745058,0.0630544051527977,293.21044921875,297.1499938964844,293.1499938964844,0.3069746792316437,-4354.37939453125,304.156982421875,0.6761549115180969,0.3808704614639282,0.277446448802948,293.2217102050781,297.1499938964844,293.1499938964844,0.3825153410434723,-7008.69091796875,304.15875244140625,0.7182454466819763,0.4562095701694488,0.446508914232254,293.2705383300781,297.1499938964844,293.1499938964844,0.0139150666072964,-3848.02734375,301.82086181640625,0.2988174855709076,0.050000000745058,0.2991029620170593,291.1695251464844,291.1499938964844,261.1700134277344,259.58367919921875,279.3946533203125,293.32769775390625,291.16943359375,1.0,0.569313108921051,0.831756591796875,0.831756591796875,1.0,1.0,-1.4623219966888428,0.633772611618042,0.8285493850708008,0.2913604378700256,0.0,0.0,0.7383338809013367,410.41595458984375,410.0,-1.420728087425232,-17333.671875,1198.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,309.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0,18000.0,0.0,0.0,0.3947223424911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392452239990234,0.9392547011375428,-9.44175280892523e-06,0.0,0.0004005930095445,0.0,0.0,110.48486328125,0.0,0.0,0.0,0.5463167428970337,4.0,0.0,1.0
472320,293.1510009765625,297.1499938964844,293.1499938964844,0.0884139984846115,-2075.312255859375,304.1491394042969,0.4666595757007599,0.1307187527418136,0.0926182493567466,293.4728698730469,297.1499938964844,293.1499938964844,0.0094874398782849,-655.0659790039062,299.77789306640625,0.2988174855709076,0.050000000745058,0.0630544051527977,293.21044921875,297.1499938964844,293.1499938964844,0.3069746792316437,-4354.37939453125,304.156982421875,0.6761549115180969,0.3808704614639282,0.277446448802948,293.2217102050781,297.1499938964844,293.1499938964844,0.3825153410434723,-7008.69091796875,304.15875244140625,0.7182454466819763,0.4562095701694488,0.446508914232254,293.2705383300781,297.1499938964844,293.1499938964844,0.0139150666072964,-3848.02734375,301.82086181640625,0.2988174855709076,0.050000000745058,0.2991029620170593,291.1695251464844,291.1499938964844,261.1700134277344,259.58367919921875,279.3946533203125,293.32769775390625,291.16943359375,1.0,0.569313108921051,0.831756591796875,0.831756591796875,1.0,1.0,-1.4623219966888428,0.633772611618042,0.8285493850708008,0.2913604378700256,0.0,0.0,0.7383338809013367,410.41595458984375,410.0,-1.420728087425232,-17333.671875,1198.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,309.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0,18000.0,0.0,0.0,0.3947223424911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392452239990234,0.9392547011375428,-9.44175280892523e-06,0.0,0.0004005930095445,0.0,0.0,110.48486328125,0.0,0.0,0.0,0.5463167428970337,4.0,0.0,1.0
