time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.14892578125,297.1499938964844,293.1499938964844,0.0887122750282287,-2080.912109375,304.14892578125,0.4672899544239044,0.1311133354902267,0.0928601771593093,293.4642028808594,297.1499938964844,293.1499938964844,0.0093413665890693,-648.4965209960938,299.6895751953125,0.2988140285015106,0.050000000745058,0.0630554407835006,293.2095947265625,297.1499938964844,293.1499938964844,0.3056755661964416,-4339.89990234375,304.1568298339844,0.6753295063972473,0.3795115649700165,0.2764990329742431,293.2207946777344,297.1499938964844,293.1499938964844,0.3808711171150207,-6985.12548828125,304.1585693359375,0.717444896697998,0.4545742571353912,0.4449682831764221,293.2702331542969,297.1499938964844,293.1499938964844,0.0138046825304627,-3833.705810546875,301.7797241210937,0.2988140285015106,0.050000000745058,0.2991078794002533,291.1682434082031,291.1499938964844,261.2066650390625,259.6162109375,279.41070556640625,293.32159423828125,291.1681213378906,1.0,0.569118857383728,0.8310407996177673,0.8310407996177673,1.0,1.0,-1.4597572088241575,0.6324968338012695,0.8272603154182434,0.2907077372074127,0.0,0.0,0.7359880208969116,410.3984069824219,410.0,-1.737276315689087,-17277.455078125,1196.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167236328125,309.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.73828125,18000.0,0.0,0.0,0.3932827413082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933787763118744,0.9337971806526184,-9.378715731145348e-06,0.0,0.0003991319972556,0.0,0.0,108.96258544921876,0.0,0.0,0.0,0.5438784956932068,4.0,0.0,1.0
472440,293.14892578125,297.1499938964844,293.1499938964844,0.0887122750282287,-2080.912109375,304.14892578125,0.4672899544239044,0.1311133354902267,0.0928601771593093,293.4642028808594,297.1499938964844,293.1499938964844,0.0093413665890693,-648.4965209960938,299.6895751953125,0.2988140285015106,0.050000000745058,0.0630554407835006,293.2095947265625,297.1499938964844,293.1499938964844,0.3056755661964416,-4339.89990234375,304.1568298339844,0.6753295063972473,0.3795115649700165,0.2764990329742431,293.2207946777344,297.1499938964844,293.1499938964844,0.3808711171150207,-6985.12548828125,304.1585693359375,0.717444896697998,0.4545742571353912,0.4449682831764221,293.2702331542969,297.1499938964844,293.1499938964844,0.0138046825304627,-3833.705810546875,301.7797241210937,0.2988140285015106,0.050000000745058,0.2991078794002533,291.1682434082031,291.1499938964844,261.2066650390625,259.6162109375,279.41070556640625,293.32159423828125,291.1681213378906,1.0,0.569118857383728,0.8310407996177673,0.8310407996177673,1.0,1.0,-1.4597572088241575,0.6324968338012695,0.8272603154182434,0.2907077372074127,0.0,0.0,0.7359880208969116,410.3984069824219,410.0,-1.737276315689087,-17277.455078125,1196.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167236328125,309.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.73828125,18000.0,0.0,0.0,0.3932827413082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933787763118744,0.9337971806526184,-9.378715731145348e-06,0.0,0.0003991319972556,0.0,0.0,108.96258544921876,0.0,0.0,0.0,0.5438784956932068,4.0,0.0,1.0
472500,293.14794921875,297.1499938964844,293.1499938964844,0.0888708084821701,-2083.885986328125,304.1488342285156,0.4676205515861511,0.1313199698925018,0.0929887518286705,293.45965576171875,297.1499938964844,293.1499938964844,0.0092720417305827,-645.3396606445312,299.64715576171875,0.2988122403621673,0.050000000745058,0.0630559846758842,293.20916748046875,297.1499938964844,293.1499938964844,0.3050348162651062,-4332.75244140625,304.15673828125,0.6749211549758911,0.3788393139839172,0.2760309278964996,293.2203674316406,297.1499938964844,293.1499938964844,0.3800589740276336,-6973.47412109375,304.15850830078125,0.7170462608337402,0.4537641704082489,0.4442059695720672,293.27008056640625,297.1499938964844,293.1499938964844,0.0137502150610089,-3826.58203125,301.7592468261719,0.2988122403621673,0.050000000745058,0.2991104423999786,291.1675720214844,291.1499938964844,261.2250061035156,259.63250732421875,279.418701171875,293.31854248046875,291.1674499511719,1.0,0.5690245032310486,0.8306829333305359,0.8306829333305359,1.0,1.0,-1.458504319190979,0.6318734288215637,0.8266308903694153,0.2903863191604614,0.0,0.0,0.7348834276199341,410.3907775878906,410.0,-1.7781081199645996,-17249.970703125,1194.7052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,309.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5234375,18000.0,0.0,0.0,0.3925770223140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312149286270142,0.931224286556244,-9.349077117803972e-06,0.0,0.000398415751988,0.0,0.0,108.24984741210938,0.0,0.0,0.0,0.5427297353744507,4.0,0.0,1.0
472560,293.1470031738281,297.1499938964844,293.1499938964844,0.089032731950283,-2086.921630859375,304.14874267578125,0.4679554104804992,0.1315304487943649,0.093120239675045,293.4550476074219,297.1499938964844,293.1499938964844,0.009204814210534,-642.2530517578125,299.605712890625,0.2988103330135345,0.050000000745058,0.0630565583705902,293.2087707519531,297.1499938964844,293.1499938964844,0.3043977320194244,-4325.63916015625,304.1566772460937,0.674514889717102,0.3781710565090179,0.2755657434463501,293.2199401855469,297.1499938964844,293.1499938964844,0.3792508542537689,-6961.87060546875,304.1584167480469,0.7166479825973511,0.4529582560062408,0.4434477388858795,293.2698974609375,297.1499938964844,293.1499938964844,0.0136961620301008,-3819.46875,301.73883056640625,0.2988103330135345,0.050000000745058,0.2991131544113159,291.1669311523437,291.1499938964844,261.24334716796875,259.6488037109375,279.4266662597656,293.3155517578125,291.1668395996094,1.0,0.5689316391944885,0.8303288817405701,0.8303288817405701,1.0,1.0,-1.4572651386260986,0.6312573552131653,0.8260077238082886,0.2900665700435638,0.0,0.0,0.7338173985481262,410.3840637207031,410.0,-1.746312379837036,-17222.80859375,1193.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111694335937,309.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.453125,18000.0,0.0,0.0,0.391881912946701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928736448287964,0.9287457466125488,-9.32061539060669e-06,0.0,0.0003977103333454,0.0,0.0,107.56659698486328,0.0,0.0,0.0,0.5416238307952881,4.0,0.0,1.0
472620,293.145263671875,297.1499938964844,293.1499938964844,0.0893627554178237,-2093.10205078125,304.14862060546875,0.4686296880245209,0.1319591552019119,0.0933889672160148,293.4457397460937,297.1499938964844,293.1499938964844,0.0090759163722395,-636.2631225585938,299.5254211425781,0.2988062500953674,0.050000000745058,0.0630577802658081,293.2079467773437,297.1499938964844,293.1499938964844,0.3031318187713623,-4311.48828125,304.15655517578125,0.6737077832221985,0.3768450915813446,0.2746431231498718,293.2190856933594,297.1499938964844,293.1499938964844,0.3776434659957886,-6938.7607421875,304.1582946777344,0.7158516645431519,0.451357364654541,0.4419421851634979,293.2695007324219,297.1499938964844,293.1499938964844,0.0135891661047935,-3805.251708984375,301.6981506347656,0.2988062500953674,0.050000000745058,0.2991189658641815,291.16583251953125,291.1499938964844,261.2799987792969,259.681396484375,279.44268798828125,293.30975341796875,291.1657409667969,1.0,0.5687497854232788,0.829620897769928,0.829620897769928,1.0,1.0,-1.4548194408416748,0.6300427317619324,0.8247767090797424,0.2894278764724731,0.0,0.0,0.7317818999290466,410.373046875,410.0,-1.5366857051849363,-17169.2578125,1190.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,309.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.900390625,18000.0,0.0,0.0,0.3905258476734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924022376537323,0.924031674861908,-9.266775123251136e-06,0.0,0.0003963341005146,0.0,0.0,106.27648162841795,0.0,0.0,0.0,0.5395228266716003,4.0,0.0,1.0
472680,293.145263671875,297.1499938964844,293.1499938964844,0.0893627554178237,-2093.10205078125,304.14862060546875,0.4686296880245209,0.1319591552019119,0.0933889672160148,293.4457397460937,297.1499938964844,293.1499938964844,0.0090759163722395,-636.2631225585938,299.5254211425781,0.2988062500953674,0.050000000745058,0.0630577802658081,293.2079467773437,297.1499938964844,293.1499938964844,0.3031318187713623,-4311.48828125,304.15655517578125,0.6737077832221985,0.3768450915813446,0.2746431231498718,293.2190856933594,297.1499938964844,293.1499938964844,0.3776434659957886,-6938.7607421875,304.1582946777344,0.7158516645431519,0.451357364654541,0.4419421851634979,293.2695007324219,297.1499938964844,293.1499938964844,0.0135891661047935,-3805.251708984375,301.6981506347656,0.2988062500953674,0.050000000745058,0.2991189658641815,291.16583251953125,291.1499938964844,261.2799987792969,259.681396484375,279.44268798828125,293.30975341796875,291.1657409667969,1.0,0.5687497854232788,0.829620897769928,0.829620897769928,1.0,1.0,-1.4548194408416748,0.6300427317619324,0.8247767090797424,0.2894278764724731,0.0,0.0,0.7317818999290466,410.373046875,410.0,-1.5366857051849363,-17169.2578125,1190.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,309.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.900390625,18000.0,0.0,0.0,0.3905258476734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924022376537323,0.924031674861908,-9.266775123251136e-06,0.0,0.0003963341005146,0.0,0.0,106.27648162841795,0.0,0.0,0.0,0.5395228266716003,4.0,0.0,1.0
472740,293.1437072753906,297.1499938964844,293.1499938964844,0.0896967574954032,-2099.349365234375,304.1485290527344,0.4693019390106201,0.1323933452367782,0.0936621353030204,293.4365234375,297.1499938964844,293.1499938964844,0.00895357131958,-630.4878540039062,299.4482421875,0.2988018691539764,0.050000000745058,0.0630590915679931,293.2071838378906,297.1499938964844,293.1499938964844,0.3018742203712463,-4297.40673828125,304.1564636230469,0.6729072332382202,0.3755320310592651,0.2737297713756561,293.2182922363281,297.1499938964844,293.1499938964844,0.3760445415973663,-6915.7333984375,304.158203125,0.7150546908378601,0.4497697055339813,0.4404495060443878,293.2691345214844,297.1499938964844,293.1499938964844,0.0134834889322519,-3791.023681640625,301.6576843261719,0.2988018691539764,0.050000000745058,0.2991251647472381,291.1649780273437,291.1499938964844,261.3166809082031,259.7140197753906,279.4588317871094,293.3043212890625,291.1649169921875,1.0,0.5685719847679138,0.8289128541946411,0.8289128541946411,1.0,1.0,-1.4524085521697998,0.6288477778434753,0.8235607147216797,0.2887864410877228,0.0,0.0,0.7298447489738464,410.3646545410156,410.0,-1.2245794534683228,-17116.521484375,1188.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494873046875,309.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.203125,18000.0,0.0,0.0,0.3892171084880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919567048549652,0.9195762872695924,-9.216286343871616e-06,0.0,0.000395005889004,0.0,0.0,105.06881713867188,0.0,0.0,0.0,0.5375404357910156,4.0,0.0,1.0
472800,293.1437072753906,297.1499938964844,293.1499938964844,0.0896967574954032,-2099.349365234375,304.1485290527344,0.4693019390106201,0.1323933452367782,0.0936621353030204,293.4365234375,297.1499938964844,293.1499938964844,0.00895357131958,-630.4878540039062,299.4482421875,0.2988018691539764,0.050000000745058,0.0630590915679931,293.2071838378906,297.1499938964844,293.1499938964844,0.3018742203712463,-4297.40673828125,304.1564636230469,0.6729072332382202,0.3755320310592651,0.2737297713756561,293.2182922363281,297.1499938964844,293.1499938964844,0.3760445415973663,-6915.7333984375,304.158203125,0.7150546908378601,0.4497697055339813,0.4404495060443878,293.2691345214844,297.1499938964844,293.1499938964844,0.0134834889322519,-3791.023681640625,301.6576843261719,0.2988018691539764,0.050000000745058,0.2991251647472381,291.1649780273437,291.1499938964844,261.3166809082031,259.7140197753906,279.4588317871094,293.3043212890625,291.1649169921875,1.0,0.5685719847679138,0.8289128541946411,0.8289128541946411,1.0,1.0,-1.4524085521697998,0.6288477778434753,0.8235607147216797,0.2887864410877228,0.0,0.0,0.7298447489738464,410.3646545410156,410.0,-1.2245794534683228,-17116.521484375,1188.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494873046875,309.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.203125,18000.0,0.0,0.0,0.3892171084880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919567048549652,0.9195762872695924,-9.216286343871616e-06,0.0,0.000395005889004,0.0,0.0,105.06881713867188,0.0,0.0,0.0,0.5375404357910156,4.0,0.0,1.0
472860,293.1423645019531,297.1499938964844,293.1499938964844,0.0900304317474365,-2105.583740234375,304.1484680175781,0.4699636995792389,0.1328276395797729,0.0939362496137619,293.427490234375,297.1499938964844,293.1499938964844,0.0088369585573673,-624.8998413085938,299.373779296875,0.2987972199916839,0.050000000745058,0.0630604773759841,293.2064819335937,297.1499938964844,293.1499938964844,0.3006232678890228,-4283.37841796875,304.1564025878906,0.6721125841140747,0.3742305636405945,0.2728247046470642,293.217529296875,297.1499938964844,293.1499938964844,0.374452143907547,-6892.763671875,304.1581115722656,0.7142561078071594,0.4481939673423767,0.438968300819397,293.26873779296875,297.1499938964844,293.1499938964844,0.0133789991959929,-3776.76953125,301.61737060546875,0.2987972199916839,0.050000000745058,0.2991317510604858,291.16436767578125,291.1499938964844,261.35333251953125,259.7466735839844,279.4750366210937,293.2992553710937,291.164306640625,1.0,0.5683973431587219,0.8282099962234497,0.8282099962234497,1.0,1.0,-1.450023531913757,0.6276693940162659,0.8223541975021362,0.2881389558315277,0.0,0.0,0.7279718518257141,410.3582458496094,410.0,-0.8873580694198608,-17064.40234375,1185.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.33203125,18000.0,0.0,0.0,0.3879550993442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915291666984558,0.9153008460998536,-9.16822682484053e-06,0.0,0.0003937250876333,0.0,0.0,103.92073822021484,0.0,0.0,0.0,0.5356413722038269,4.0,0.0,1.0
472920,293.1423645019531,297.1499938964844,293.1499938964844,0.0900304317474365,-2105.583740234375,304.1484680175781,0.4699636995792389,0.1328276395797729,0.0939362496137619,293.427490234375,297.1499938964844,293.1499938964844,0.0088369585573673,-624.8998413085938,299.373779296875,0.2987972199916839,0.050000000745058,0.0630604773759841,293.2064819335937,297.1499938964844,293.1499938964844,0.3006232678890228,-4283.37841796875,304.1564025878906,0.6721125841140747,0.3742305636405945,0.2728247046470642,293.217529296875,297.1499938964844,293.1499938964844,0.374452143907547,-6892.763671875,304.1581115722656,0.7142561078071594,0.4481939673423767,0.438968300819397,293.26873779296875,297.1499938964844,293.1499938964844,0.0133789991959929,-3776.76953125,301.61737060546875,0.2987972199916839,0.050000000745058,0.2991317510604858,291.16436767578125,291.1499938964844,261.35333251953125,259.7466735839844,279.4750366210937,293.2992553710937,291.164306640625,1.0,0.5683973431587219,0.8282099962234497,0.8282099962234497,1.0,1.0,-1.450023531913757,0.6276693940162659,0.8223541975021362,0.2881389558315277,0.0,0.0,0.7279718518257141,410.3582458496094,410.0,-0.8873580694198608,-17064.40234375,1185.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.0292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.33203125,18000.0,0.0,0.0,0.3879550993442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915291666984558,0.9153008460998536,-9.16822682484053e-06,0.0,0.0003937250876333,0.0,0.0,103.92073822021484,0.0,0.0,0.0,0.5356413722038269,4.0,0.0,1.0
472980,293.1412048339844,297.1499938964844,293.1499938964844,0.0903600007295608,-2111.73486328125,304.1484375,0.4706079959869385,0.1332571059465408,0.0942081660032272,293.4187316894531,297.1499938964844,293.1499938964844,0.008725400082767,-619.4765014648438,299.3017883300781,0.2987923622131347,0.050000000745058,0.06306192278862,293.2057800292969,297.1499938964844,293.1499938964844,0.2993777990341186,-4269.3916015625,304.1563415527344,0.6713232398033142,0.3729393482208252,0.2719270586967468,293.216796875,297.1499938964844,293.1499938964844,0.3728650212287903,-6869.83642578125,304.1580505371094,0.713455080986023,0.4466288089752197,0.4374974071979522,293.26837158203125,297.1499938964844,293.1499938964844,0.0132756074890494,-3762.481201171875,301.57720947265625,0.2987923622131347,0.050000000745058,0.299138605594635,291.1640014648437,291.1499938964844,261.3900146484375,259.7793884277344,279.4913635253906,293.2945861816406,291.1639709472656,1.0,0.5682249665260315,0.8275071978569031,0.8275071978569031,1.0,1.0,-1.447656512260437,0.6265036463737488,0.8211528062820435,0.287481814622879,0.0,0.0,0.7261319756507874,410.35345458984375,410.0,-0.5535257458686829,-17012.74609375,1183.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,309.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2265625,18000.0,0.0,0.0,0.3867364525794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111239910125732,0.911133110523224,-9.121753464569338e-06,0.0,0.000392488320358,0.0,0.0,102.81178283691406,0.0,0.0,0.0,0.5337932705879211,4.0,0.0,1.0
473040,293.1412048339844,297.1499938964844,293.1499938964844,0.0903600007295608,-2111.73486328125,304.1484375,0.4706079959869385,0.1332571059465408,0.0942081660032272,293.4187316894531,297.1499938964844,293.1499938964844,0.008725400082767,-619.4765014648438,299.3017883300781,0.2987923622131347,0.050000000745058,0.06306192278862,293.2057800292969,297.1499938964844,293.1499938964844,0.2993777990341186,-4269.3916015625,304.1563415527344,0.6713232398033142,0.3729393482208252,0.2719270586967468,293.216796875,297.1499938964844,293.1499938964844,0.3728650212287903,-6869.83642578125,304.1580505371094,0.713455080986023,0.4466288089752197,0.4374974071979522,293.26837158203125,297.1499938964844,293.1499938964844,0.0132756074890494,-3762.481201171875,301.57720947265625,0.2987923622131347,0.050000000745058,0.299138605594635,291.1640014648437,291.1499938964844,261.3900146484375,259.7793884277344,279.4913635253906,293.2945861816406,291.1639709472656,1.0,0.5682249665260315,0.8275071978569031,0.8275071978569031,1.0,1.0,-1.447656512260437,0.6265036463737488,0.8211528062820435,0.287481814622879,0.0,0.0,0.7261319756507874,410.35345458984375,410.0,-0.5535257458686829,-17012.74609375,1183.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,309.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2265625,18000.0,0.0,0.0,0.3867364525794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111239910125732,0.911133110523224,-9.121753464569338e-06,0.0,0.000392488320358,0.0,0.0,102.81178283691406,0.0,0.0,0.0,0.5337932705879211,4.0,0.0,1.0
473100,293.14068603515625,297.1499938964844,293.1499938964844,0.0905219465494155,-2114.755126953125,304.1484069824219,0.4709213078022003,0.1334683448076248,0.0943422317504882,293.4145202636719,297.1499938964844,293.1499938964844,0.0086713675409555,-616.8220825195312,299.2666320800781,0.2987898588180542,0.050000000745058,0.0630626678466796,293.2054443359375,297.1499938964844,293.1499938964844,0.298756867647171,-4262.4111328125,304.15631103515625,0.6709304451942444,0.3722973763942718,0.2714808583259582,293.2164611816406,297.1499938964844,293.1499938964844,0.3720731735229492,-6858.3857421875,304.15802001953125,0.7130534648895264,0.4458500146865845,0.4367656409740448,293.2681884765625,297.1499938964844,293.1499938964844,0.0132242944091558,-3755.32080078125,301.55718994140625,0.2987898588180542,0.050000000745058,0.2991421520709991,291.1639099121094,291.1499938964844,261.4083251953125,259.7957458496094,279.49957275390625,293.2923889160156,291.16387939453125,1.0,0.5681394934654236,0.8271557688713074,0.8271557688713074,1.0,1.0,-1.4464774131774902,0.6259245872497559,0.8205528259277344,0.2871488332748413,0.0,0.0,0.7252150177955627,410.3515930175781,410.0,-0.3925187587738037,-16987.052734375,1181.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,309.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.962890625,18000.0,0.0,0.0,0.3861426115036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090595245361328,0.9090686440467834,-9.09887512534624e-06,0.0,0.0003918856382369,0.0,0.0,102.2662124633789,0.0,0.0,0.0,0.5328790545463562,4.0,0.0,1.0
473160,293.1402282714844,297.1499938964844,293.1499938964844,0.0906814485788345,-2117.728271484375,304.1484069824219,0.471227765083313,0.1336765140295028,0.094474546611309,293.4103698730469,297.1499938964844,293.1499938964844,0.0086183659732341,-614.2006225585938,299.2319641113281,0.2987872958183288,0.050000000745058,0.0630634352564811,293.20513916015625,297.1499938964844,293.1499938964844,0.2981369793415069,-4255.43701171875,304.15631103515625,0.6705387234687805,0.3716575503349304,0.2710361778736114,293.21612548828125,297.1499938964844,293.1499938964844,0.3712823390960693,-6846.94140625,304.15802001953125,0.7126508951187134,0.445073515176773,0.4360360503196716,293.2680053710937,297.1499938964844,293.1499938964844,0.0131732281297445,-3748.149658203125,301.53717041015625,0.2987872958183288,0.050000000745058,0.2991457879543304,291.16387939453125,291.1499938964844,261.4266662597656,259.8121032714844,279.5078125,293.2903137207031,291.1638488769531,1.0,0.5680543780326843,0.826807975769043,0.826807975769043,1.0,1.0,-1.4452999830245972,0.6253477334976196,0.8199521899223328,0.2868127524852752,0.0,0.0,0.7242949604988098,410.35009765625,410.0,-0.2392153888940811,-16961.423828125,1180.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,308.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.87109375,18000.0,0.0,0.0,0.3855575919151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90699565410614,0.907004714012146,-9.07609319256153e-06,0.0,0.0003912919491995,0.0,0.0,101.72323608398438,0.0,0.0,0.0,0.5319657921791077,4.0,0.0,1.0
473220,293.13946533203125,297.1499938964844,293.1499938964844,0.0909923538565635,-2123.52001953125,304.1484375,0.4718191027641296,0.134082555770874,0.09473317861557,293.4024353027344,297.1499938964844,293.1499938964844,0.0085149370133876,-609.03466796875,299.1638488769531,0.2987820506095886,0.050000000745058,0.0630650073289871,293.2045288085937,297.1499938964844,293.1499938964844,0.2968998253345489,-4241.50634765625,304.15625,0.6697578430175781,0.3703830242156982,0.2701506316661834,293.21551513671875,297.1499938964844,293.1499938964844,0.3697033226490021,-6824.06982421875,304.157958984375,0.7118421792984009,0.4435259401798248,0.4345823228359222,293.2677001953125,297.1499938964844,293.1499938964844,0.0130718043074011,-3733.775390625,301.4971923828125,0.2987820506095886,0.050000000745058,0.2991532385349273,291.1639404296875,291.1499938964844,261.4633483886719,259.8448791503906,279.5243835449219,293.28643798828125,291.1639404296875,1.0,0.5678846836090088,0.8261123895645142,0.8261123895645142,1.0,1.0,-1.4429460763931274,0.6241980791091919,0.8187479376792908,0.2861297726631164,0.0,0.0,0.722435474395752,410.347900390625,410.0,0.0449127964675426,-16910.2734375,1178.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,308.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12109375,18000.0,0.0,0.0,0.3844084441661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028422236442566,0.9028512239456176,-9.030502951645758e-06,0.0,0.0003901257005054,0.0,0.0,100.63775634765624,0.0,0.0,0.0,0.5301304459571838,4.0,0.0,1.0
473280,293.13946533203125,297.1499938964844,293.1499938964844,0.0909923538565635,-2123.52001953125,304.1484375,0.4718191027641296,0.134082555770874,0.09473317861557,293.4024353027344,297.1499938964844,293.1499938964844,0.0085149370133876,-609.03466796875,299.1638488769531,0.2987820506095886,0.050000000745058,0.0630650073289871,293.2045288085937,297.1499938964844,293.1499938964844,0.2968998253345489,-4241.50634765625,304.15625,0.6697578430175781,0.3703830242156982,0.2701506316661834,293.21551513671875,297.1499938964844,293.1499938964844,0.3697033226490021,-6824.06982421875,304.157958984375,0.7118421792984009,0.4435259401798248,0.4345823228359222,293.2677001953125,297.1499938964844,293.1499938964844,0.0130718043074011,-3733.775390625,301.4971923828125,0.2987820506095886,0.050000000745058,0.2991532385349273,291.1639404296875,291.1499938964844,261.4633483886719,259.8448791503906,279.5243835449219,293.28643798828125,291.1639404296875,1.0,0.5678846836090088,0.8261123895645142,0.8261123895645142,1.0,1.0,-1.4429460763931274,0.6241980791091919,0.8187479376792908,0.2861297726631164,0.0,0.0,0.722435474395752,410.347900390625,410.0,0.0449127964675426,-16910.2734375,1178.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45587158203125,308.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12109375,18000.0,0.0,0.0,0.3844084441661834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028422236442566,0.9028512239456176,-9.030502951645758e-06,0.0,0.0003901257005054,0.0,0.0,100.63775634765624,0.0,0.0,0.0,0.5301304459571838,4.0,0.0,1.0
473340,293.13885498046875,297.1499938964844,293.1499938964844,0.0912890210747718,-2129.041015625,304.1484680175781,0.472376137971878,0.1344703137874603,0.0949809625744819,293.3950500488281,297.1499938964844,293.1499938964844,0.0084146559238433,-603.9614868164062,299.09716796875,0.2987765669822693,0.050000000745058,0.0630666390061378,293.2039794921875,297.1499938964844,293.1499938964844,0.2956655323505401,-4227.58984375,304.1562194824219,0.6689800024032593,0.3691146969795227,0.2692697048187256,293.2149353027344,297.1499938964844,293.1499938964844,0.368127167224884,-6801.2109375,304.1579284667969,0.711027979850769,0.4419851899147033,0.4331353604793548,293.26739501953125,297.1499938964844,293.1499938964844,0.0129713332280516,-3719.36083984375,301.457275390625,0.2987765669822693,0.050000000745058,0.2991609871387481,291.1641845703125,291.1499938964844,261.5,259.8776550292969,279.54107666015625,293.2829895019531,291.1641845703125,1.0,0.5677155256271362,0.8254168033599854,0.8254168033599854,1.0,1.0,-1.4405877590179443,0.6230509877204895,0.8175367116928101,0.2854307889938354,0.0,0.0,0.7205283045768738,410.3468933105469,410.0,0.2996105849742889,-16859.15625,1175.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,308.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.95703125,18000.0,0.0,0.0,0.3832832872867584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986067771911621,0.8986157178878784,-8.984358828456607e-06,0.0,0.0003889838117174,0.0,0.0,99.54070281982422,0.0,0.0,0.0,0.5282620191574097,4.0,0.0,1.0
473400,293.13885498046875,297.1499938964844,293.1499938964844,0.0912890210747718,-2129.041015625,304.1484680175781,0.472376137971878,0.1344703137874603,0.0949809625744819,293.3950500488281,297.1499938964844,293.1499938964844,0.0084146559238433,-603.9614868164062,299.09716796875,0.2987765669822693,0.050000000745058,0.0630666390061378,293.2039794921875,297.1499938964844,293.1499938964844,0.2956655323505401,-4227.58984375,304.1562194824219,0.6689800024032593,0.3691146969795227,0.2692697048187256,293.2149353027344,297.1499938964844,293.1499938964844,0.368127167224884,-6801.2109375,304.1579284667969,0.711027979850769,0.4419851899147033,0.4331353604793548,293.26739501953125,297.1499938964844,293.1499938964844,0.0129713332280516,-3719.36083984375,301.457275390625,0.2987765669822693,0.050000000745058,0.2991609871387481,291.1641845703125,291.1499938964844,261.5,259.8776550292969,279.54107666015625,293.2829895019531,291.1641845703125,1.0,0.5677155256271362,0.8254168033599854,0.8254168033599854,1.0,1.0,-1.4405877590179443,0.6230509877204895,0.8175367116928101,0.2854307889938354,0.0,0.0,0.7205283045768738,410.3468933105469,410.0,0.2996105849742889,-16859.15625,1175.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478759765625,308.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.95703125,18000.0,0.0,0.0,0.3832832872867584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986067771911621,0.8986157178878784,-8.984358828456607e-06,0.0,0.0003889838117174,0.0,0.0,99.54070281982422,0.0,0.0,0.0,0.5282620191574097,4.0,0.0,1.0
473460,293.1384582519531,297.1499938964844,293.1499938964844,0.0915701687335968,-2134.268310546875,304.14849853515625,0.472897469997406,0.1348379254341125,0.0952166020870208,293.38824462890625,297.1499938964844,293.1499938964844,0.0083166845142841,-598.9439697265625,299.0314025878906,0.2987708747386932,0.050000000745058,0.0630683377385139,293.2034606933594,297.1499938964844,293.1499938964844,0.2944332957267761,-4213.68017578125,304.1562194824219,0.6682040691375732,0.3678506016731262,0.2683919966220855,293.2143859863281,297.1499938964844,293.1499938964844,0.3665532767772674,-6778.35693359375,304.1579284667969,0.710206925868988,0.4404492080211639,0.431693285703659,293.26715087890625,297.1499938964844,293.1499938964844,0.0128717822954058,-3704.909423828125,301.4174194335937,0.2987708747386932,0.050000000745058,0.2991690337657928,291.1645812988281,291.1499938964844,261.5366516113281,259.9104919433594,279.55792236328125,293.27996826171875,291.16461181640625,1.0,0.5675463080406189,0.8247283101081848,0.8247283101081848,1.0,1.0,-1.4382187128067017,0.6219040751457214,0.8163146376609802,0.2847156822681427,0.0,0.0,0.7185590267181396,410.346923828125,410.0,0.5123105049133301,-16807.931640625,1173.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,308.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.3821719884872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942491412162781,0.8942580819129944,-8.937208804127295e-06,0.0,0.0003878559800796,0.0,0.0,98.42201232910156,0.0,0.0,0.0,0.5263431072235107,4.0,0.0,1.0
473520,293.1384582519531,297.1499938964844,293.1499938964844,0.0915701687335968,-2134.268310546875,304.14849853515625,0.472897469997406,0.1348379254341125,0.0952166020870208,293.38824462890625,297.1499938964844,293.1499938964844,0.0083166845142841,-598.9439697265625,299.0314025878906,0.2987708747386932,0.050000000745058,0.0630683377385139,293.2034606933594,297.1499938964844,293.1499938964844,0.2944332957267761,-4213.68017578125,304.1562194824219,0.6682040691375732,0.3678506016731262,0.2683919966220855,293.2143859863281,297.1499938964844,293.1499938964844,0.3665532767772674,-6778.35693359375,304.1579284667969,0.710206925868988,0.4404492080211639,0.431693285703659,293.26715087890625,297.1499938964844,293.1499938964844,0.0128717822954058,-3704.909423828125,301.4174194335937,0.2987708747386932,0.050000000745058,0.2991690337657928,291.1645812988281,291.1499938964844,261.5366516113281,259.9104919433594,279.55792236328125,293.27996826171875,291.16461181640625,1.0,0.5675463080406189,0.8247283101081848,0.8247283101081848,1.0,1.0,-1.4382187128067017,0.6219040751457214,0.8163146376609802,0.2847156822681427,0.0,0.0,0.7185590267181396,410.346923828125,410.0,0.5123105049133301,-16807.931640625,1173.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,308.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.3821719884872436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8942491412162781,0.8942580819129944,-8.937208804127295e-06,0.0,0.0003878559800796,0.0,0.0,98.42201232910156,0.0,0.0,0.0,0.5263431072235107,4.0,0.0,1.0
473580,293.13818359375,297.1499938964844,293.1499938964844,0.0918341875076294,-2139.173095703125,304.1485595703125,0.4733811318874359,0.1351832151412964,0.0954385697841644,293.382080078125,297.1499938964844,293.1499938964844,0.0082205049693584,-593.9596557617188,298.9662170410156,0.2987649738788605,0.050000000745058,0.0630700886249542,293.2030029296875,297.1499938964844,293.1499938964844,0.2932027876377105,-4199.7734375,304.1561889648437,0.6674293875694275,0.3665895462036133,0.2675166726112366,293.2138977050781,297.1499938964844,293.1499938964844,0.3649815320968628,-6755.5078125,304.15789794921875,0.7093777656555176,0.4389169216156006,0.4302549660205841,293.2669372558594,297.1499938964844,293.1499938964844,0.0127731291577219,-3690.42431640625,301.3775634765625,0.2987649738788605,0.050000000745058,0.299177348613739,291.1650695800781,291.1499938964844,261.5733337402344,259.943359375,279.5749206542969,293.2773742675781,291.16510009765625,1.0,0.5673766732215881,0.8240398168563843,0.8240398168563843,1.0,1.0,-1.4358340501785278,0.6207540035247803,0.8150799870491028,0.2839835882186889,0.0,0.0,0.7165156602859497,410.3478698730469,410.0,0.6802196502685547,-16756.47265625,1170.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364318847656,308.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.875,18000.0,0.0,0.0,0.3810662925243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897369503974915,0.889745831489563,-8.888695447240025e-06,0.0,0.0003867338236887,0.0,0.0,97.2739486694336,0.0,0.0,0.0,0.5243595838546753,4.0,0.0,1.0
473640,293.13818359375,297.1499938964844,293.1499938964844,0.0918341875076294,-2139.173095703125,304.1485595703125,0.4733811318874359,0.1351832151412964,0.0954385697841644,293.382080078125,297.1499938964844,293.1499938964844,0.0082205049693584,-593.9596557617188,298.9662170410156,0.2987649738788605,0.050000000745058,0.0630700886249542,293.2030029296875,297.1499938964844,293.1499938964844,0.2932027876377105,-4199.7734375,304.1561889648437,0.6674293875694275,0.3665895462036133,0.2675166726112366,293.2138977050781,297.1499938964844,293.1499938964844,0.3649815320968628,-6755.5078125,304.15789794921875,0.7093777656555176,0.4389169216156006,0.4302549660205841,293.2669372558594,297.1499938964844,293.1499938964844,0.0127731291577219,-3690.42431640625,301.3775634765625,0.2987649738788605,0.050000000745058,0.299177348613739,291.1650695800781,291.1499938964844,261.5733337402344,259.943359375,279.5749206542969,293.2773742675781,291.16510009765625,1.0,0.5673766732215881,0.8240398168563843,0.8240398168563843,1.0,1.0,-1.4358340501785278,0.6207540035247803,0.8150799870491028,0.2839835882186889,0.0,0.0,0.7165156602859497,410.3478698730469,410.0,0.6802196502685547,-16756.47265625,1170.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364318847656,308.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.875,18000.0,0.0,0.0,0.3810662925243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897369503974915,0.889745831489563,-8.888695447240025e-06,0.0,0.0003867338236887,0.0,0.0,97.2739486694336,0.0,0.0,0.0,0.5243595838546753,4.0,0.0,1.0
473700,293.1381225585937,297.1499938964844,293.1499938964844,0.0919588208198547,-2141.486572265625,304.1485900878906,0.4736074209213257,0.1353462189435959,0.0955435931682586,293.3792419433594,297.1499938964844,293.1499938964844,0.0081730019301176,-591.4763793945312,298.9338073730469,0.2987619638442993,0.050000000745058,0.0630709901452064,293.2027893066406,297.1499938964844,293.1499938964844,0.2925881147384643,-4192.82080078125,304.1561889648437,0.6670423746109009,0.365959882736206,0.2670797109603882,293.21368408203125,297.1499938964844,293.1499938964844,0.3641965091228485,-6744.08544921875,304.15789794921875,0.7089599370956421,0.4381518959999084,0.4295369982719421,293.266845703125,297.1499938964844,293.1499938964844,0.0127241369336843,-3683.17041015625,301.3576354980469,0.2987619638442993,0.050000000745058,0.2991816103458404,291.1653747558594,291.1499938964844,261.5916748046875,259.9598083496094,279.58349609375,293.2762145996094,291.1654052734375,1.0,0.5672914981842041,0.8236955404281616,0.8236955404281616,1.0,1.0,-1.4346338510513306,0.6201767325401306,0.8144570589065552,0.2836110591888428,0.0,0.0,0.7154605388641357,410.3486328125,410.0,0.744964063167572,-16730.61328125,1169.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346923828125,308.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.791015625,18000.0,0.0,0.0,0.3805128931999206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887408971786499,0.8874178528785706,-8.863780749379657e-06,0.0,0.0003861722361762,0.0,0.0,96.6856460571289,0.0,0.0,0.0,0.5233376026153564,4.0,0.0,1.0
473760,293.1380920410156,297.1499938964844,293.1499938964844,0.0920786559581756,-2143.710205078125,304.14862060546875,0.4738236963748932,0.1355029344558715,0.0956446826457977,293.3765869140625,297.1499938964844,293.1499938964844,0.0081258164718747,-588.9957885742188,298.90142822265625,0.2987588942050934,0.050000000745058,0.0630718991160392,293.2026062011719,297.1499938964844,293.1499938964844,0.2919739186763763,-4185.8701171875,304.1561889648437,0.6666554808616638,0.3653307855129242,0.266643077135086,293.2134704589844,297.1499938964844,293.1499938964844,0.3634121417999267,-6732.66748046875,304.1578674316406,0.7085397839546204,0.4373876452445984,0.4288196563720703,293.2667541503906,297.1499938964844,293.1499938964844,0.0126753626391291,-3675.909912109375,301.33770751953125,0.2987588942050934,0.050000000745058,0.2991859316825866,291.1656494140625,291.1499938964844,261.6099853515625,259.97625732421875,279.5920715332031,293.2751770019531,291.16571044921875,1.0,0.567206084728241,0.8233559727668762,0.8233559727668762,1.0,1.0,-1.433428168296814,0.6195982694625854,0.8138298988342285,0.2832348644733429,0.0,0.0,0.7143834233283997,410.3495788574219,410.0,0.793211817741394,-16704.658203125,1168.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,308.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.748046875,18000.0,0.0,0.0,0.3799576461315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850319981575012,0.8850408792495728,-8.838413123157807e-06,0.0,0.000385608698707,0.0,0.0,96.08770751953124,0.0,0.0,0.0,0.5222949981689453,4.0,0.0,1.0
473820,293.1381225585937,297.1499938964844,293.1499938964844,0.0923040583729744,-2147.890625,304.1487121582031,0.4742268323898315,0.1357973515987396,0.0958350226283073,293.3717346191406,297.1499938964844,293.1499938964844,0.0080323573201894,-584.0418701171875,298.8367919921875,0.2987526953220367,0.050000000745058,0.0630737468600273,293.2022399902344,297.1499938964844,293.1499938964844,0.2907473742961883,-4171.978515625,304.1561584472656,0.6658819913864136,0.3640735447406769,0.2657707035541534,293.21307373046875,297.1499938964844,293.1499938964844,0.3618460297584533,-6709.85107421875,304.1578674316406,0.7076942324638367,0.4358606338500976,0.4273866415023803,293.2666015625,297.1499938964844,293.1499938964844,0.0125785060226917,-3661.379150390625,301.2978210449219,0.2987526953220367,0.050000000745058,0.299194723367691,291.1662902832031,291.1499938964844,261.64666748046875,260.0092163085937,279.609375,293.2733154296875,291.16632080078125,1.0,0.5670344233512878,0.8226767778396606,0.8226767778396606,1.0,1.0,-1.430999755859375,0.6184357404708862,0.8125640749931335,0.2824711501598358,0.0,0.0,0.712165117263794,410.3518371582031,410.0,0.8454433083534241,-16652.416015625,1165.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,308.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.68359375,18000.0,0.0,0.0,0.3788377940654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880131721496582,0.880140483379364,-8.786324542597868e-06,0.0,0.0003844721941277,0.0,0.0,94.86355590820312,0.0,0.0,0.0,0.520148515701294,4.0,0.0,1.0
473880,293.1381225585937,297.1499938964844,293.1499938964844,0.0923040583729744,-2147.890625,304.1487121582031,0.4742268323898315,0.1357973515987396,0.0958350226283073,293.3717346191406,297.1499938964844,293.1499938964844,0.0080323573201894,-584.0418701171875,298.8367919921875,0.2987526953220367,0.050000000745058,0.0630737468600273,293.2022399902344,297.1499938964844,293.1499938964844,0.2907473742961883,-4171.978515625,304.1561584472656,0.6658819913864136,0.3640735447406769,0.2657707035541534,293.21307373046875,297.1499938964844,293.1499938964844,0.3618460297584533,-6709.85107421875,304.1578674316406,0.7076942324638367,0.4358606338500976,0.4273866415023803,293.2666015625,297.1499938964844,293.1499938964844,0.0125785060226917,-3661.379150390625,301.2978210449219,0.2987526953220367,0.050000000745058,0.299194723367691,291.1662902832031,291.1499938964844,261.64666748046875,260.0092163085937,279.609375,293.2733154296875,291.16632080078125,1.0,0.5670344233512878,0.8226767778396606,0.8226767778396606,1.0,1.0,-1.430999755859375,0.6184357404708862,0.8125640749931335,0.2824711501598358,0.0,0.0,0.712165117263794,410.3518371582031,410.0,0.8454433083534241,-16652.416015625,1165.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,308.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.68359375,18000.0,0.0,0.0,0.3788377940654754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880131721496582,0.880140483379364,-8.786324542597868e-06,0.0,0.0003844721941277,0.0,0.0,94.86355590820312,0.0,0.0,0.0,0.520148515701294,4.0,0.0,1.0
473940,293.1382751464844,297.1499938964844,293.1499938964844,0.0925116389989852,-2151.73779296875,304.1488037109375,0.4745935797691345,0.1360678523778915,0.0960104316473007,293.3674621582031,297.1499938964844,293.1499938964844,0.007939931936562,-579.08984375,298.7721862792969,0.2987463474273681,0.050000000745058,0.0630756393074989,293.201904296875,297.1499938964844,293.1499938964844,0.2895231246948242,-4158.099609375,304.1561584472656,0.6651084423065186,0.3628169000148773,0.2648988962173462,293.21270751953125,297.1499938964844,293.1499938964844,0.3602834045886993,-6687.0625,304.1578369140625,0.7068461179733276,0.434334933757782,0.425955057144165,293.2664794921875,297.1499938964844,293.1499938964844,0.0124825537204742,-3646.837646484375,301.2579040527344,0.2987463474273681,0.050000000745058,0.2992036938667297,291.1669006347656,291.1499938964844,261.6833190917969,260.04217529296875,279.62677001953125,293.271728515625,291.1669311523437,1.0,0.5668614506721497,0.8219976425170898,0.8219976425170898,1.0,1.0,-1.4285484552383425,0.6172652244567871,0.8112832903862,0.281693547964096,0.0,0.0,0.7098703384399414,410.3544921875,410.0,0.8464286923408508,-16599.724609375,1163.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,308.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.56640625,18000.0,0.0,0.0,0.3777019381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750529885292053,0.8750616908073425,-8.732619789952878e-06,0.0,0.000383319449611,0.0,0.0,93.60680389404295,0.0,0.0,0.0,0.517927885055542,4.0,0.0,1.0
474000,293.1382751464844,297.1499938964844,293.1499938964844,0.0925116389989852,-2151.73779296875,304.1488037109375,0.4745935797691345,0.1360678523778915,0.0960104316473007,293.3674621582031,297.1499938964844,293.1499938964844,0.007939931936562,-579.08984375,298.7721862792969,0.2987463474273681,0.050000000745058,0.0630756393074989,293.201904296875,297.1499938964844,293.1499938964844,0.2895231246948242,-4158.099609375,304.1561584472656,0.6651084423065186,0.3628169000148773,0.2648988962173462,293.21270751953125,297.1499938964844,293.1499938964844,0.3602834045886993,-6687.0625,304.1578369140625,0.7068461179733276,0.434334933757782,0.425955057144165,293.2664794921875,297.1499938964844,293.1499938964844,0.0124825537204742,-3646.837646484375,301.2579040527344,0.2987463474273681,0.050000000745058,0.2992036938667297,291.1669006347656,291.1499938964844,261.6833190917969,260.04217529296875,279.62677001953125,293.271728515625,291.1669311523437,1.0,0.5668614506721497,0.8219976425170898,0.8219976425170898,1.0,1.0,-1.4285484552383425,0.6172652244567871,0.8112832903862,0.281693547964096,0.0,0.0,0.7098703384399414,410.3544921875,410.0,0.8464286923408508,-16599.724609375,1163.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,308.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.56640625,18000.0,0.0,0.0,0.3777019381523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750529885292053,0.8750616908073425,-8.732619789952878e-06,0.0,0.000383319449611,0.0,0.0,93.60680389404295,0.0,0.0,0.0,0.517927885055542,4.0,0.0,1.0
474060,293.1385192871094,297.1499938964844,293.1499938964844,0.0927003026008606,-2155.232666015625,304.1488952636719,0.4749225378036499,0.1363132745027542,0.0961697921156883,293.3637084960937,297.1499938964844,293.1499938964844,0.0078485077247023,-574.1399536132812,298.70758056640625,0.29873988032341,0.050000000745058,0.0630775615572929,293.2016296386719,297.1499938964844,293.1499938964844,0.2883014976978302,-4144.2373046875,304.1561279296875,0.6643345952033997,0.3615603446960449,0.2640272080898285,293.21240234375,297.1499938964844,293.1499938964844,0.3587248921394348,-6664.3115234375,304.1578369140625,0.7059954404830933,0.4328101575374603,0.4245243966579437,293.26641845703125,297.1499938964844,293.1499938964844,0.0123875075951218,-3632.291748046875,301.2179260253906,0.29873988032341,0.050000000745058,0.2992128133773803,291.1674499511719,291.1499938964844,261.7200012207031,260.0752258300781,279.6443176269531,293.2704467773437,291.1675109863281,1.0,0.5666870474815369,0.8213252425193787,0.8213252425193787,1.0,1.0,-1.4260711669921875,0.6160853505134583,0.8099858164787292,0.2809039950370788,0.0,0.0,0.7074997425079346,410.3574523925781,410.0,0.798912525177002,-16546.52734375,1160.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,308.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.29296875,18000.0,0.0,0.0,0.3765434622764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697929382324219,0.8698016405105591,-8.677277037349995e-06,0.0,0.000382143742172,0.0,0.0,92.31778717041016,0.0,0.0,0.0,0.5156322717666626,4.0,0.0,1.0
