time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1385192871094,297.1499938964844,293.1499938964844,0.0927003026008606,-2155.232666015625,304.1488952636719,0.4749225378036499,0.1363132745027542,0.0961697921156883,293.3637084960937,297.1499938964844,293.1499938964844,0.0078485077247023,-574.1399536132812,298.70758056640625,0.29873988032341,0.050000000745058,0.0630775615572929,293.2016296386719,297.1499938964844,293.1499938964844,0.2883014976978302,-4144.2373046875,304.1561279296875,0.6643345952033997,0.3615603446960449,0.2640272080898285,293.21240234375,297.1499938964844,293.1499938964844,0.3587248921394348,-6664.3115234375,304.1578369140625,0.7059954404830933,0.4328101575374603,0.4245243966579437,293.26641845703125,297.1499938964844,293.1499938964844,0.0123875075951218,-3632.291748046875,301.2179260253906,0.29873988032341,0.050000000745058,0.2992128133773803,291.1674499511719,291.1499938964844,261.7200012207031,260.0752258300781,279.6443176269531,293.2704467773437,291.1675109863281,1.0,0.5666870474815369,0.8213252425193787,0.8213252425193787,1.0,1.0,-1.4260711669921875,0.6160853505134583,0.8099858164787292,0.2809039950370788,0.0,0.0,0.7074997425079346,410.3574523925781,410.0,0.798912525177002,-16546.52734375,1160.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351501464844,308.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.29296875,18000.0,0.0,0.0,0.3765434622764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8697929382324219,0.8698016405105591,-8.677277037349995e-06,0.0,0.000382143742172,0.0,0.0,92.31778717041016,0.0,0.0,0.0,0.5156322717666626,4.0,0.0,1.0
474180,293.13885498046875,297.1499938964844,293.1499938964844,0.0928720384836196,-2158.41259765625,304.1489562988281,0.4752179384231567,0.1365358084440231,0.0963146314024925,293.3604431152344,297.1499938964844,293.1499938964844,0.0077580050565302,-569.1897583007812,298.6429138183594,0.2987333536148071,0.050000000745058,0.0630795061588287,293.2013854980469,297.1499938964844,293.1499938964844,0.2870827615261078,-4130.3955078125,304.1561279296875,0.6635602712631226,0.3603034019470215,0.2631553411483764,293.2121276855469,297.1499938964844,293.1499938964844,0.3571708798408508,-6641.60498046875,304.1578063964844,0.705142080783844,0.4312858283519745,0.4230943024158478,293.266357421875,297.1499938964844,293.1499938964844,0.0122933778911829,-3617.749267578125,301.1778869628906,0.2987333536148071,0.050000000745058,0.2992220222949981,291.16796875,291.1499938964844,261.75665283203125,260.1082763671875,279.66192626953125,293.26934814453125,291.1679992675781,1.0,0.5665111541748047,0.8206528425216675,0.8206528425216675,1.0,1.0,-1.4235695600509644,0.6148955821990967,0.8086739778518677,0.2801044285297394,0.0,0.0,0.7050660252571106,410.3604736328125,410.0,0.7126657962799072,-16492.82421875,1157.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388122558594,308.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.77734375,18000.0,0.0,0.0,0.3753588199615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643767237663269,0.8643853664398193,-8.620575499662664e-06,0.0,0.0003809414920397,0.0,0.0,91.00372314453124,0.0,0.0,0.0,0.5132729411125183,4.0,0.0,1.0
474240,293.13885498046875,297.1499938964844,293.1499938964844,0.0928720384836196,-2158.41259765625,304.1489562988281,0.4752179384231567,0.1365358084440231,0.0963146314024925,293.3604431152344,297.1499938964844,293.1499938964844,0.0077580050565302,-569.1897583007812,298.6429138183594,0.2987333536148071,0.050000000745058,0.0630795061588287,293.2013854980469,297.1499938964844,293.1499938964844,0.2870827615261078,-4130.3955078125,304.1561279296875,0.6635602712631226,0.3603034019470215,0.2631553411483764,293.2121276855469,297.1499938964844,293.1499938964844,0.3571708798408508,-6641.60498046875,304.1578063964844,0.705142080783844,0.4312858283519745,0.4230943024158478,293.266357421875,297.1499938964844,293.1499938964844,0.0122933778911829,-3617.749267578125,301.1778869628906,0.2987333536148071,0.050000000745058,0.2992220222949981,291.16796875,291.1499938964844,261.75665283203125,260.1082763671875,279.66192626953125,293.26934814453125,291.1679992675781,1.0,0.5665111541748047,0.8206528425216675,0.8206528425216675,1.0,1.0,-1.4235695600509644,0.6148955821990967,0.8086739778518677,0.2801044285297394,0.0,0.0,0.7050660252571106,410.3604736328125,410.0,0.7126657962799072,-16492.82421875,1157.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388122558594,308.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.77734375,18000.0,0.0,0.0,0.3753588199615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643767237663269,0.8643853664398193,-8.620575499662664e-06,0.0,0.0003809414920397,0.0,0.0,91.00372314453124,0.0,0.0,0.0,0.5132729411125183,4.0,0.0,1.0
474300,293.1390686035156,297.1499938964844,293.1499938964844,0.0929515361785888,-2159.884521484375,304.1490173339844,0.4753531813621521,0.1366382390260696,0.0963815450668335,293.3589782714844,297.1499938964844,293.1499938964844,0.007713028229773,-566.7110595703125,298.61053466796875,0.2987300753593445,0.050000000745058,0.0630804896354675,293.2012634277344,297.1499938964844,293.1499938964844,0.2864745259284973,-4123.482421875,304.1561279296875,0.6631728410720825,0.3596746921539306,0.2627192735671997,293.2120056152344,297.1499938964844,293.1499938964844,0.3563956916332245,-6630.2705078125,304.1578063964844,0.704714298248291,0.4305237531661987,0.4223793447017669,293.2663269042969,297.1499938964844,293.1499938964844,0.0122466580942273,-3610.480712890625,301.1578369140625,0.2987300753593445,0.050000000745058,0.2992266714572906,291.1681823730469,291.1499938964844,261.7749938964844,260.12481689453125,279.6708068847656,293.2688903808594,291.168212890625,1.0,0.5664226412773132,0.8203166723251343,0.8203166723251343,1.0,1.0,-1.4223092794418335,0.6142966151237488,0.8080126643180847,0.2797014713287353,0.0,0.0,0.7038290500640869,410.3620300292969,410.0,0.6591487526893616,-16465.775390625,1156.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,308.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.408203125,18000.0,0.0,0.0,0.3747557401657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616176843643188,0.8616262674331665,-8.591800906287972e-06,0.0,0.0003803294384852,0.0,0.0,90.3394546508789,0.0,0.0,0.0,0.5120728015899658,4.0,0.0,1.0
474360,293.1392822265625,297.1499938964844,293.1499938964844,0.0930267944931984,-2161.277587890625,304.1490478515625,0.475480169057846,0.1367348283529281,0.0964447632431984,293.357666015625,297.1499938964844,293.1499938964844,0.0076681789942085,-564.2271728515625,298.5780334472656,0.2987267971038818,0.050000000745058,0.0630814731121063,293.201171875,297.1499938964844,293.1499938964844,0.2858670651912689,-4116.5751953125,304.1560974121094,0.6627852916717529,0.3590458631515503,0.2622830867767334,293.2118835449219,297.1499938964844,293.1499938964844,0.355621725320816,-6618.94775390625,304.15777587890625,0.7042858600616455,0.4297617673873901,0.4216644167900085,293.2663269042969,297.1499938964844,293.1499938964844,0.0122001627460122,-3603.214111328125,301.1377868652344,0.2987267971038818,0.050000000745058,0.2992313206195831,291.1683959960937,291.1499938964844,261.7933349609375,260.1413879394531,279.6796875,293.2684631347656,291.1684265136719,1.0,0.5663337111473083,0.8199859261512756,0.8199859261512756,1.0,1.0,-1.421042561531067,0.6136953234672546,0.807347297668457,0.2792972028255462,0.0,0.0,0.7025812268257141,410.3635864257813,410.0,0.5996445417404175,-16438.603515625,1155.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,308.8691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.958984375,18000.0,0.0,0.0,0.374145358800888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588302731513977,0.8588387966156006,-8.562804396206047e-06,0.0,0.0003797099634539,0.0,0.0,89.67183685302734,0.0,0.0,0.0,0.5108615159988403,4.0,0.0,1.0
474420,293.1397399902344,297.1499938964844,293.1499938964844,0.0931644439697265,-2163.82470703125,304.1491394042969,0.475709468126297,0.1369100362062454,0.0965600162744522,293.3553771972656,297.1499938964844,293.1499938964844,0.0075787133537232,-559.2354125976562,298.5126953125,0.2987201511859894,0.050000000745058,0.0630834475159645,293.20098876953125,297.1499938964844,293.1499938964844,0.2846544981002807,-4102.77880859375,304.1560974121094,0.6620096564292908,0.357787549495697,0.2614103257656097,293.211669921875,297.1499938964844,293.1499938964844,0.3540775775909424,-6596.3427734375,304.15777587890625,0.7034268379211426,0.4282378256320953,0.4202346801757812,293.2663269042969,297.1499938964844,293.1499938964844,0.0121078537777066,-3588.68798828125,301.0976257324219,0.2987201511859894,0.050000000745058,0.2992407083511352,291.168701171875,291.1499938964844,261.8299865722656,260.1745300292969,279.6975402832031,293.26776123046875,291.1687316894531,1.0,0.5661546587944031,0.8193244338035583,0.8193244338035583,1.0,1.0,-1.4184898138046265,0.61248379945755,0.8060060143470764,0.2784843444824219,0.0,0.0,0.700060248374939,410.3667907714844,410.0,0.4733962714672088,-16383.8681640625,1152.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,308.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.814453125,18000.0,0.0,0.0,0.3729025721549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531869053840637,0.8531954288482666,-8.504327524860855e-06,0.0,0.0003784486907534,0.0,0.0,88.33091735839844,0.0,0.0,0.0,0.5084128975868225,4.0,0.0,1.0
474480,293.1397399902344,297.1499938964844,293.1499938964844,0.0931644439697265,-2163.82470703125,304.1491394042969,0.475709468126297,0.1369100362062454,0.0965600162744522,293.3553771972656,297.1499938964844,293.1499938964844,0.0075787133537232,-559.2354125976562,298.5126953125,0.2987201511859894,0.050000000745058,0.0630834475159645,293.20098876953125,297.1499938964844,293.1499938964844,0.2846544981002807,-4102.77880859375,304.1560974121094,0.6620096564292908,0.357787549495697,0.2614103257656097,293.211669921875,297.1499938964844,293.1499938964844,0.3540775775909424,-6596.3427734375,304.15777587890625,0.7034268379211426,0.4282378256320953,0.4202346801757812,293.2663269042969,297.1499938964844,293.1499938964844,0.0121078537777066,-3588.68798828125,301.0976257324219,0.2987201511859894,0.050000000745058,0.2992407083511352,291.168701171875,291.1499938964844,261.8299865722656,260.1745300292969,279.6975402832031,293.26776123046875,291.1687316894531,1.0,0.5661546587944031,0.8193244338035583,0.8193244338035583,1.0,1.0,-1.4184898138046265,0.61248379945755,0.8060060143470764,0.2784843444824219,0.0,0.0,0.700060248374939,410.3667907714844,410.0,0.4733962714672088,-16383.8681640625,1152.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,308.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.814453125,18000.0,0.0,0.0,0.3729025721549988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531869053840637,0.8531954288482666,-8.504327524860855e-06,0.0,0.0003784486907534,0.0,0.0,88.33091735839844,0.0,0.0,0.0,0.5084128975868225,4.0,0.0,1.0
474540,293.1402587890625,297.1499938964844,293.1499938964844,0.0932859554886818,-2166.072509765625,304.14923095703125,0.4759082496166229,0.1370628774166107,0.0966612622141838,293.3535461425781,297.1499938964844,293.1499938964844,0.00748938228935,-554.2018432617188,298.4467468261719,0.2987134754657745,0.050000000745058,0.0630854368209838,293.2008056640625,297.1499938964844,293.1499938964844,0.2834445834159851,-4088.99951171875,304.15606689453125,0.6612333655357361,0.3565282821655273,0.2605369091033935,293.21148681640625,297.1499938964844,293.1499938964844,0.3525378704071045,-6573.7802734375,304.1577453613281,0.7025648951530457,0.4267137348651886,0.4188048243522644,293.2663269042969,297.1499938964844,293.1499938964844,0.0120164202526211,-3574.1669921875,301.057373046875,0.2987134754657745,0.050000000745058,0.2992501556873321,291.1689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.71551513671875,293.2672119140625,291.1689453125,1.0,0.5659740567207336,0.8186629414558411,0.8186629414558411,1.0,1.0,-1.41591215133667,0.6112602353096008,0.8046519756317139,0.2776674926280975,0.0,0.0,0.6975160837173462,410.37005615234375,410.0,0.3457102477550506,-16328.638671875,1149.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551696777344,308.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.369140625,18000.0,0.0,0.0,0.3716330826282501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474791646003723,0.8474876284599304,-8.445507774013095e-06,0.0,0.0003771603223867,0.0,0.0,86.98929595947266,0.0,0.0,0.0,0.5059415698051453,4.0,0.0,1.0
474600,293.1402587890625,297.1499938964844,293.1499938964844,0.0932859554886818,-2166.072509765625,304.14923095703125,0.4759082496166229,0.1370628774166107,0.0966612622141838,293.3535461425781,297.1499938964844,293.1499938964844,0.00748938228935,-554.2018432617188,298.4467468261719,0.2987134754657745,0.050000000745058,0.0630854368209838,293.2008056640625,297.1499938964844,293.1499938964844,0.2834445834159851,-4088.99951171875,304.15606689453125,0.6612333655357361,0.3565282821655273,0.2605369091033935,293.21148681640625,297.1499938964844,293.1499938964844,0.3525378704071045,-6573.7802734375,304.1577453613281,0.7025648951530457,0.4267137348651886,0.4188048243522644,293.2663269042969,297.1499938964844,293.1499938964844,0.0120164202526211,-3574.1669921875,301.057373046875,0.2987134754657745,0.050000000745058,0.2992501556873321,291.1689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.71551513671875,293.2672119140625,291.1689453125,1.0,0.5659740567207336,0.8186629414558411,0.8186629414558411,1.0,1.0,-1.41591215133667,0.6112602353096008,0.8046519756317139,0.2776674926280975,0.0,0.0,0.6975160837173462,410.37005615234375,410.0,0.3457102477550506,-16328.638671875,1149.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551696777344,308.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.369140625,18000.0,0.0,0.0,0.3716330826282501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474791646003723,0.8474876284599304,-8.445507774013095e-06,0.0,0.0003771603223867,0.0,0.0,86.98929595947266,0.0,0.0,0.0,0.5059415698051453,4.0,0.0,1.0
474660,293.1408386230469,297.1499938964844,293.1499938964844,0.0933895036578178,-2167.98681640625,304.1492919921875,0.4760736525058746,0.1371910870075225,0.0967469364404678,293.3522644042969,297.1499938964844,293.1499938964844,0.0073999385349452,-549.1121826171875,298.3799743652344,0.2987067401409149,0.050000000745058,0.063087448477745,293.20068359375,297.1499938964844,293.1499938964844,0.2822372913360595,-4075.237548828125,304.15606689453125,0.6604562401771545,0.3552678823471069,0.2596626877784729,293.2113342285156,297.1499938964844,293.1499938964844,0.3510026931762695,-6551.2626953125,304.15771484375,0.7017000317573547,0.4251895248889923,0.4173747897148132,293.266357421875,297.1499938964844,293.1499938964844,0.0119258388876914,-3559.650390625,301.0170593261719,0.2987067401409149,0.050000000745058,0.2992596626281738,291.1690979003906,291.1499938964844,261.9033203125,260.240966796875,279.73358154296875,293.266845703125,291.1690979003906,1.0,0.5657917857170105,0.8180079460144043,0.8180079460144043,1.0,1.0,-1.4133068323135376,0.6100233793258667,0.8032833933830261,0.2768483757972717,0.0,0.0,0.6949582099914551,410.3733825683594,410.0,0.2247808575630188,-16272.896484375,1147.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,308.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6328125,18000.0,0.0,0.0,0.370335191488266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841728925704956,0.8417373299598694,-8.38658343127463e-06,0.0,0.0003758431412279,0.0,0.0,85.6524658203125,0.0,0.0,0.0,0.5034570693969727,4.0,0.0,1.0
474720,293.1408386230469,297.1499938964844,293.1499938964844,0.0933895036578178,-2167.98681640625,304.1492919921875,0.4760736525058746,0.1371910870075225,0.0967469364404678,293.3522644042969,297.1499938964844,293.1499938964844,0.0073999385349452,-549.1121826171875,298.3799743652344,0.2987067401409149,0.050000000745058,0.063087448477745,293.20068359375,297.1499938964844,293.1499938964844,0.2822372913360595,-4075.237548828125,304.15606689453125,0.6604562401771545,0.3552678823471069,0.2596626877784729,293.2113342285156,297.1499938964844,293.1499938964844,0.3510026931762695,-6551.2626953125,304.15771484375,0.7017000317573547,0.4251895248889923,0.4173747897148132,293.266357421875,297.1499938964844,293.1499938964844,0.0119258388876914,-3559.650390625,301.0170593261719,0.2987067401409149,0.050000000745058,0.2992596626281738,291.1690979003906,291.1499938964844,261.9033203125,260.240966796875,279.73358154296875,293.266845703125,291.1690979003906,1.0,0.5657917857170105,0.8180079460144043,0.8180079460144043,1.0,1.0,-1.4133068323135376,0.6100233793258667,0.8032833933830261,0.2768483757972717,0.0,0.0,0.6949582099914551,410.3733825683594,410.0,0.2247808575630188,-16272.896484375,1147.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,308.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6328125,18000.0,0.0,0.0,0.370335191488266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841728925704956,0.8417373299598694,-8.38658343127463e-06,0.0,0.0003758431412279,0.0,0.0,85.6524658203125,0.0,0.0,0.0,0.5034570693969727,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0934768766164779,-2169.600830078125,304.1493835449219,0.4762095212936401,0.1372972577810287,0.0968186482787132,293.35137939453125,297.1499938964844,293.1499938964844,0.0073104184120893,-543.9678955078125,298.3124389648437,0.2987000048160553,0.050000000745058,0.0630894526839256,293.2005615234375,297.1499938964844,293.1499938964844,0.2810322344303131,-4061.488037109375,304.15606689453125,0.6596783995628357,0.3540063202381134,0.2587876915931701,293.211181640625,297.1499938964844,293.1499938964844,0.3494715392589569,-6528.78173828125,304.15771484375,0.7008323073387146,0.4236651062965393,0.4159445762634277,293.2663879394531,297.1499938964844,293.1499938964844,0.0118360863998532,-3545.1337890625,300.9766540527344,0.2987000048160553,0.050000000745058,0.2992691993713379,291.1691589355469,291.1499938964844,261.94000244140625,260.2742614746094,279.7518005371094,293.2665710449219,291.1691589355469,1.0,0.5656079649925232,0.8173530101776123,0.8173530101776123,1.0,1.0,-1.41067636013031,0.6087733507156372,0.8019030094146729,0.2760288417339325,0.0,0.0,0.6923974752426147,410.376708984375,410.0,0.1106006801128387,-16216.6767578125,1144.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,308.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.634765625,18000.0,0.0,0.0,0.3690133392810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359636068344116,0.8359719514846802,-8.327848263434134e-06,0.0,0.0003745016292668,0.0,0.0,84.32698059082031,0.0,0.0,0.0,0.5009714961051941,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0934768766164779,-2169.600830078125,304.1493835449219,0.4762095212936401,0.1372972577810287,0.0968186482787132,293.35137939453125,297.1499938964844,293.1499938964844,0.0073104184120893,-543.9678955078125,298.3124389648437,0.2987000048160553,0.050000000745058,0.0630894526839256,293.2005615234375,297.1499938964844,293.1499938964844,0.2810322344303131,-4061.488037109375,304.15606689453125,0.6596783995628357,0.3540063202381134,0.2587876915931701,293.211181640625,297.1499938964844,293.1499938964844,0.3494715392589569,-6528.78173828125,304.15771484375,0.7008323073387146,0.4236651062965393,0.4159445762634277,293.2663879394531,297.1499938964844,293.1499938964844,0.0118360863998532,-3545.1337890625,300.9766540527344,0.2987000048160553,0.050000000745058,0.2992691993713379,291.1691589355469,291.1499938964844,261.94000244140625,260.2742614746094,279.7518005371094,293.2665710449219,291.1691589355469,1.0,0.5656079649925232,0.8173530101776123,0.8173530101776123,1.0,1.0,-1.41067636013031,0.6087733507156372,0.8019030094146729,0.2760288417339325,0.0,0.0,0.6923974752426147,410.376708984375,410.0,0.1106006801128387,-16216.6767578125,1144.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,308.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.634765625,18000.0,0.0,0.0,0.3690133392810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359636068344116,0.8359719514846802,-8.327848263434134e-06,0.0,0.0003745016292668,0.0,0.0,84.32698059082031,0.0,0.0,0.0,0.5009714961051941,4.0,0.0,1.0
474900,293.14178466796875,297.1499938964844,293.1499938964844,0.0935142412781715,-2170.290771484375,304.1494445800781,0.4762659966945648,0.1373417526483535,0.0968490466475486,293.3511047363281,297.1499938964844,293.1499938964844,0.0072656045667827,-541.3736572265625,298.2783508300781,0.2986966371536255,0.050000000745058,0.0630904585123062,293.2005310058594,297.1499938964844,293.1499938964844,0.2804304957389831,-4054.617431640625,304.1560363769531,0.6592891812324524,0.3533750176429748,0.2583498358726501,293.21112060546875,297.1499938964844,293.1499938964844,0.3487074673175812,-6517.55517578125,304.1576843261719,0.7003973722457886,0.4229027926921844,0.4152293801307678,293.26641845703125,297.1499938964844,293.1499938964844,0.0117915151640772,-3537.87548828125,300.9564208984375,0.2986966371536255,0.050000000745058,0.2992739677429199,291.1691589355469,291.1499938964844,261.9583435058594,260.2909240722656,279.760986328125,293.2665100097656,291.1691589355469,1.0,0.565515398979187,0.8170255422592163,0.8170255422592163,1.0,1.0,-1.4093512296676636,0.6081429719924927,0.8012081980705261,0.2756192982196808,0.0,0.0,0.6911191344261169,410.3783264160156,410.0,0.0585963390767574,-16188.3916015625,1143.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,308.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.544921875,18000.0,0.0,0.0,0.3683436214923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8330826759338379,0.8330909609794617,-8.298628927150276e-06,0.0,0.0003738219675142,0.0,0.0,83.67020416259766,0.0,0.0,0.0,0.499731570482254,4.0,0.0,1.0
474960,293.1421203613281,297.1499938964844,293.1499938964844,0.093547835946083,-2170.910400390625,304.14947509765625,0.4763157367706299,0.1373815238475799,0.0968762189149856,293.3509216308594,297.1499938964844,293.1499938964844,0.0072207460179924,-538.7639770507812,298.2440490722656,0.2986932694911957,0.050000000745058,0.0630914643406868,293.2004699707031,297.1499938964844,293.1499938964844,0.279829204082489,-4047.748779296875,304.1560363769531,0.6588999032974243,0.3527435958385467,0.2579118013381958,293.2110595703125,297.1499938964844,293.1499938964844,0.3479442894458771,-6506.33544921875,304.1576843261719,0.6999618411064148,0.4221405386924743,0.4145141243934631,293.2664489746094,297.1499938964844,293.1499938964844,0.011747139506042,-3530.615234375,300.9361877441406,0.2986932694911957,0.050000000745058,0.2992787361145019,291.1691589355469,291.1499938964844,261.9766540527344,260.3075866699219,279.7701721191406,293.2664489746094,291.16912841796875,1.0,0.5654224753379822,0.8167040944099426,0.8167040944099426,1.0,1.0,-1.408020257949829,0.607509970664978,0.8005103468894958,0.2752109169960022,0.0,0.0,0.6898432970046997,410.3799133300781,410.0,0.0116236340254545,-16159.99609375,1141.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,308.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.40234375,18000.0,0.0,0.0,0.3676688969135284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302063345909119,0.8302146196365356,-8.269545105576981e-06,0.0,0.0003731371834874,0.0,0.0,83.01815795898438,0.0,0.0,0.0,0.4984949827194214,4.0,0.0,1.0
475020,293.14276123046875,297.1499938964844,293.1499938964844,0.0936064422130584,-2171.991455078125,304.1495361328125,0.4764001369476318,0.1374500542879104,0.096923254430294,293.3507995605469,297.1499938964844,293.1499938964844,0.0071309409104287,-533.50048828125,298.1748046875,0.2986865937709808,0.050000000745058,0.0630934610962867,293.2004089355469,297.1499938964844,293.1499938964844,0.2786281406879425,-4034.0185546875,304.1560363769531,0.6581212282180786,0.3514804244041443,0.2570355236530304,293.2109375,297.1499938964844,293.1499938964844,0.3464202880859375,-6483.9140625,304.1576538085937,0.6990888118743896,0.4206159710884094,0.4130835831165313,293.2665405273437,297.1499938964844,293.1499938964844,0.0116589702665805,-3516.088623046875,300.8956604003906,0.2986865937709808,0.050000000745058,0.2992882132530212,291.1690979003906,291.1499938964844,262.0133361816406,260.3409729003906,279.7886962890625,293.2665405273437,291.1690673828125,1.0,0.5652357339859009,0.81606125831604,0.81606125831604,1.0,1.0,-1.405345439910889,0.6062359809875488,0.7991094589233398,0.2743978798389435,0.0,0.0,0.6873005628585815,410.3827209472656,410.0,-0.0703833848237991,-16102.904296875,1138.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,308.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.001953125,18000.0,0.0,0.0,0.3663065433502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244724869728088,0.8244807124137878,-8.211840395233594e-06,0.0,0.0003717545769177,0.0,0.0,81.7293701171875,0.0,0.0,0.0,0.4960342347621918,4.0,0.0,1.0
475080,293.14276123046875,297.1499938964844,293.1499938964844,0.0936064422130584,-2171.991455078125,304.1495361328125,0.4764001369476318,0.1374500542879104,0.096923254430294,293.3507995605469,297.1499938964844,293.1499938964844,0.0071309409104287,-533.50048828125,298.1748046875,0.2986865937709808,0.050000000745058,0.0630934610962867,293.2004089355469,297.1499938964844,293.1499938964844,0.2786281406879425,-4034.0185546875,304.1560363769531,0.6581212282180786,0.3514804244041443,0.2570355236530304,293.2109375,297.1499938964844,293.1499938964844,0.3464202880859375,-6483.9140625,304.1576538085937,0.6990888118743896,0.4206159710884094,0.4130835831165313,293.2665405273437,297.1499938964844,293.1499938964844,0.0116589702665805,-3516.088623046875,300.8956604003906,0.2986865937709808,0.050000000745058,0.2992882132530212,291.1690979003906,291.1499938964844,262.0133361816406,260.3409729003906,279.7886962890625,293.2665405273437,291.1690673828125,1.0,0.5652357339859009,0.81606125831604,0.81606125831604,1.0,1.0,-1.405345439910889,0.6062359809875488,0.7991094589233398,0.2743978798389435,0.0,0.0,0.6873005628585815,410.3827209472656,410.0,-0.0703833848237991,-16102.904296875,1138.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,308.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.001953125,18000.0,0.0,0.0,0.3663065433502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244724869728088,0.8244807124137878,-8.211840395233594e-06,0.0,0.0003717545769177,0.0,0.0,81.7293701171875,0.0,0.0,0.0,0.4960342347621918,4.0,0.0,1.0
475140,293.1434326171875,297.1499938964844,293.1499938964844,0.0936506539583206,-2172.80517578125,304.1496276855469,0.4764588475227356,0.1374967396259308,0.0969579145312309,293.3509826660156,297.1499938964844,293.1499938964844,0.0070409658364951,-528.175048828125,298.104736328125,0.2986798882484436,0.050000000745058,0.0630954578518867,293.2003479003906,297.1499938964844,293.1499938964844,0.2774273157119751,-4020.27734375,304.156005859375,0.657340943813324,0.3502129316329956,0.2561572194099426,293.2108459472656,297.1499938964844,293.1499938964844,0.3448999524116516,-6461.5244140625,304.1576538085937,0.6982132792472839,0.4190916121006012,0.4116531312465668,293.2666320800781,297.1499938964844,293.1499938964844,0.0115715833380818,-3501.55810546875,300.85504150390625,0.2986798882484436,0.050000000745058,0.2992976903915405,291.1689758300781,291.1499938964844,262.04998779296875,260.3743896484375,279.80731201171875,293.2666320800781,291.1689453125,1.0,0.565047562122345,0.8154184222221375,0.8154184222221375,1.0,1.0,-1.4026471376419067,0.604948103427887,0.7976990342140198,0.2735892236232757,0.0,0.0,0.6847779750823975,410.3856506347656,410.0,-0.1510516703128814,-16045.44921875,1136.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,308.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.41015625,18000.0,0.0,0.0,0.3649291396141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187797665596008,0.8187879323959351,-8.154900569934398e-06,0.0,0.000370356690837,0.0,0.0,80.46421813964844,0.0,0.0,0.0,0.4935967922210693,4.0,0.0,1.0
475200,293.1434326171875,297.1499938964844,293.1499938964844,0.0936506539583206,-2172.80517578125,304.1496276855469,0.4764588475227356,0.1374967396259308,0.0969579145312309,293.3509826660156,297.1499938964844,293.1499938964844,0.0070409658364951,-528.175048828125,298.104736328125,0.2986798882484436,0.050000000745058,0.0630954578518867,293.2003479003906,297.1499938964844,293.1499938964844,0.2774273157119751,-4020.27734375,304.156005859375,0.657340943813324,0.3502129316329956,0.2561572194099426,293.2108459472656,297.1499938964844,293.1499938964844,0.3448999524116516,-6461.5244140625,304.1576538085937,0.6982132792472839,0.4190916121006012,0.4116531312465668,293.2666320800781,297.1499938964844,293.1499938964844,0.0115715833380818,-3501.55810546875,300.85504150390625,0.2986798882484436,0.050000000745058,0.2992976903915405,291.1689758300781,291.1499938964844,262.04998779296875,260.3743896484375,279.80731201171875,293.2666320800781,291.1689453125,1.0,0.565047562122345,0.8154184222221375,0.8154184222221375,1.0,1.0,-1.4026471376419067,0.604948103427887,0.7976990342140198,0.2735892236232757,0.0,0.0,0.6847779750823975,410.3856506347656,410.0,-0.1510516703128814,-16045.44921875,1136.1690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,308.8006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.41015625,18000.0,0.0,0.0,0.3649291396141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187797665596008,0.8187879323959351,-8.154900569934398e-06,0.0,0.000370356690837,0.0,0.0,80.46421813964844,0.0,0.0,0.0,0.4935967922210693,4.0,0.0,1.0
475260,293.13916015625,297.1499938964844,293.1499938964844,0.0942990407347679,-2185.062255859375,304.1486511230469,0.477564662694931,0.1385352909564972,0.0974833741784095,293.3454284667969,297.1499938964844,293.1499938964844,0.00697434367612,-524.2659301757812,298.0489196777344,0.2987005710601806,0.050000000745058,0.0630893856287002,293.1955871582031,297.1499938964844,293.1499938964844,0.2769952416419983,-4015.72705078125,304.1546936035156,0.6570876240730286,0.3499163389205932,0.2558172345161438,293.2059020996094,297.1499938964844,293.1499938964844,0.3442064821720123,-6451.98046875,304.1562194824219,0.6978486180305481,0.4185657203197479,0.4109680950641632,293.2606811523437,297.1499938964844,293.1499938964844,0.0115254670381546,-3494.2490234375,300.83026123046875,0.2987005710601806,0.050000000745058,0.2992688715457916,291.1654052734375,291.1499938964844,262.0821838378906,260.4040222167969,279.8199157714844,293.2615661621094,291.16473388671875,1.0,0.5649364590644836,0.8147827386856079,0.8147827386856079,1.0,1.0,-1.40227472782135,0.6047235727310181,0.797551155090332,0.2733881771564483,0.0,0.0,0.6828561425209045,410.2243041992188,410.0,-5.76024055480957,-16007.0107421875,1135.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.125,18000.0,0.0,0.0,0.3635716736316681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813589870929718,0.8135979771614075,-8.10135588835692e-06,0.0,0.0003689790319185,0.0,0.0,79.30891418457031,0.0,0.0,0.0,0.4913867712020874,4.0,0.0,1.0
475320,293.13916015625,297.1499938964844,293.1499938964844,0.0942990407347679,-2185.062255859375,304.1486511230469,0.477564662694931,0.1385352909564972,0.0974833741784095,293.3454284667969,297.1499938964844,293.1499938964844,0.00697434367612,-524.2659301757812,298.0489196777344,0.2987005710601806,0.050000000745058,0.0630893856287002,293.1955871582031,297.1499938964844,293.1499938964844,0.2769952416419983,-4015.72705078125,304.1546936035156,0.6570876240730286,0.3499163389205932,0.2558172345161438,293.2059020996094,297.1499938964844,293.1499938964844,0.3442064821720123,-6451.98046875,304.1562194824219,0.6978486180305481,0.4185657203197479,0.4109680950641632,293.2606811523437,297.1499938964844,293.1499938964844,0.0115254670381546,-3494.2490234375,300.83026123046875,0.2987005710601806,0.050000000745058,0.2992688715457916,291.1654052734375,291.1499938964844,262.0821838378906,260.4040222167969,279.8199157714844,293.2615661621094,291.16473388671875,1.0,0.5649364590644836,0.8147827386856079,0.8147827386856079,1.0,1.0,-1.40227472782135,0.6047235727310181,0.797551155090332,0.2733881771564483,0.0,0.0,0.6828561425209045,410.2243041992188,410.0,-5.76024055480957,-16007.0107421875,1135.4000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.125,18000.0,0.0,0.0,0.3635716736316681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813589870929718,0.8135979771614075,-8.10135588835692e-06,0.0,0.0003689790319185,0.0,0.0,79.30891418457031,0.0,0.0,0.0,0.4913867712020874,4.0,0.0,1.0
475380,293.1379089355469,297.1499938964844,293.1499938964844,0.0948092713952064,-2194.681396484375,304.14825439453125,0.4783423840999603,0.1390656381845474,0.0978728160262107,293.3420104980469,297.1499938964844,293.1499938964844,0.0069021130912005,-520.0242919921875,297.9880065917969,0.2987020611763,0.050000000745058,0.0630889609456062,293.19415283203125,297.1499938964844,293.1499938964844,0.2763955593109131,-4009.054931640625,304.1541748046875,0.6566325426101685,0.3490567505359649,0.2552920579910278,293.20416259765625,297.1499938964844,293.1499938964844,0.3433877229690552,-6440.2587890625,304.1555480957031,0.6973070502281189,0.4175039529800415,0.4100650250911712,293.2566833496094,297.1499938964844,293.1499938964844,0.0114709697663784,-3485.76171875,300.801513671875,0.2987020611763,0.050000000745058,0.2992668449878692,291.15966796875,291.1499938964844,262.1058044433594,260.42626953125,279.8309631347656,293.2592468261719,291.15936279296875,1.0,0.5648454427719116,0.8141471147537231,0.8141471147537231,1.0,1.0,-1.4012256860733032,0.6041771173477173,0.7970485687255859,0.2730501294136047,0.0,0.0,0.6819978356361389,410.1955261230469,410.0,-6.293127536773682,-15974.9697265625,1134.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6640625,18000.0,0.0,0.0,0.3623182475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108441829681396,0.8108522295951843,-8.06919160822872e-06,0.0,0.0003677069616969,0.0,0.0,78.6734848022461,0.0,0.0,0.0,0.4901778101921081,4.0,0.0,1.0
475440,293.1379089355469,297.1499938964844,293.1499938964844,0.0948092713952064,-2194.681396484375,304.14825439453125,0.4783423840999603,0.1390656381845474,0.0978728160262107,293.3420104980469,297.1499938964844,293.1499938964844,0.0069021130912005,-520.0242919921875,297.9880065917969,0.2987020611763,0.050000000745058,0.0630889609456062,293.19415283203125,297.1499938964844,293.1499938964844,0.2763955593109131,-4009.054931640625,304.1541748046875,0.6566325426101685,0.3490567505359649,0.2552920579910278,293.20416259765625,297.1499938964844,293.1499938964844,0.3433877229690552,-6440.2587890625,304.1555480957031,0.6973070502281189,0.4175039529800415,0.4100650250911712,293.2566833496094,297.1499938964844,293.1499938964844,0.0114709697663784,-3485.76171875,300.801513671875,0.2987020611763,0.050000000745058,0.2992668449878692,291.15966796875,291.1499938964844,262.1058044433594,260.42626953125,279.8309631347656,293.2592468261719,291.15936279296875,1.0,0.5648454427719116,0.8141471147537231,0.8141471147537231,1.0,1.0,-1.4012256860733032,0.6041771173477173,0.7970485687255859,0.2730501294136047,0.0,0.0,0.6819978356361389,410.1955261230469,410.0,-6.293127536773682,-15974.9697265625,1134.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6640625,18000.0,0.0,0.0,0.3623182475566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108441829681396,0.8108522295951843,-8.06919160822872e-06,0.0,0.0003677069616969,0.0,0.0,78.6734848022461,0.0,0.0,0.0,0.4901778101921081,4.0,0.0,1.0
475500,293.13775634765625,297.1499938964844,293.1499938964844,0.0949811935424804,-2197.89990234375,304.1482849121094,0.4785958230495453,0.1392548084259033,0.098004974424839,293.3409423828125,297.1499938964844,293.1499938964844,0.0068644788116216,-517.7733764648438,297.9569396972656,0.298698365688324,0.050000000745058,0.0630900561809539,293.1939392089844,297.1499938964844,293.1499938964844,0.2759652137756347,-4004.13037109375,304.1542053222656,0.6563251614570618,0.3485393524169922,0.2549485564231872,293.2038269042969,297.1499938964844,293.1499938964844,0.3428411781787872,-6432.21484375,304.155517578125,0.6969605684280396,0.4168857634067535,0.4095059633255005,293.2552490234375,297.1499938964844,293.1499938964844,0.011441072449088,-3480.89013671875,300.7864685058594,0.298698365688324,0.050000000745058,0.2992720603942871,291.1581420898437,291.1499938964844,262.11456298828125,260.4347839355469,279.83575439453125,293.25860595703125,291.1579284667969,1.0,0.564792811870575,0.8138293027877808,0.8138293027877808,1.0,1.0,-1.400376558303833,0.6037531495094299,0.7966234087944031,0.27280393242836,0.0,0.0,0.681614339351654,410.2088928222656,410.0,-5.210890293121338,-15958.0908203125,1133.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711303710937,308.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.029296875,18000.0,0.0,0.0,0.3617384433746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098531365394592,0.8098611831665039,-8.058390449150465e-06,0.0,0.0003671185404527,0.0,0.0,78.45077514648438,0.0,0.0,0.0,0.4897443652153015,4.0,0.0,1.0
475560,293.1377258300781,297.1499938964844,293.1499938964844,0.0951264575123786,-2200.6123046875,304.1483154296875,0.478805810213089,0.1394155174493789,0.0981162786483764,293.34014892578125,297.1499938964844,293.1499938964844,0.0068260566331446,-515.459716796875,297.9253845214844,0.2986938953399658,0.050000000745058,0.0630913749337196,293.1938781738281,297.1499938964844,293.1499938964844,0.2754981815814972,-3998.764892578125,304.1542663574219,0.6559954285621643,0.3479958176612854,0.2545812129974365,293.20361328125,297.1499938964844,293.1499938964844,0.3422559797763824,-6423.56298828125,304.15557861328125,0.6965925097465515,0.416241854429245,0.4089148044586181,293.25408935546875,297.1499938964844,293.1499938964844,0.0114100724458694,-3475.7802734375,300.7710266113281,0.2986938953399658,0.050000000745058,0.2992783188819885,291.15692138671875,291.1499938964844,262.1213684082031,260.4416198730469,279.83990478515625,293.2581787109375,291.1567077636719,1.0,0.5647353529930115,0.8135040998458862,0.8135040998458862,1.0,1.0,-1.399425983428955,0.6032805442810059,0.796145498752594,0.2725357115268707,0.0,0.0,0.6812782287597656,410.2263488769531,410.0,-4.31717586517334,-15940.8720703125,1132.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,308.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.89453125,18000.0,0.0,0.0,0.3611874878406524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089736700057983,0.808981716632843,-8.049035386648029e-06,0.0,0.000366559397662,0.0,0.0,78.25514221191406,0.0,0.0,0.0,0.4893642365932464,4.0,0.0,1.0
475620,293.13800048828125,297.1499938964844,293.1499938964844,0.0953570902347564,-2204.906494140625,304.14849853515625,0.4791296124458313,0.1396680474281311,0.0982911363244056,293.3393859863281,297.1499938964844,293.1499938964844,0.0067474427632987,-510.6854553222656,297.8607177734375,0.2986845672130584,0.050000000745058,0.0630941390991211,293.1939697265625,297.1499938964844,293.1499938964844,0.2744996249675751,-3987.266845703125,304.1545104980469,0.655299186706543,0.3468614220619201,0.2538051605224609,293.2034912109375,297.1499938964844,293.1499938964844,0.3410205841064453,-6405.25244140625,304.1557922363281,0.6958221197128296,0.4149116575717926,0.4076797366142273,293.25244140625,297.1499938964844,293.1499938964844,0.0113456947728991,-3465.04150390625,300.73907470703125,0.2986845672130584,0.050000000745058,0.2992914319038391,291.1549072265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8462829589844,293.2577514648437,291.1547546386719,1.0,0.5646074414253235,0.8128537535667419,0.8128537535667419,1.0,1.0,-1.3973308801651,0.6022417545318604,0.795089066028595,0.2719635963439941,0.0,0.0,0.6807648539543152,410.2616271972656,410.0,-3.1202425956726074,-15906.8232421875,1130.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,308.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.360173761844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075855374336243,0.807593584060669,-8.034213351493236e-06,0.0,0.0003655305772554,0.0,0.0,77.94652557373047,0.0,0.0,0.0,0.4887655377388,4.0,0.0,1.0
475680,293.13800048828125,297.1499938964844,293.1499938964844,0.0953570902347564,-2204.906494140625,304.14849853515625,0.4791296124458313,0.1396680474281311,0.0982911363244056,293.3393859863281,297.1499938964844,293.1499938964844,0.0067474427632987,-510.6854553222656,297.8607177734375,0.2986845672130584,0.050000000745058,0.0630941390991211,293.1939697265625,297.1499938964844,293.1499938964844,0.2744996249675751,-3987.266845703125,304.1545104980469,0.655299186706543,0.3468614220619201,0.2538051605224609,293.2034912109375,297.1499938964844,293.1499938964844,0.3410205841064453,-6405.25244140625,304.1557922363281,0.6958221197128296,0.4149116575717926,0.4076797366142273,293.25244140625,297.1499938964844,293.1499938964844,0.0113456947728991,-3465.04150390625,300.73907470703125,0.2986845672130584,0.050000000745058,0.2992914319038391,291.1549072265625,291.1499938964844,262.1294250488281,260.4505310058594,279.8462829589844,293.2577514648437,291.1547546386719,1.0,0.5646074414253235,0.8128537535667419,0.8128537535667419,1.0,1.0,-1.3973308801651,0.6022417545318604,0.795089066028595,0.2719635963439941,0.0,0.0,0.6807648539543152,410.2616271972656,410.0,-3.1202425956726074,-15906.8232421875,1130.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,308.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.360173761844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075855374336243,0.807593584060669,-8.034213351493236e-06,0.0,0.0003655305772554,0.0,0.0,77.94652557373047,0.0,0.0,0.0,0.4887655377388,4.0,0.0,1.0
475740,293.1386108398437,297.1499938964844,293.1499938964844,0.0955256670713424,-2208.035888671875,304.1487121582031,0.4793564081192016,0.1398476958274841,0.0984163582324981,293.3393859863281,297.1499938964844,293.1499938964844,0.0066670477390289,-505.75238037109375,297.7942810058594,0.2986757755279541,0.050000000745058,0.06309674680233,293.1942749023437,297.1499938964844,293.1499938964844,0.2734500467777252,-3975.169189453125,304.1547546386719,0.6545771360397339,0.3456895649433136,0.252998024225235,293.2034912109375,297.1499938964844,293.1499938964844,0.3397401869297027,-6386.25439453125,304.1559753417969,0.695031464099884,0.4135554432868957,0.4064121544361114,293.2514038085937,297.1499938964844,293.1499938964844,0.0112791499122977,-3453.799560546875,300.7060241699219,0.2986757755279541,0.050000000745058,0.29930379986763,291.1532592773437,291.1499938964844,262.1304626464844,260.4533996582031,279.85009765625,293.2577514648437,291.1531066894531,1.0,0.5644649267196655,0.8122034668922424,0.8122034668922424,1.0,1.0,-1.3950730562210083,0.6011226773262024,0.7939503788948059,0.2713682651519775,0.0,0.0,0.680450439453125,410.2906799316406,410.0,-2.4720921516418457,-15874.349609375,1128.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,308.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.3592782914638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066680431365967,0.8066760897636414,-8.024162525543943e-06,0.0,0.0003646217810455,0.0,0.0,77.74108123779297,0.0,0.0,0.0,0.488368421792984,4.0,0.0,1.0
475800,293.1386108398437,297.1499938964844,293.1499938964844,0.0955256670713424,-2208.035888671875,304.1487121582031,0.4793564081192016,0.1398476958274841,0.0984163582324981,293.3393859863281,297.1499938964844,293.1499938964844,0.0066670477390289,-505.75238037109375,297.7942810058594,0.2986757755279541,0.050000000745058,0.06309674680233,293.1942749023437,297.1499938964844,293.1499938964844,0.2734500467777252,-3975.169189453125,304.1547546386719,0.6545771360397339,0.3456895649433136,0.252998024225235,293.2034912109375,297.1499938964844,293.1499938964844,0.3397401869297027,-6386.25439453125,304.1559753417969,0.695031464099884,0.4135554432868957,0.4064121544361114,293.2514038085937,297.1499938964844,293.1499938964844,0.0112791499122977,-3453.799560546875,300.7060241699219,0.2986757755279541,0.050000000745058,0.29930379986763,291.1532592773437,291.1499938964844,262.1304626464844,260.4533996582031,279.85009765625,293.2577514648437,291.1531066894531,1.0,0.5644649267196655,0.8122034668922424,0.8122034668922424,1.0,1.0,-1.3950730562210083,0.6011226773262024,0.7939503788948059,0.2713682651519775,0.0,0.0,0.680450439453125,410.2906799316406,410.0,-2.4720921516418457,-15874.349609375,1128.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,308.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.3592782914638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066680431365967,0.8066760897636414,-8.024162525543943e-06,0.0,0.0003646217810455,0.0,0.0,77.74108123779297,0.0,0.0,0.0,0.488368421792984,4.0,0.0,1.0
