time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1394348144531,297.1499938964844,293.1499938964844,0.0956488996744155,-2210.319091796875,304.14892578125,0.4795133769512176,0.1399735063314438,0.0985051319003105,293.3399353027344,297.1499938964844,293.1499938964844,0.0065854066051542,-500.6944885253906,297.72637939453125,0.2986677587032318,0.050000000745058,0.0630991235375404,293.19464111328125,297.1499938964844,293.1499938964844,0.2723707258701324,-3962.725830078125,304.15496826171875,0.653841495513916,0.3444946706295013,0.2521730065345764,293.2035522460937,297.1499938964844,293.1499938964844,0.3384407460689544,-6366.97216796875,304.1561584472656,0.6942338347434998,0.4121905863285064,0.405133306980133,293.2507629394531,297.1499938964844,293.1499938964844,0.0112113812938332,-3442.232177734375,300.6722717285156,0.2986677587032318,0.050000000745058,0.2993150651454925,291.1517639160156,291.1499938964844,262.1250915527344,260.45074462890625,279.8514099121094,293.2579650878906,291.1516418457031,1.0,0.5643119215965271,0.8115724921226501,0.8115724921226501,1.0,1.0,-1.3927161693572998,0.5999547243118286,0.7927614450454712,0.2707669734954834,0.0,0.0,0.6803191900253296,410.3127136230469,410.0,-2.1350467205047607,-15844.1474609375,1125.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,308.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.3584952056407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061727285385132,0.8061807155609131,-8.018332664505579e-06,0.0,0.0003638270427472,0.0,0.0,77.6273422241211,0.0,0.0,0.0,0.4881516396999359,4.0,0.0,1.0
475920,293.1394348144531,297.1499938964844,293.1499938964844,0.0956488996744155,-2210.319091796875,304.14892578125,0.4795133769512176,0.1399735063314438,0.0985051319003105,293.3399353027344,297.1499938964844,293.1499938964844,0.0065854066051542,-500.6944885253906,297.72637939453125,0.2986677587032318,0.050000000745058,0.0630991235375404,293.19464111328125,297.1499938964844,293.1499938964844,0.2723707258701324,-3962.725830078125,304.15496826171875,0.653841495513916,0.3444946706295013,0.2521730065345764,293.2035522460937,297.1499938964844,293.1499938964844,0.3384407460689544,-6366.97216796875,304.1561584472656,0.6942338347434998,0.4121905863285064,0.405133306980133,293.2507629394531,297.1499938964844,293.1499938964844,0.0112113812938332,-3442.232177734375,300.6722717285156,0.2986677587032318,0.050000000745058,0.2993150651454925,291.1517639160156,291.1499938964844,262.1250915527344,260.45074462890625,279.8514099121094,293.2579650878906,291.1516418457031,1.0,0.5643119215965271,0.8115724921226501,0.8115724921226501,1.0,1.0,-1.3927161693572998,0.5999547243118286,0.7927614450454712,0.2707669734954834,0.0,0.0,0.6803191900253296,410.3127136230469,410.0,-2.1350467205047607,-15844.1474609375,1125.7498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955383300781,308.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.3584952056407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061727285385132,0.8061807155609131,-8.018332664505579e-06,0.0,0.0003638270427472,0.0,0.0,77.6273422241211,0.0,0.0,0.0,0.4881516396999359,4.0,0.0,1.0
475980,293.14031982421875,297.1499938964844,293.1499938964844,0.0957363620400428,-2211.936767578125,304.1491394042969,0.4796165525913238,0.1400572508573532,0.0985655486583709,293.34088134765625,297.1499938964844,293.1499938964844,0.0065028639510273,-495.5318298339844,297.6572570800781,0.2986604571342468,0.050000000745058,0.0631012991070747,293.1950378417969,297.1499938964844,293.1499938964844,0.2712680697441101,-3950.009033203125,304.1551513671875,0.6530957818031311,0.3432816863059997,0.2513345181941986,293.2035827636719,297.1499938964844,293.1499938964844,0.3371308743953705,-6347.533203125,304.1562805175781,0.6934338212013245,0.4108235836029053,0.4038509726524353,293.2503967285156,297.1499938964844,293.1499938964844,0.0111429002135992,-3430.42529296875,300.6380310058594,0.2986604571342468,0.050000000745058,0.2993254065513611,291.15045166015625,291.1499938964844,262.1138000488281,260.4429931640625,279.8504638671875,293.25836181640625,291.1503295898437,1.0,0.5641510486602783,0.8109415769577026,0.8109415769577026,1.0,1.0,-1.3902889490127563,0.5987496376037598,0.7915393114089966,0.2701638340950012,0.0,0.0,0.6803545355796814,410.3290100097656,410.0,-1.8725682497024536,-15816.5595703125,1123.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,308.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.3578210473060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060720562934875,0.8060800433158875,-8.01645091996761e-06,0.0,0.0003631428990047,0.0,0.0,77.59915161132812,0.0,0.0,0.0,0.4881030917167663,4.0,0.0,1.0
476040,293.14031982421875,297.1499938964844,293.1499938964844,0.0957363620400428,-2211.936767578125,304.1491394042969,0.4796165525913238,0.1400572508573532,0.0985655486583709,293.34088134765625,297.1499938964844,293.1499938964844,0.0065028639510273,-495.5318298339844,297.6572570800781,0.2986604571342468,0.050000000745058,0.0631012991070747,293.1950378417969,297.1499938964844,293.1499938964844,0.2712680697441101,-3950.009033203125,304.1551513671875,0.6530957818031311,0.3432816863059997,0.2513345181941986,293.2035827636719,297.1499938964844,293.1499938964844,0.3371308743953705,-6347.533203125,304.1562805175781,0.6934338212013245,0.4108235836029053,0.4038509726524353,293.2503967285156,297.1499938964844,293.1499938964844,0.0111429002135992,-3430.42529296875,300.6380310058594,0.2986604571342468,0.050000000745058,0.2993254065513611,291.15045166015625,291.1499938964844,262.1138000488281,260.4429931640625,279.8504638671875,293.25836181640625,291.1503295898437,1.0,0.5641510486602783,0.8109415769577026,0.8109415769577026,1.0,1.0,-1.3902889490127563,0.5987496376037598,0.7915393114089966,0.2701638340950012,0.0,0.0,0.6803545355796814,410.3290100097656,410.0,-1.8725682497024536,-15816.5595703125,1123.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,308.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.3578210473060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060720562934875,0.8060800433158875,-8.01645091996761e-06,0.0,0.0003631428990047,0.0,0.0,77.59915161132812,0.0,0.0,0.0,0.4881030917167663,4.0,0.0,1.0
476100,293.14080810546875,297.1499938964844,293.1499938964844,0.0957688018679618,-2212.53564453125,304.14923095703125,0.4796516001224518,0.1400860249996185,0.0985870063304901,293.3414611816406,297.1499938964844,293.1499938964844,0.0064613353461027,-492.9156799316406,297.622314453125,0.2986570000648498,0.050000000745058,0.0631023272871971,293.1952514648437,297.1499938964844,293.1499938964844,0.270708680152893,-3943.55517578125,304.1552429199219,0.6527195572853088,0.3426690697669983,0.2509108781814575,293.20361328125,297.1499938964844,293.1499938964844,0.3364730775356293,-6337.76904296875,304.1563415527344,0.6930335760116577,0.4101402759552002,0.4032096862792969,293.2502746582031,297.1499938964844,293.1499938964844,0.01110849250108,-3424.447509765625,300.62078857421875,0.2986570000648498,0.050000000745058,0.2993302941322326,291.1498413085937,291.1499938964844,262.1060791015625,260.4373474121094,279.84918212890625,293.2586364746094,291.1497497558594,1.0,0.5640683174133301,0.8106260895729065,0.8106260895729065,1.0,1.0,-1.389054536819458,0.5981358289718628,0.7909186482429504,0.2698624730110168,0.0,0.0,0.6804264783859253,410.3354797363281,410.0,-1.7390320301055908,-15803.7685546875,1122.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.3575233519077301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061538338661194,0.8061618208885193,-8.016852007131092e-06,0.0,0.0003628407430369,0.0,0.0,77.61381530761719,0.0,0.0,0.0,0.4881352484226227,4.0,0.0,1.0
476160,293.14129638671875,297.1499938964844,293.1499938964844,0.09579449146986,-2213.0087890625,304.1493225097656,0.4796770215034485,0.1401072442531585,0.0986033454537391,293.34210205078125,297.1499938964844,293.1499938964844,0.0064196763560175,-490.2786560058594,297.5871276855469,0.2986536622047424,0.050000000745058,0.0631033256649971,293.1954650878906,297.1499938964844,293.1499938964844,0.2701439261436462,-3937.037353515625,304.1553039550781,0.6523412466049194,0.3420525789260864,0.2504843771457672,293.2036437988281,297.1499938964844,293.1499938964844,0.3358136117458343,-6327.97802734375,304.1563720703125,0.6926332712173462,0.4094575941562652,0.4025687575340271,293.2502136230469,297.1499938964844,293.1499938964844,0.0110740130767226,-3418.42529296875,300.6034545898437,0.2986536622047424,0.050000000745058,0.2993350028991699,291.1493225097656,291.1499938964844,262.0971069335937,260.4305725097656,279.8473815917969,293.2588806152344,291.14923095703125,1.0,0.5639842748641968,0.8103168606758118,0.8103168606758118,1.0,1.0,-1.387808084487915,0.5975160598754883,0.790291965007782,0.269562155008316,0.0,0.0,0.6805294156074524,410.341064453125,410.0,-1.5960934162139893,-15791.650390625,1120.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445739746094,308.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.3572511970996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063141107559204,0.8063220977783203,-8.01806163508445e-06,0.0,0.0003625645476859,0.0,0.0,77.6456527709961,0.0,0.0,0.0,0.4882010221481323,4.0,0.0,1.0
476220,293.1422424316406,297.1499938964844,293.1499938964844,0.0958286300301551,-2213.634765625,304.1495056152344,0.4797036051750183,0.1401302367448806,0.0986231788992881,293.3434753417969,297.1499938964844,293.1499938964844,0.0063360128551721,-484.9444274902344,297.5162048339844,0.2986472547054291,0.050000000745058,0.0631052404642105,293.1959228515625,297.1499938964844,293.1499938964844,0.2689993679523468,-3923.820556640625,304.1554260253906,0.6515786051750183,0.3408085703849792,0.2496236264705658,293.2036437988281,297.1499938964844,293.1499938964844,0.3344908654689789,-6308.3310546875,304.1564636230469,0.6918331980705261,0.4080946445465088,0.4012888669967651,293.2501220703125,297.1499938964844,293.1499938964844,0.0110049089416861,-3406.260009765625,300.56866455078125,0.2986472547054291,0.050000000745058,0.2993440926074981,291.1484069824219,291.1499938964844,262.0755920410156,260.4139709472656,279.8423767089844,293.2594909667969,291.1483459472656,1.0,0.5638132095336914,0.8096984028816223,0.8096984028816223,1.0,1.0,-1.3852856159210205,0.5962603092193604,0.7890253067016602,0.2689633071422577,0.0,0.0,0.6808086633682251,410.3500671386719,410.0,-1.2898184061050415,-15769.287109375,1118.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.3567768633365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068249225616455,0.8068329691886902,-8.022467227419838e-06,0.0,0.0003620831703301,0.0,0.0,77.751220703125,0.0,0.0,0.0,0.4884142279624939,4.0,0.0,1.0
476280,293.1422424316406,297.1499938964844,293.1499938964844,0.0958286300301551,-2213.634765625,304.1495056152344,0.4797036051750183,0.1401302367448806,0.0986231788992881,293.3434753417969,297.1499938964844,293.1499938964844,0.0063360128551721,-484.9444274902344,297.5162048339844,0.2986472547054291,0.050000000745058,0.0631052404642105,293.1959228515625,297.1499938964844,293.1499938964844,0.2689993679523468,-3923.820556640625,304.1554260253906,0.6515786051750183,0.3408085703849792,0.2496236264705658,293.2036437988281,297.1499938964844,293.1499938964844,0.3344908654689789,-6308.3310546875,304.1564636230469,0.6918331980705261,0.4080946445465088,0.4012888669967651,293.2501220703125,297.1499938964844,293.1499938964844,0.0110049089416861,-3406.260009765625,300.56866455078125,0.2986472547054291,0.050000000745058,0.2993440926074981,291.1484069824219,291.1499938964844,262.0755920410156,260.4139709472656,279.8423767089844,293.2594909667969,291.1483459472656,1.0,0.5638132095336914,0.8096984028816223,0.8096984028816223,1.0,1.0,-1.3852856159210205,0.5962603092193604,0.7890253067016602,0.2689633071422577,0.0,0.0,0.6808086633682251,410.3500671386719,410.0,-1.2898184061050415,-15769.287109375,1118.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.3567768633365631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068249225616455,0.8068329691886902,-8.022467227419838e-06,0.0,0.0003620831703301,0.0,0.0,77.751220703125,0.0,0.0,0.0,0.4884142279624939,4.0,0.0,1.0
476340,293.1432189941406,297.1499938964844,293.1499938964844,0.0958433449268341,-2213.898681640625,304.1496276855469,0.4797031283378601,0.1401315182447433,0.0986286848783493,293.344970703125,297.1499938964844,293.1499938964844,0.0062521286308765,-479.5454406738281,297.44464111328125,0.2986410856246948,0.050000000745058,0.0631070807576179,293.1963806152344,297.1499938964844,293.1499938964844,0.2678363919258117,-3910.379638671875,304.15557861328125,0.6508082747459412,0.3395507037639618,0.2487531155347824,293.2036437988281,297.1499938964844,293.1499938964844,0.3331646919250488,-6288.6201171875,304.1565246582031,0.6910338997840881,0.4067355394363403,0.4000122547149658,293.2501525878906,297.1499938964844,293.1499938964844,0.0109357824549078,-3393.96533203125,300.53375244140625,0.2986410856246948,0.050000000745058,0.2993528246879577,291.1477355957031,291.1499938964844,262.0497436523437,260.39361572265625,279.8356628417969,293.2601318359375,291.1476745605469,1.0,0.5636389255523682,0.8090798854827881,0.8090798854827881,1.0,1.0,-1.3827303647994995,0.594986081123352,0.7877442836761475,0.2683671414852142,0.0,0.0,0.6811600923538208,410.3569946289063,410.0,-0.988611340522766,-15749.18359375,1115.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.3563846051692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075276613235474,0.8075356483459473,-8.028909178392496e-06,0.0,0.0003616850881371,0.0,0.0,77.89936828613281,0.0,0.0,0.0,0.4887101650238037,4.0,0.0,1.0
476400,293.1432189941406,297.1499938964844,293.1499938964844,0.0958433449268341,-2213.898681640625,304.1496276855469,0.4797031283378601,0.1401315182447433,0.0986286848783493,293.344970703125,297.1499938964844,293.1499938964844,0.0062521286308765,-479.5454406738281,297.44464111328125,0.2986410856246948,0.050000000745058,0.0631070807576179,293.1963806152344,297.1499938964844,293.1499938964844,0.2678363919258117,-3910.379638671875,304.15557861328125,0.6508082747459412,0.3395507037639618,0.2487531155347824,293.2036437988281,297.1499938964844,293.1499938964844,0.3331646919250488,-6288.6201171875,304.1565246582031,0.6910338997840881,0.4067355394363403,0.4000122547149658,293.2501525878906,297.1499938964844,293.1499938964844,0.0109357824549078,-3393.96533203125,300.53375244140625,0.2986410856246948,0.050000000745058,0.2993528246879577,291.1477355957031,291.1499938964844,262.0497436523437,260.39361572265625,279.8356628417969,293.2601318359375,291.1476745605469,1.0,0.5636389255523682,0.8090798854827881,0.8090798854827881,1.0,1.0,-1.3827303647994995,0.594986081123352,0.7877442836761475,0.2683671414852142,0.0,0.0,0.6811600923538208,410.3569946289063,410.0,-0.988611340522766,-15749.18359375,1115.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6640625,18000.0,0.0,0.0,0.3563846051692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075276613235474,0.8075356483459473,-8.028909178392496e-06,0.0,0.0003616850881371,0.0,0.0,77.89936828613281,0.0,0.0,0.0,0.4887101650238037,4.0,0.0,1.0
476460,293.1441345214844,297.1499938964844,293.1499938964844,0.0958406999707222,-2213.839599609375,304.1497497558594,0.4796788692474365,0.1401137262582779,0.0986216217279434,293.3465270996094,297.1499938964844,293.1499938964844,0.0061681391671299,-474.0890197753906,297.3724975585937,0.2986350953578949,0.050000000745058,0.0631088614463806,293.1968688964844,297.1499938964844,293.1499938964844,0.2666548788547516,-3896.711669921875,304.1556701660156,0.6500301361083984,0.3382788300514221,0.2478727102279663,293.20361328125,297.1499938964844,293.1499938964844,0.3318363130092621,-6268.8623046875,304.15655517578125,0.6902360916137695,0.4053815305233001,0.3987400829792022,293.2502136230469,297.1499938964844,293.1499938964844,0.0108667118474841,-3381.553955078125,300.49871826171875,0.2986350953578949,0.050000000745058,0.2993612885475158,291.14727783203125,291.1499938964844,262.0201416015625,260.3699645996094,279.8273620605469,293.26080322265625,291.1472473144531,1.0,0.5634620189666748,0.8084721565246582,0.8084721565246582,1.0,1.0,-1.380146622657776,0.5936971306800842,0.7864494323730469,0.2677740156650543,0.0,0.0,0.6815587282180786,410.36236572265625,410.0,-0.678187906742096,-15731.197265625,1112.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,308.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.3560673594474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083681464195251,0.8083761930465698,-8.036858162085991e-06,0.0,0.0003613631124608,0.0,0.0,78.07858276367188,0.0,0.0,0.0,0.4890657365322113,4.0,0.0,1.0
476520,293.1441345214844,297.1499938964844,293.1499938964844,0.0958406999707222,-2213.839599609375,304.1497497558594,0.4796788692474365,0.1401137262582779,0.0986216217279434,293.3465270996094,297.1499938964844,293.1499938964844,0.0061681391671299,-474.0890197753906,297.3724975585937,0.2986350953578949,0.050000000745058,0.0631088614463806,293.1968688964844,297.1499938964844,293.1499938964844,0.2666548788547516,-3896.711669921875,304.1556701660156,0.6500301361083984,0.3382788300514221,0.2478727102279663,293.20361328125,297.1499938964844,293.1499938964844,0.3318363130092621,-6268.8623046875,304.15655517578125,0.6902360916137695,0.4053815305233001,0.3987400829792022,293.2502136230469,297.1499938964844,293.1499938964844,0.0108667118474841,-3381.553955078125,300.49871826171875,0.2986350953578949,0.050000000745058,0.2993612885475158,291.14727783203125,291.1499938964844,262.0201416015625,260.3699645996094,279.8273620605469,293.26080322265625,291.1472473144531,1.0,0.5634620189666748,0.8084721565246582,0.8084721565246582,1.0,1.0,-1.380146622657776,0.5936971306800842,0.7864494323730469,0.2677740156650543,0.0,0.0,0.6815587282180786,410.36236572265625,410.0,-0.678187906742096,-15731.197265625,1112.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,308.6227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.34375,18000.0,0.0,0.0,0.3560673594474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083681464195251,0.8083761930465698,-8.036858162085991e-06,0.0,0.0003613631124608,0.0,0.0,78.07858276367188,0.0,0.0,0.0,0.4890657365322113,4.0,0.0,1.0
476580,293.1450500488281,297.1499938964844,293.1499938964844,0.0958234667778015,-2213.50830078125,304.1498718261719,0.479634940624237,0.1400801092386245,0.0986041948199272,293.3480529785156,297.1499938964844,293.1499938964844,0.0060841767117381,-468.5841674804688,297.29998779296875,0.2986292541027069,0.050000000745058,0.0631106123328208,293.1973571777344,297.1499938964844,293.1499938964844,0.265455961227417,-3882.828125,304.1557922363281,0.649244487285614,0.3369936048984527,0.2469829320907592,293.2035827636719,297.1499938964844,293.1499938964844,0.3305070698261261,-6249.07568359375,304.1565856933594,0.6894401907920837,0.4040333926677704,0.3974731564521789,293.25030517578125,297.1499938964844,293.1499938964844,0.0107977576553821,-3369.03759765625,300.463623046875,0.2986292541027069,0.050000000745058,0.2993695735931396,291.14703369140625,291.1499938964844,261.9872741699219,260.34344482421875,279.8177795410156,293.261474609375,291.1470031738281,1.0,0.5632830858230591,0.8078643679618835,0.8078643679618835,1.0,1.0,-1.3775397539138794,0.592395544052124,0.7851442694664001,0.2671823501586914,0.0,0.0,0.681973397731781,410.36663818359375,410.0,-0.3764738738536834,-15714.990234375,1110.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,308.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.3558116555213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092755675315857,0.8092836141586304,-8.04562478151638e-06,0.0,0.0003611036227084,0.0,0.0,78.27368927001953,0.0,0.0,0.0,0.4894508719444275,4.0,0.0,1.0
476640,293.1450500488281,297.1499938964844,293.1499938964844,0.0958234667778015,-2213.50830078125,304.1498718261719,0.479634940624237,0.1400801092386245,0.0986041948199272,293.3480529785156,297.1499938964844,293.1499938964844,0.0060841767117381,-468.5841674804688,297.29998779296875,0.2986292541027069,0.050000000745058,0.0631106123328208,293.1973571777344,297.1499938964844,293.1499938964844,0.265455961227417,-3882.828125,304.1557922363281,0.649244487285614,0.3369936048984527,0.2469829320907592,293.2035827636719,297.1499938964844,293.1499938964844,0.3305070698261261,-6249.07568359375,304.1565856933594,0.6894401907920837,0.4040333926677704,0.3974731564521789,293.25030517578125,297.1499938964844,293.1499938964844,0.0107977576553821,-3369.03759765625,300.463623046875,0.2986292541027069,0.050000000745058,0.2993695735931396,291.14703369140625,291.1499938964844,261.9872741699219,260.34344482421875,279.8177795410156,293.261474609375,291.1470031738281,1.0,0.5632830858230591,0.8078643679618835,0.8078643679618835,1.0,1.0,-1.3775397539138794,0.592395544052124,0.7851442694664001,0.2671823501586914,0.0,0.0,0.681973397731781,410.36663818359375,410.0,-0.3764738738536834,-15714.990234375,1110.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,308.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.3558116555213928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092755675315857,0.8092836141586304,-8.04562478151638e-06,0.0,0.0003611036227084,0.0,0.0,78.27368927001953,0.0,0.0,0.0,0.4894508719444275,4.0,0.0,1.0
476700,293.1454772949219,297.1499938964844,293.1499938964844,0.0958095714449882,-2213.244140625,304.14990234375,0.479605883359909,0.1400575786828994,0.0985917598009109,293.3487854003906,297.1499938964844,293.1499938964844,0.006042284425348,-465.8189086914063,297.2635803222656,0.2986263632774353,0.050000000745058,0.0631114691495895,293.1976013183594,297.1499938964844,293.1499938964844,0.2648497223854065,-3875.80224609375,304.15582275390625,0.6488486528396606,0.3363456726074219,0.2465343326330185,293.2035522460937,297.1499938964844,293.1499938964844,0.3298425078392029,-6239.1767578125,304.1565856933594,0.6890431642532349,0.4033618569374084,0.3968420028686523,293.2503662109375,297.1499938964844,293.1499938964844,0.0107633601874113,-3362.74609375,300.4460754394531,0.2986263632774353,0.050000000745058,0.2993736267089844,291.14697265625,291.1499938964844,261.96978759765625,260.3292541503906,279.81256103515625,293.26177978515625,291.14697265625,1.0,0.5631929636001587,0.8075605034828186,0.8075605034828186,1.0,1.0,-1.3762283325195312,0.5917404294013977,0.7844879031181335,0.2668865919113159,0.0,0.0,0.6821788549423218,410.368408203125,410.0,-0.2269195467233657,-15707.49609375,1108.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,308.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.3557047843933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097369074821472,0.8097449541091919,-8.050143151194789e-06,0.0,0.0003609951236285,0.0,0.0,78.37344360351562,0.0,0.0,0.0,0.4896470904350281,4.0,0.0,1.0
476760,293.1459045410156,297.1499938964844,293.1499938964844,0.095792643725872,-2212.92333984375,304.14996337890625,0.4795728325843811,0.1400319784879684,0.0985772311687469,293.3495178222656,297.1499938964844,293.1499938964844,0.0060004261322319,-463.0435180664063,297.2271423339844,0.2986235320568084,0.050000000745058,0.0631123259663581,293.1978454589844,297.1499938964844,293.1499938964844,0.2642392516136169,-3868.7236328125,304.1558837890625,0.6484509706497192,0.3356945812702179,0.2460834234952926,293.2034912109375,297.1499938964844,293.1499938964844,0.329178124666214,-6229.2763671875,304.1566162109375,0.6886467337608337,0.4026921689510345,0.3962124586105346,293.2504272460937,297.1499938964844,293.1499938964844,0.0107289934530854,-3356.428955078125,300.4284973144531,0.2986235320568084,0.050000000745058,0.2993776798248291,291.1470031738281,291.1499938964844,261.9516906738281,260.3145446777344,279.8070678710937,293.2621154785156,291.1470031738281,1.0,0.5631024837493896,0.8072615265846252,0.8072615265846252,1.0,1.0,-1.3749122619628906,0.5910834074020386,0.7838289141654968,0.2665912806987762,0.0,0.0,0.6823776960372925,410.3699951171875,410.0,-0.0820285007357597,-15700.33984375,1107.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,308.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.3556089103221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81019127368927,0.8101993203163147,-8.054631507548038e-06,0.0,0.0003608978295233,0.0,0.0,78.47205352783203,0.0,0.0,0.0,0.4898405969142914,4.0,0.0,1.0
476820,293.1466979980469,297.1499938964844,293.1499938964844,0.0957507342100143,-2212.130859375,304.1500549316406,0.4794959127902984,0.1399720013141632,0.0985425263643264,293.3509216308594,297.1499938964844,293.1499938964844,0.0059169861488044,-457.47503662109375,297.1541748046875,0.2986178696155548,0.050000000745058,0.063114009797573,293.1983337402344,297.1499938964844,293.1499938964844,0.2630068361759186,-3854.42236328125,304.1559753417969,0.6476503014564514,0.334382951259613,0.2451750040054321,293.2033996582031,297.1499938964844,293.1499938964844,0.3278514742851257,-6209.494140625,304.1566162109375,0.6878562569618225,0.4013586342334747,0.3949587643146515,293.25054931640625,297.1499938964844,293.1499938964844,0.0106604425236582,-3343.737548828125,300.3933410644531,0.2986178696155548,0.050000000745058,0.2993856966495514,291.14715576171875,291.1499938964844,261.9139404296875,260.28369140625,279.79541015625,293.2626953125,291.14715576171875,1.0,0.5629206299781799,0.8066635727882385,0.8066635727882385,1.0,1.0,-1.3722690343856812,0.5897636413574219,0.7825053334236145,0.2660001814365387,0.0,0.0,0.6827462911605835,410.3726196289063,410.0,0.1738128066062927,-15686.888671875,1104.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,308.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.3554440438747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110517263412476,0.8110597729682922,-8.063232598942704e-06,0.0,0.000360730511602,0.0,0.0,78.65972137451172,0.0,0.0,0.0,0.4902077615261078,4.0,0.0,1.0
476880,293.1466979980469,297.1499938964844,293.1499938964844,0.0957507342100143,-2212.130859375,304.1500549316406,0.4794959127902984,0.1399720013141632,0.0985425263643264,293.3509216308594,297.1499938964844,293.1499938964844,0.0059169861488044,-457.47503662109375,297.1541748046875,0.2986178696155548,0.050000000745058,0.063114009797573,293.1983337402344,297.1499938964844,293.1499938964844,0.2630068361759186,-3854.42236328125,304.1559753417969,0.6476503014564514,0.334382951259613,0.2451750040054321,293.2033996582031,297.1499938964844,293.1499938964844,0.3278514742851257,-6209.494140625,304.1566162109375,0.6878562569618225,0.4013586342334747,0.3949587643146515,293.25054931640625,297.1499938964844,293.1499938964844,0.0106604425236582,-3343.737548828125,300.3933410644531,0.2986178696155548,0.050000000745058,0.2993856966495514,291.14715576171875,291.1499938964844,261.9139404296875,260.28369140625,279.79541015625,293.2626953125,291.14715576171875,1.0,0.5629206299781799,0.8066635727882385,0.8066635727882385,1.0,1.0,-1.3722690343856812,0.5897636413574219,0.7825053334236145,0.2660001814365387,0.0,0.0,0.6827462911605835,410.3726196289063,410.0,0.1738128066062927,-15686.888671875,1104.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22198486328125,308.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.3554440438747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110517263412476,0.8110597729682922,-8.063232598942704e-06,0.0,0.000360730511602,0.0,0.0,78.65972137451172,0.0,0.0,0.0,0.4902077615261078,4.0,0.0,1.0
476940,293.1474609375,297.1499938964844,293.1499938964844,0.0956994816660881,-2211.164306640625,304.1501159667969,0.479406327009201,0.1399020105600357,0.0985012575984001,293.3521728515625,297.1499938964844,293.1499938964844,0.0058340681716799,-451.89447021484375,297.0811462402344,0.2986122965812683,0.050000000745058,0.0631156787276268,293.19879150390625,297.1499938964844,293.1499938964844,0.2617607116699219,-3839.94677734375,304.15606689453125,0.6468430161476135,0.3330598473548889,0.2442583888769149,293.2032470703125,297.1499938964844,293.1499938964844,0.3265286087989807,-6189.751953125,304.1566162109375,0.6870688796043396,0.4000330567359924,0.3937123119831085,293.2507019042969,297.1499938964844,293.1499938964844,0.0105921942740678,-3330.984375,300.358154296875,0.2986122965812683,0.050000000745058,0.2993936240673065,291.1474609375,291.1499938964844,261.87457275390625,260.2513427734375,279.7830810546875,293.26324462890625,291.1474914550781,1.0,0.5627378225326538,0.8060656189918518,0.8060656189918518,1.0,1.0,-1.3696131706237793,0.5884377956390381,0.7811753749847412,0.2654075920581817,0.0,0.0,0.6830640435218811,410.3746643066406,410.0,0.3915137052536011,-15674.3349609375,1102.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.3553047180175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118182420730591,0.8118263483047485,-8.071015145105775e-06,0.0,0.0003605891251936,0.0,0.0,78.8280258178711,0.0,0.0,0.0,0.4905356764793396,4.0,0.0,1.0
477000,293.1474609375,297.1499938964844,293.1499938964844,0.0956994816660881,-2211.164306640625,304.1501159667969,0.479406327009201,0.1399020105600357,0.0985012575984001,293.3521728515625,297.1499938964844,293.1499938964844,0.0058340681716799,-451.89447021484375,297.0811462402344,0.2986122965812683,0.050000000745058,0.0631156787276268,293.19879150390625,297.1499938964844,293.1499938964844,0.2617607116699219,-3839.94677734375,304.15606689453125,0.6468430161476135,0.3330598473548889,0.2442583888769149,293.2032470703125,297.1499938964844,293.1499938964844,0.3265286087989807,-6189.751953125,304.1566162109375,0.6870688796043396,0.4000330567359924,0.3937123119831085,293.2507019042969,297.1499938964844,293.1499938964844,0.0105921942740678,-3330.984375,300.358154296875,0.2986122965812683,0.050000000745058,0.2993936240673065,291.1474609375,291.1499938964844,261.87457275390625,260.2513427734375,279.7830810546875,293.26324462890625,291.1474914550781,1.0,0.5627378225326538,0.8060656189918518,0.8060656189918518,1.0,1.0,-1.3696131706237793,0.5884377956390381,0.7811753749847412,0.2654075920581817,0.0,0.0,0.6830640435218811,410.3746643066406,410.0,0.3915137052536011,-15674.3349609375,1102.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,308.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.3553047180175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118182420730591,0.8118263483047485,-8.071015145105775e-06,0.0,0.0003605891251936,0.0,0.0,78.8280258178711,0.0,0.0,0.0,0.4905356764793396,4.0,0.0,1.0
477060,293.1481628417969,297.1499938964844,293.1499938964844,0.0956402420997619,-2210.048583984375,304.1501770019531,0.4793058335781097,0.1398236006498336,0.0984543710947036,293.353271484375,297.1499938964844,293.1499938964844,0.0057518118992447,-446.31298828125,297.0082092285156,0.2986067831516266,0.050000000745058,0.0631173327565193,293.19927978515625,297.1499938964844,293.1499938964844,0.2605023682117462,-3825.314453125,304.1561279296875,0.6460298299789429,0.331726461648941,0.2433342486619949,293.2030944824219,297.1499938964844,293.1499938964844,0.3252114355564117,-6170.078125,304.1566162109375,0.6862854361534119,0.3987166285514831,0.3924741744995117,293.2508544921875,297.1499938964844,293.1499938964844,0.0105242663994431,-3318.17626953125,300.3229675292969,0.2986067831516266,0.050000000745058,0.2994014322757721,291.1478881835937,291.1499938964844,261.8340759277344,260.21795654296875,279.77020263671875,293.2637023925781,291.1479187011719,1.0,0.5625542998313904,0.805477499961853,0.805477499961853,1.0,1.0,-1.3669486045837402,0.5871092081069946,0.7798393964767456,0.264813631772995,0.0,0.0,0.6833146810531616,410.3760986328125,410.0,0.5711172819137573,-15662.44140625,1099.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,308.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.3551804423332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124507069587708,0.8124588131904602,-8.077565325947944e-06,0.0,0.0003604630182962,0.0,0.0,78.9679946899414,0.0,0.0,0.0,0.4908070564270019,4.0,0.0,1.0
477120,293.1481628417969,297.1499938964844,293.1499938964844,0.0956402420997619,-2210.048583984375,304.1501770019531,0.4793058335781097,0.1398236006498336,0.0984543710947036,293.353271484375,297.1499938964844,293.1499938964844,0.0057518118992447,-446.31298828125,297.0082092285156,0.2986067831516266,0.050000000745058,0.0631173327565193,293.19927978515625,297.1499938964844,293.1499938964844,0.2605023682117462,-3825.314453125,304.1561279296875,0.6460298299789429,0.331726461648941,0.2433342486619949,293.2030944824219,297.1499938964844,293.1499938964844,0.3252114355564117,-6170.078125,304.1566162109375,0.6862854361534119,0.3987166285514831,0.3924741744995117,293.2508544921875,297.1499938964844,293.1499938964844,0.0105242663994431,-3318.17626953125,300.3229675292969,0.2986067831516266,0.050000000745058,0.2994014322757721,291.1478881835937,291.1499938964844,261.8340759277344,260.21795654296875,279.77020263671875,293.2637023925781,291.1479187011719,1.0,0.5625542998313904,0.805477499961853,0.805477499961853,1.0,1.0,-1.3669486045837402,0.5871092081069946,0.7798393964767456,0.264813631772995,0.0,0.0,0.6833146810531616,410.3760986328125,410.0,0.5711172819137573,-15662.44140625,1099.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,308.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.3551804423332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124507069587708,0.8124588131904602,-8.077565325947944e-06,0.0,0.0003604630182962,0.0,0.0,78.9679946899414,0.0,0.0,0.0,0.4908070564270019,4.0,0.0,1.0
477180,293.1488037109375,297.1499938964844,293.1499938964844,0.0955750197172164,-2208.821533203125,304.1502380371094,0.4791972935199737,0.1397392451763153,0.0984033346176147,293.3541564941406,297.1499938964844,293.1499938964844,0.0056704171001911,-440.7461853027344,296.9355773925781,0.298601359128952,0.050000000745058,0.0631189495325088,293.1997375488281,297.1499938964844,293.1499938964844,0.2592350244522095,-3810.56298828125,304.1561889648437,0.6452123522758484,0.3303859531879425,0.2424045354127884,293.2029113769531,297.1499938964844,293.1499938964844,0.3239016532897949,-6150.49853515625,304.1565856933594,0.6855065226554871,0.3974106013774872,0.3912453055381775,293.2510070800781,297.1499938964844,293.1499938964844,0.010456702671945,-3305.3251953125,300.2877502441406,0.298601359128952,0.050000000745058,0.2994091212749481,291.1484069824219,291.1499938964844,261.7929992675781,260.1839904785156,279.7570495605469,293.2640686035156,291.1484680175781,1.0,0.5623704195022583,0.8048893213272095,0.8048893213272095,1.0,1.0,-1.3642810583114624,0.5857800245285034,0.778501033782959,0.26421719789505,0.0,0.0,0.6834893822669983,410.3768615722656,410.0,0.7200538516044617,-15650.9375,1096.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.3550609350204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129265308380127,0.8129346370697021,-8.082641215878539e-06,0.0,0.0003603417135309,0.0,0.0,79.07449340820312,0.0,0.0,0.0,0.4910120964050293,4.0,0.0,1.0
477240,293.1488037109375,297.1499938964844,293.1499938964844,0.0955750197172164,-2208.821533203125,304.1502380371094,0.4791972935199737,0.1397392451763153,0.0984033346176147,293.3541564941406,297.1499938964844,293.1499938964844,0.0056704171001911,-440.7461853027344,296.9355773925781,0.298601359128952,0.050000000745058,0.0631189495325088,293.1997375488281,297.1499938964844,293.1499938964844,0.2592350244522095,-3810.56298828125,304.1561889648437,0.6452123522758484,0.3303859531879425,0.2424045354127884,293.2029113769531,297.1499938964844,293.1499938964844,0.3239016532897949,-6150.49853515625,304.1565856933594,0.6855065226554871,0.3974106013774872,0.3912453055381775,293.2510070800781,297.1499938964844,293.1499938964844,0.010456702671945,-3305.3251953125,300.2877502441406,0.298601359128952,0.050000000745058,0.2994091212749481,291.1484069824219,291.1499938964844,261.7929992675781,260.1839904785156,279.7570495605469,293.2640686035156,291.1484680175781,1.0,0.5623704195022583,0.8048893213272095,0.8048893213272095,1.0,1.0,-1.3642810583114624,0.5857800245285034,0.778501033782959,0.26421719789505,0.0,0.0,0.6834893822669983,410.3768615722656,410.0,0.7200538516044617,-15650.9375,1096.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.3550609350204468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129265308380127,0.8129346370697021,-8.082641215878539e-06,0.0,0.0003603417135309,0.0,0.0,79.07449340820312,0.0,0.0,0.0,0.4910120964050293,4.0,0.0,1.0
477300,293.1490783691406,297.1499938964844,293.1499938964844,0.0955407097935676,-2208.17626953125,304.1502380371094,0.4791408479213714,0.1396955549716949,0.0983766913414001,293.3544921875,297.1499938964844,293.1499938964844,0.0056301341392099,-437.9751892089844,296.8994445800781,0.2985987067222595,0.050000000745058,0.0631197467446327,293.199951171875,297.1499938964844,293.1499938964844,0.2585990726947784,-3803.1552734375,304.1562194824219,0.6448026895523071,0.3297142684459686,0.2419383227825164,293.2027893066406,297.1499938964844,293.1499938964844,0.3232507705688476,-6140.763671875,304.1565856933594,0.6851195096969604,0.3967626988887787,0.3906354010105133,293.2510681152344,297.1499938964844,293.1499938964844,0.0104230651631951,-3298.8857421875,300.2701416015625,0.2985987067222595,0.050000000745058,0.2994129061698913,291.1487121582031,291.1499938964844,261.7724304199219,260.1669311523437,279.7503967285156,293.2641906738281,291.1487731933594,1.0,0.5622784495353699,0.8045952320098877,0.8045952320098877,1.0,1.0,-1.3629491329193115,0.5851166844367981,0.7778324484825134,0.2639182507991791,0.0,0.0,0.6835423111915588,410.3768615722656,410.0,0.7800987362861633,-15645.2705078125,1095.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913757324219,308.5924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.279296875,18000.0,0.0,0.0,0.3550000190734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130914568901062,0.8130995631217957,-8.084482033154927e-06,0.0,0.0003602798678912,0.0,0.0,79.11201477050781,0.0,0.0,0.0,0.4910836219787597,4.0,0.0,1.0
477360,293.1493835449219,297.1499938964844,293.1499938964844,0.0955057889223098,-2207.519775390625,304.1502685546875,0.4790836870670318,0.1396515518426895,0.0983496680855751,293.354736328125,297.1499938964844,293.1499938964844,0.005590169224888,-435.2159118652344,296.86346435546875,0.2985961139202118,0.050000000745058,0.0631205290555954,293.2001342773437,297.1499938964844,293.1499938964844,0.2579626441001892,-3795.739013671875,304.15625,0.6443929672241211,0.3290426135063171,0.2414718717336654,293.2026672363281,297.1499938964844,293.1499938964844,0.3226030766963959,-6131.07275390625,304.15655517578125,0.6847343444824219,0.3961185216903686,0.3900287747383117,293.2511291503906,297.1499938964844,293.1499938964844,0.0103895347565412,-3292.440185546875,300.25250244140625,0.2985961139202118,0.050000000745058,0.2994166016578674,291.1490173339844,291.1499938964844,261.7518920898437,260.14990234375,279.7437438964844,293.2642517089844,291.1490783691406,1.0,0.5621866583824158,0.8043063282966614,0.8043063282966614,1.0,1.0,-1.36162006855011,0.5844556093215942,0.7771644592285156,0.263619601726532,0.0,0.0,0.6835730075836182,410.3765869140625,410.0,0.8260570764541626,-15639.6279296875,1094.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,308.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.354936808347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132078051567078,0.8132159113883972,-8.085851732175797e-06,0.0,0.0003602157230488,0.0,0.0,79.13903045654297,0.0,0.0,0.0,0.4911345243453979,4.0,0.0,1.0
477420,293.1498718261719,297.1499938964844,293.1499938964844,0.0954351872205734,-2206.193603515625,304.1502990722656,0.4789686799049377,0.1395632326602935,0.0982952415943145,293.3550109863281,297.1499938964844,293.1499938964844,0.005511347670108,-429.7444458007813,296.7921142578125,0.2985910177230835,0.050000000745058,0.0631220489740371,293.2004699707031,297.1499938964844,293.1499938964844,0.2566913664340973,-3780.915771484375,304.1562805175781,0.6435751914978027,0.3277024328708648,0.2405401915311813,293.202392578125,297.1499938964844,293.1499938964844,0.3213181793689728,-6111.837890625,304.1565246582031,0.6839697360992432,0.3948414027690887,0.38882577419281,293.25128173828125,297.1499938964844,293.1499938964844,0.0103228157386183,-3279.5380859375,300.21728515625,0.2985910177230835,0.050000000745058,0.2994238436222076,291.1496887207031,291.1499938964844,261.7113037109375,260.1161193847656,279.73052978515625,293.2643127441406,291.14971923828125,1.0,0.5620036125183105,0.8037285804748535,0.8037285804748535,1.0,1.0,-1.358974814414978,0.5831406116485596,0.7758341431617737,0.263021856546402,0.0,0.0,0.6835715174674988,410.3751831054688,410.0,0.8915714621543884,-15628.31640625,1091.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.3548007905483246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133015632629395,0.8133096694946289,-8.087232345133089e-06,0.0,0.000360077683581,0.0,0.0,79.16283416748047,0.0,0.0,0.0,0.4911771118640899,4.0,0.0,1.0
477480,293.1498718261719,297.1499938964844,293.1499938964844,0.0954351872205734,-2206.193603515625,304.1502990722656,0.4789686799049377,0.1395632326602935,0.0982952415943145,293.3550109863281,297.1499938964844,293.1499938964844,0.005511347670108,-429.7444458007813,296.7921142578125,0.2985910177230835,0.050000000745058,0.0631220489740371,293.2004699707031,297.1499938964844,293.1499938964844,0.2566913664340973,-3780.915771484375,304.1562805175781,0.6435751914978027,0.3277024328708648,0.2405401915311813,293.202392578125,297.1499938964844,293.1499938964844,0.3213181793689728,-6111.837890625,304.1565246582031,0.6839697360992432,0.3948414027690887,0.38882577419281,293.25128173828125,297.1499938964844,293.1499938964844,0.0103228157386183,-3279.5380859375,300.21728515625,0.2985910177230835,0.050000000745058,0.2994238436222076,291.1496887207031,291.1499938964844,261.7113037109375,260.1161193847656,279.73052978515625,293.2643127441406,291.14971923828125,1.0,0.5620036125183105,0.8037285804748535,0.8037285804748535,1.0,1.0,-1.358974814414978,0.5831406116485596,0.7758341431617737,0.263021856546402,0.0,0.0,0.6835715174674988,410.3751831054688,410.0,0.8915714621543884,-15628.31640625,1091.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,308.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.3548007905483246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133015632629395,0.8133096694946289,-8.087232345133089e-06,0.0,0.000360077683581,0.0,0.0,79.16283416748047,0.0,0.0,0.0,0.4911771118640899,4.0,0.0,1.0
477540,293.1503295898437,297.1499938964844,293.1499938964844,0.095364935696125,-2204.875,304.1502990722656,0.4788548946380615,0.1394764930009842,0.0982413440942764,293.35467529296875,297.1499938964844,293.1499938964844,0.0054348525591194,-424.3976745605469,296.7223205566406,0.2985861897468567,0.050000000745058,0.0631235018372535,293.2007141113281,297.1499938964844,293.1499938964844,0.255430668592453,-3766.2060546875,304.1562805175781,0.6427651643753052,0.3263773918151855,0.2396164685487747,293.2020568847656,297.1499938964844,293.1499938964844,0.3200498819351196,-6092.83935546875,304.1564636230469,0.6832143664360046,0.3935814201831817,0.3876384794712066,293.2513732910156,297.1499938964844,293.1499938964844,0.0102565847337245,-3266.629638671875,300.1820678710937,0.2985861897468567,0.050000000745058,0.2994307279586792,291.1503295898437,291.1499938964844,261.6717224121094,260.0831604003906,279.717529296875,293.2640686035156,291.150390625,1.0,0.5618219971656799,0.8031508326530457,0.8031508326530457,1.0,1.0,-1.356358289718628,0.5818408727645874,0.7745174169540405,0.2624254524707794,0.0,0.0,0.6834790110588074,410.372314453125,410.0,0.9143977165222168,-15616.8779296875,1088.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,308.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.3546459972858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813191831111908,0.8131998777389526,-8.08661206974648e-06,0.0,0.000359920610208,0.0,0.0,79.14230346679688,0.0,0.0,0.0,0.4911330044269562,4.0,0.0,1.0
