time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1503295898437,297.1499938964844,293.1499938964844,0.095364935696125,-2204.875,304.1502990722656,0.4788548946380615,0.1394764930009842,0.0982413440942764,293.35467529296875,297.1499938964844,293.1499938964844,0.0054348525591194,-424.3976745605469,296.7223205566406,0.2985861897468567,0.050000000745058,0.0631235018372535,293.2007141113281,297.1499938964844,293.1499938964844,0.255430668592453,-3766.2060546875,304.1562805175781,0.6427651643753052,0.3263773918151855,0.2396164685487747,293.2020568847656,297.1499938964844,293.1499938964844,0.3200498819351196,-6092.83935546875,304.1564636230469,0.6832143664360046,0.3935814201831817,0.3876384794712066,293.2513732910156,297.1499938964844,293.1499938964844,0.0102565847337245,-3266.629638671875,300.1820678710937,0.2985861897468567,0.050000000745058,0.2994307279586792,291.1503295898437,291.1499938964844,261.6717224121094,260.0831604003906,279.717529296875,293.2640686035156,291.150390625,1.0,0.5618219971656799,0.8031508326530457,0.8031508326530457,1.0,1.0,-1.356358289718628,0.5818408727645874,0.7745174169540405,0.2624254524707794,0.0,0.0,0.6834790110588074,410.372314453125,410.0,0.9143977165222168,-15616.8779296875,1088.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,308.59814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.3546459972858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813191831111908,0.8131998777389526,-8.08661206974648e-06,0.0,0.000359920610208,0.0,0.0,79.14230346679688,0.0,0.0,0.0,0.4911330044269562,4.0,0.0,1.0
477660,293.15069580078125,297.1499938964844,293.1499938964844,0.0952976271510124,-2203.613037109375,304.1503295898437,0.478746086359024,0.1393945664167404,0.0981898307800293,293.3534851074219,297.1499938964844,293.1499938964844,0.0053617227822542,-419.253173828125,296.655029296875,0.2985816597938537,0.050000000745058,0.0631248578429222,293.2007751464844,297.1499938964844,293.1499938964844,0.2541945576667785,-3751.77783203125,304.15625,0.6419716477394104,0.3250820934772491,0.2387108206748962,293.2016906738281,297.1499938964844,293.1499938964844,0.3188003897666931,-6074.11083984375,304.1563720703125,0.6824688911437988,0.3923394680023193,0.3864677548408508,293.25146484375,297.1499938964844,293.1499938964844,0.0101909153163433,-3253.73583984375,300.1468505859375,0.2985816597938537,0.050000000745058,0.2994371354579925,291.1509704589844,291.1499938964844,261.6336975097656,260.0514221191406,279.70489501953125,293.2634582519531,291.1510009765625,1.0,0.5616427063941956,0.802578866481781,0.802578866481781,1.0,1.0,-1.353786826133728,0.5805646777153015,0.7732220888137817,0.2618339657783508,0.0,0.0,0.6833032965660095,410.3675842285156,410.0,0.8812771439552307,-15605.259765625,1086.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,308.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.354467898607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128884434700012,0.8128965497016907,-8.084058208623901e-06,0.0,0.0003597398754209,0.0,0.0,79.07939910888672,0.0,0.0,0.0,0.4910062849521637,4.0,0.0,1.0
477720,293.15069580078125,297.1499938964844,293.1499938964844,0.0952976271510124,-2203.613037109375,304.1503295898437,0.478746086359024,0.1393945664167404,0.0981898307800293,293.3534851074219,297.1499938964844,293.1499938964844,0.0053617227822542,-419.253173828125,296.655029296875,0.2985816597938537,0.050000000745058,0.0631248578429222,293.2007751464844,297.1499938964844,293.1499938964844,0.2541945576667785,-3751.77783203125,304.15625,0.6419716477394104,0.3250820934772491,0.2387108206748962,293.2016906738281,297.1499938964844,293.1499938964844,0.3188003897666931,-6074.11083984375,304.1563720703125,0.6824688911437988,0.3923394680023193,0.3864677548408508,293.25146484375,297.1499938964844,293.1499938964844,0.0101909153163433,-3253.73583984375,300.1468505859375,0.2985816597938537,0.050000000745058,0.2994371354579925,291.1509704589844,291.1499938964844,261.6336975097656,260.0514221191406,279.70489501953125,293.2634582519531,291.1510009765625,1.0,0.5616427063941956,0.802578866481781,0.802578866481781,1.0,1.0,-1.353786826133728,0.5805646777153015,0.7732220888137817,0.2618339657783508,0.0,0.0,0.6833032965660095,410.3675842285156,410.0,0.8812771439552307,-15605.259765625,1086.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,308.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.354467898607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128884434700012,0.8128965497016907,-8.084058208623901e-06,0.0,0.0003597398754209,0.0,0.0,79.07939910888672,0.0,0.0,0.0,0.4910062849521637,4.0,0.0,1.0
477780,293.1509704589844,297.1499938964844,293.1499938964844,0.0952362567186355,-2202.463623046875,304.1503295898437,0.4786470532417297,0.1393214017152786,0.098143070936203,293.35125732421875,297.1499938964844,293.1499938964844,0.0052926358766853,-414.3640747070313,296.5909729003906,0.2985775172710418,0.050000000745058,0.0631261020898819,293.2006225585937,297.1499938964844,293.1499938964844,0.2529935836791992,-3737.756103515625,304.1561584472656,0.6412014365196228,0.3238263428211212,0.2378309220075607,293.2012634277344,297.1499938964844,293.1499938964844,0.3175710439682007,-6055.67333984375,304.15631103515625,0.6817341446876526,0.3911165297031402,0.3853143751621246,293.25152587890625,297.1499938964844,293.1499938964844,0.0101258670911192,-3240.871826171875,300.1117248535156,0.2985775172710418,0.050000000745058,0.2994430363178253,291.15155029296875,291.1499938964844,261.5977783203125,260.0214233398437,279.6928100585937,293.2623596191406,291.151611328125,1.0,0.561466634273529,0.8020069599151611,0.8020069599151611,1.0,1.0,-1.3512743711471558,0.5793181657791138,0.771956205368042,0.2612494528293609,0.0,0.0,0.6830547451972961,410.3609313964844,410.0,0.8262857794761658,-15593.4091796875,1083.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,308.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.354264348745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124141097068787,0.8124222159385681,-8.07977903605206e-06,0.0,0.0003595332964323,0.0,0.0,78.97898864746094,0.0,0.0,0.0,0.4908064007759094,4.0,0.0,1.0
477840,293.1509704589844,297.1499938964844,293.1499938964844,0.0952362567186355,-2202.463623046875,304.1503295898437,0.4786470532417297,0.1393214017152786,0.098143070936203,293.35125732421875,297.1499938964844,293.1499938964844,0.0052926358766853,-414.3640747070313,296.5909729003906,0.2985775172710418,0.050000000745058,0.0631261020898819,293.2006225585937,297.1499938964844,293.1499938964844,0.2529935836791992,-3737.756103515625,304.1561584472656,0.6412014365196228,0.3238263428211212,0.2378309220075607,293.2012634277344,297.1499938964844,293.1499938964844,0.3175710439682007,-6055.67333984375,304.15631103515625,0.6817341446876526,0.3911165297031402,0.3853143751621246,293.25152587890625,297.1499938964844,293.1499938964844,0.0101258670911192,-3240.871826171875,300.1117248535156,0.2985775172710418,0.050000000745058,0.2994430363178253,291.15155029296875,291.1499938964844,261.5977783203125,260.0214233398437,279.6928100585937,293.2623596191406,291.151611328125,1.0,0.561466634273529,0.8020069599151611,0.8020069599151611,1.0,1.0,-1.3512743711471558,0.5793181657791138,0.771956205368042,0.2612494528293609,0.0,0.0,0.6830547451972961,410.3609313964844,410.0,0.8262857794761658,-15593.4091796875,1083.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,308.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.354264348745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124141097068787,0.8124222159385681,-8.07977903605206e-06,0.0,0.0003595332964323,0.0,0.0,78.97898864746094,0.0,0.0,0.0,0.4908064007759094,4.0,0.0,1.0
477900,293.15106201171875,297.1499938964844,293.1499938964844,0.0952090844511985,-2201.955322265625,304.1502990722656,0.478603333234787,0.1392898261547088,0.098122552037239,293.3497009277344,297.1499938964844,293.1499938964844,0.0052598472684621,-412.0339050292969,296.5604248046875,0.298575609922409,0.050000000745058,0.0631266757845878,293.200439453125,297.1499938964844,293.1499938964844,0.2524096369743347,-3730.9375,304.1560974121094,0.6408272385597229,0.323216438293457,0.2374031394720077,293.2010192871094,297.1499938964844,293.1499938964844,0.3169652223587036,-6046.5830078125,304.15625,0.6813716292381287,0.39051353931427,0.3847453892230987,293.25152587890625,297.1499938964844,293.1499938964844,0.0100935911759734,-3234.454833984375,300.0941772460937,0.298575609922409,0.050000000745058,0.299445778131485,291.1518249511719,291.1499938964844,261.5807800292969,260.0071716308594,279.68707275390625,293.2616577148437,291.1518859863281,1.0,0.5613802075386047,0.8017209768295288,0.8017209768295288,1.0,1.0,-1.3500466346740725,0.5787090063095093,0.7713376879692078,0.2609610855579376,0.0,0.0,0.6829026341438293,410.3568420410156,410.0,0.7915701866149902,-15587.369140625,1082.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,308.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.880859375,18000.0,0.0,0.0,0.3541516661643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121116757392883,0.812119722366333,-8.07698324933881e-06,0.0,0.0003594189183786,0.0,0.0,78.91450500488281,0.0,0.0,0.0,0.4906785488128662,4.0,0.0,1.0
477960,293.151123046875,297.1499938964844,293.1499938964844,0.0951847359538078,-2201.5,304.1502990722656,0.4785642325878143,0.1392622739076614,0.0981043130159378,293.3479309082031,297.1499938964844,293.1499938964844,0.0052281683310866,-409.7767333984375,296.53082275390625,0.2985737919807434,0.050000000745058,0.063127227127552,293.20025634765625,297.1499938964844,293.1499938964844,0.2518365681171417,-3724.24462890625,304.1560363769531,0.6404600143432617,0.3226179182529449,0.2369832396507263,293.2007751464844,297.1499938964844,293.1499938964844,0.3163654208183288,-6037.58056640625,304.1562194824219,0.6810122728347778,0.3899163603782654,0.3841816186904907,293.25152587890625,297.1499938964844,293.1499938964844,0.0100614903494715,-3228.05029296875,300.07666015625,0.2985737919807434,0.050000000745058,0.2994484007358551,291.152099609375,291.1499938964844,261.5644836425781,259.9935607910156,279.6815185546875,293.2608642578125,291.1521301269531,1.0,0.5612949728965759,0.8014401793479919,0.8014401793479919,1.0,1.0,-1.348838448524475,0.5781100392341614,0.7707284092903137,0.2606758773326874,0.0,0.0,0.6827347874641418,410.3523559570313,410.0,0.7565747499465942,-15581.2353515625,1081.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,308.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.3540320992469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8117717504501343,0.8117798566818237,-8.073809112829622e-06,0.0,0.0003592975554056,0.0,0.0,78.84184265136719,0.0,0.0,0.0,0.4905347228050232,4.0,0.0,1.0
478020,293.15118408203125,297.1499938964844,293.1499938964844,0.095144972205162,-2200.75732421875,304.1502685546875,0.4785010814666748,0.139219582080841,0.0980753228068351,293.3436889648437,297.1499938964844,293.1499938964844,0.0051678684540092,-405.4640197753906,296.4742431640625,0.2985703647136688,0.050000000745058,0.0631282553076744,293.1997375488281,297.1499938964844,293.1499938964844,0.2507200837135315,-3711.2001953125,304.1558837890625,0.6397450566291809,0.3214514851570129,0.2361652702093124,293.2002258300781,297.1499938964844,293.1499938964844,0.3151832818984985,-6019.830078125,304.1561279296875,0.6803036332130432,0.3887395560741424,0.383070170879364,293.2514953613281,297.1499938964844,293.1499938964844,0.0099978130310773,-3215.275634765625,300.04168701171875,0.2985703647136688,0.050000000745058,0.2994532585144043,291.152587890625,291.1499938964844,261.53436279296875,259.9683532714844,279.6712341308594,293.259033203125,291.15264892578125,1.0,0.5611280798912048,0.8008785247802734,0.8008785247802734,1.0,1.0,-1.3464796543121338,0.5769408345222473,0.7695388197898865,0.260113000869751,0.0,0.0,0.6823523640632629,410.3424377441406,410.0,0.7348787784576416,-15568.5654296875,1078.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,308.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.3537731468677521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810988187789917,0.8109962344169617,-8.066429472819436e-06,0.0,0.0003590347769204,0.0,0.0,78.67402648925781,0.0,0.0,0.0,0.4902026355266571,4.0,0.0,1.0
478080,293.15118408203125,297.1499938964844,293.1499938964844,0.095144972205162,-2200.75732421875,304.1502685546875,0.4785010814666748,0.139219582080841,0.0980753228068351,293.3436889648437,297.1499938964844,293.1499938964844,0.0051678684540092,-405.4640197753906,296.4742431640625,0.2985703647136688,0.050000000745058,0.0631282553076744,293.1997375488281,297.1499938964844,293.1499938964844,0.2507200837135315,-3711.2001953125,304.1558837890625,0.6397450566291809,0.3214514851570129,0.2361652702093124,293.2002258300781,297.1499938964844,293.1499938964844,0.3151832818984985,-6019.830078125,304.1561279296875,0.6803036332130432,0.3887395560741424,0.383070170879364,293.2514953613281,297.1499938964844,293.1499938964844,0.0099978130310773,-3215.275634765625,300.04168701171875,0.2985703647136688,0.050000000745058,0.2994532585144043,291.152587890625,291.1499938964844,261.53436279296875,259.9683532714844,279.6712341308594,293.259033203125,291.15264892578125,1.0,0.5611280798912048,0.8008785247802734,0.8008785247802734,1.0,1.0,-1.3464796543121338,0.5769408345222473,0.7695388197898865,0.260113000869751,0.0,0.0,0.6823523640632629,410.3424377441406,410.0,0.7348787784576416,-15568.5654296875,1078.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,308.6156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.3537731468677521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810988187789917,0.8109962344169617,-8.066429472819436e-06,0.0,0.0003590347769204,0.0,0.0,78.67402648925781,0.0,0.0,0.0,0.4902026355266571,4.0,0.0,1.0
478140,293.1511535644531,297.1499938964844,293.1499938964844,0.095119334757328,-2200.27783203125,304.15020751953125,0.4784623384475708,0.1391969621181488,0.0980585590004921,293.3388061523437,297.1499938964844,293.1499938964844,0.0051113464869558,-401.4013671875,296.42108154296875,0.2985672354698181,0.050000000745058,0.0631292089819908,293.1990661621094,297.1499938964844,293.1499938964844,0.2496404349803924,-3698.575439453125,304.1557312011719,0.6390547156333923,0.3203231394290924,0.2353750169277191,293.1996154785156,297.1499938964844,293.1499938964844,0.3140266537666321,-6002.44970703125,304.156005859375,0.679610550403595,0.3875904083251953,0.3819839656352997,293.2514343261719,297.1499938964844,293.1499938964844,0.0099347848445177,-3202.53076171875,300.00689697265625,0.2985672354698181,0.050000000745058,0.2994577884674072,291.1531677246094,291.1499938964844,261.5079345703125,259.9462280273437,279.662353515625,293.2570495605469,291.1531982421875,1.0,0.5609665513038635,0.8003168702125549,0.8003168702125549,1.0,1.0,-1.3442049026489258,0.5758132338523865,0.7683916687965393,0.2595610916614532,0.0,0.0,0.6818895936012268,410.3316345214844,410.0,0.7786914706230164,-15555.072265625,1076.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.3534854650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100365400314331,0.8100445866584778,-8.057445484155323e-06,0.0,0.0003587428363971,0.0,0.0,78.47034454345703,0.0,0.0,0.0,0.4897991418838501,4.0,0.0,1.0
478200,293.1511535644531,297.1499938964844,293.1499938964844,0.095119334757328,-2200.27783203125,304.15020751953125,0.4784623384475708,0.1391969621181488,0.0980585590004921,293.3388061523437,297.1499938964844,293.1499938964844,0.0051113464869558,-401.4013671875,296.42108154296875,0.2985672354698181,0.050000000745058,0.0631292089819908,293.1990661621094,297.1499938964844,293.1499938964844,0.2496404349803924,-3698.575439453125,304.1557312011719,0.6390547156333923,0.3203231394290924,0.2353750169277191,293.1996154785156,297.1499938964844,293.1499938964844,0.3140266537666321,-6002.44970703125,304.156005859375,0.679610550403595,0.3875904083251953,0.3819839656352997,293.2514343261719,297.1499938964844,293.1499938964844,0.0099347848445177,-3202.53076171875,300.00689697265625,0.2985672354698181,0.050000000745058,0.2994577884674072,291.1531677246094,291.1499938964844,261.5079345703125,259.9462280273437,279.662353515625,293.2570495605469,291.1531982421875,1.0,0.5609665513038635,0.8003168702125549,0.8003168702125549,1.0,1.0,-1.3442049026489258,0.5758132338523865,0.7683916687965393,0.2595610916614532,0.0,0.0,0.6818895936012268,410.3316345214844,410.0,0.7786914706230164,-15555.072265625,1076.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.3534854650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100365400314331,0.8100445866584778,-8.057445484155323e-06,0.0,0.0003587428363971,0.0,0.0,78.47034454345703,0.0,0.0,0.0,0.4897991418838501,4.0,0.0,1.0
478260,293.1510314941406,297.1499938964844,293.1499938964844,0.0951077193021774,-2200.059326171875,304.1501770019531,0.4784481227397918,0.1391940861940384,0.0980540886521339,293.33349609375,297.1499938964844,293.1499938964844,0.0050579761154949,-397.5470886230469,296.3707580566406,0.2985642850399017,0.050000000745058,0.0631301030516624,293.1983642578125,297.1499938964844,293.1499938964844,0.248590275645256,-3686.282470703125,304.15557861328125,0.6383841037750244,0.3192262947559356,0.2346071749925613,293.198974609375,297.1499938964844,293.1499938964844,0.3128954172134399,-5985.43896484375,304.1558837890625,0.6789335608482361,0.3864693641662597,0.3809236884117126,293.2513122558594,297.1499938964844,293.1499938964844,0.0098723815754055,-3189.810302734375,299.97222900390625,0.2985642850399017,0.050000000745058,0.2994620203971863,291.15380859375,291.1499938964844,261.4857482910156,259.9276428222656,279.6551208496094,293.2550354003906,291.15386962890625,1.0,0.5608104467391968,0.79975825548172,0.79975825548172,1.0,1.0,-1.3420089483261108,0.5747254490852356,0.7672834992408752,0.25901859998703,0.0,0.0,0.6813386678695679,410.3204650878906,410.0,0.8937735557556152,-15540.4453125,1074.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,308.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8203125,18000.0,0.0,0.0,0.3531696796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089019060134888,0.8089099526405334,-8.046730727073736e-06,0.0,0.0003584223450161,0.0,0.0,78.22789764404297,0.0,0.0,0.0,0.4893181920051574,4.0,0.0,1.0
478320,293.1510314941406,297.1499938964844,293.1499938964844,0.0951077193021774,-2200.059326171875,304.1501770019531,0.4784481227397918,0.1391940861940384,0.0980540886521339,293.33349609375,297.1499938964844,293.1499938964844,0.0050579761154949,-397.5470886230469,296.3707580566406,0.2985642850399017,0.050000000745058,0.0631301030516624,293.1983642578125,297.1499938964844,293.1499938964844,0.248590275645256,-3686.282470703125,304.15557861328125,0.6383841037750244,0.3192262947559356,0.2346071749925613,293.198974609375,297.1499938964844,293.1499938964844,0.3128954172134399,-5985.43896484375,304.1558837890625,0.6789335608482361,0.3864693641662597,0.3809236884117126,293.2513122558594,297.1499938964844,293.1499938964844,0.0098723815754055,-3189.810302734375,299.97222900390625,0.2985642850399017,0.050000000745058,0.2994620203971863,291.15380859375,291.1499938964844,261.4857482910156,259.9276428222656,279.6551208496094,293.2550354003906,291.15386962890625,1.0,0.5608104467391968,0.79975825548172,0.79975825548172,1.0,1.0,-1.3420089483261108,0.5747254490852356,0.7672834992408752,0.25901859998703,0.0,0.0,0.6813386678695679,410.3204650878906,410.0,0.8937735557556152,-15540.4453125,1074.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,308.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8203125,18000.0,0.0,0.0,0.3531696796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089019060134888,0.8089099526405334,-8.046730727073736e-06,0.0,0.0003584223450161,0.0,0.0,78.22789764404297,0.0,0.0,0.0,0.4893181920051574,4.0,0.0,1.0
478380,293.1508178710937,297.1499938964844,293.1499938964844,0.0951102897524833,-2200.103271484375,304.1501159667969,0.478459358215332,0.1392116397619247,0.0980623885989189,293.327880859375,297.1499938964844,293.1499938964844,0.0050076167099177,-393.8932189941406,296.3232421875,0.2985614836215973,0.050000000745058,0.0631309449672699,293.19757080078125,297.1499938964844,293.1499938964844,0.247568279504776,-3674.30517578125,304.1554260253906,0.6377331018447876,0.3181619942188263,0.2338616997003555,293.1982116699219,297.1499938964844,293.1499938964844,0.3117899894714355,-5968.802734375,304.15576171875,0.6782737970352173,0.3853783309459686,0.3798912763595581,293.2511901855469,297.1499938964844,293.1499938964844,0.0098105538636446,-3177.09912109375,299.937744140625,0.2985614836215973,0.050000000745058,0.2994660139083862,291.1545715332031,291.1499938964844,261.46832275390625,259.9130859375,279.6498107910156,293.2530822753906,291.1546325683594,1.0,0.5606598854064941,0.799199640750885,0.799199640750885,1.0,1.0,-1.3398947715759275,0.5736785531044006,0.7662162184715271,0.2584854066371918,0.0,0.0,0.6806749105453491,410.30902099609375,410.0,1.0629990100860596,-15524.3310546875,1072.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,308.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.208984375,18000.0,0.0,0.0,0.3528232872486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075376749038696,0.8075457215309143,-8.033880476432387e-06,0.0,0.0003580707707442,0.0,0.0,77.93720245361328,0.0,0.0,0.0,0.4887402355670929,4.0,0.0,1.0
478440,293.1508178710937,297.1499938964844,293.1499938964844,0.0951102897524833,-2200.103271484375,304.1501159667969,0.478459358215332,0.1392116397619247,0.0980623885989189,293.327880859375,297.1499938964844,293.1499938964844,0.0050076167099177,-393.8932189941406,296.3232421875,0.2985614836215973,0.050000000745058,0.0631309449672699,293.19757080078125,297.1499938964844,293.1499938964844,0.247568279504776,-3674.30517578125,304.1554260253906,0.6377331018447876,0.3181619942188263,0.2338616997003555,293.1982116699219,297.1499938964844,293.1499938964844,0.3117899894714355,-5968.802734375,304.15576171875,0.6782737970352173,0.3853783309459686,0.3798912763595581,293.2511901855469,297.1499938964844,293.1499938964844,0.0098105538636446,-3177.09912109375,299.937744140625,0.2985614836215973,0.050000000745058,0.2994660139083862,291.1545715332031,291.1499938964844,261.46832275390625,259.9130859375,279.6498107910156,293.2530822753906,291.1546325683594,1.0,0.5606598854064941,0.799199640750885,0.799199640750885,1.0,1.0,-1.3398947715759275,0.5736785531044006,0.7662162184715271,0.2584854066371918,0.0,0.0,0.6806749105453491,410.30902099609375,410.0,1.0629990100860596,-15524.3310546875,1072.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228698730469,308.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.208984375,18000.0,0.0,0.0,0.3528232872486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075376749038696,0.8075457215309143,-8.033880476432387e-06,0.0,0.0003580707707442,0.0,0.0,77.93720245361328,0.0,0.0,0.0,0.4887402355670929,4.0,0.0,1.0
478500,293.1506652832031,297.1499938964844,293.1499938964844,0.0951170921325683,-2200.227294921875,304.15008544921875,0.4784748554229736,0.1392283290624618,0.0980715081095695,293.3249816894531,297.1499938964844,293.1499938964844,0.0049835634417831,-392.1421203613281,296.300537109375,0.2985601723194122,0.050000000745058,0.0631313398480415,293.1971435546875,297.1499938964844,293.1499938964844,0.2470685839653015,-3668.4443359375,304.15533447265625,0.6374155282974243,0.3176430761814117,0.2334980070590973,293.1978454589844,297.1499938964844,293.1499938964844,0.3112475275993347,-5960.6337890625,304.1557006835937,0.6779507994651794,0.3848446607589721,0.3793861269950866,293.2510986328125,297.1499938964844,293.1499938964844,0.0097798388451337,-3170.744140625,299.92059326171875,0.2985601723194122,0.050000000745058,0.2994678914546966,291.1549987792969,291.1499938964844,261.4615783691406,259.9074401855469,279.6479797363281,293.25213623046875,291.15509033203125,1.0,0.5605868697166443,0.7989203333854675,0.7989203333854675,1.0,1.0,-1.3388701677322388,0.5731713175773621,0.7656988501548767,0.2582225203514099,0.0,0.0,0.6802935004234314,410.30316162109375,410.0,1.155981183052063,-15515.6162109375,1070.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,308.6299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5703125,18000.0,0.0,0.0,0.3526373505592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067529201507568,0.8067609071731567,-8.02649537945399e-06,0.0,0.0003578820906113,0.0,0.0,77.77032470703125,0.0,0.0,0.0,0.4884079694747925,4.0,0.0,1.0
478560,293.1505126953125,297.1499938964844,293.1499938964844,0.0951278507709503,-2200.424560546875,304.1500549316406,0.4784973561763763,0.1392517834901809,0.0980841219425201,293.3219909667969,297.1499938964844,293.1499938964844,0.0049602822400629,-390.4435729980469,296.2785339355469,0.2985589206218719,0.050000000745058,0.0631317198276519,293.1967163085937,297.1499938964844,293.1499938964844,0.2465760558843612,-3662.66455078125,304.1552734375,0.6371029615402222,0.3171314597129822,0.2331399470567703,293.1974182128906,297.1499938964844,293.1499938964844,0.3107118308544159,-5952.5634765625,304.1556396484375,0.6776322722434998,0.3843187093734741,0.3788881003856659,293.2510070800781,297.1499938964844,293.1499938964844,0.0097492858767509,-3164.396484375,299.9034423828125,0.2985589206218719,0.050000000745058,0.2994697093963623,291.1554870605469,291.1499938964844,261.4562072753906,259.9029846191406,279.6466979980469,293.251220703125,291.1555480957031,1.0,0.5605152249336243,0.7986442446708679,0.7986442446708679,1.0,1.0,-1.3378667831420898,0.5726750493049622,0.7651917338371277,0.2579624652862549,0.0,0.0,0.679878294467926,410.2972412109375,410.0,1.2435994148254397,-15506.4306640625,1069.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,308.6315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.3524427413940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8058962821960449,0.8059042692184448,-8.018435437406879e-06,0.0,0.0003576845920179,0.0,0.0,77.58842468261719,0.0,0.0,0.0,0.4880454242229461,4.0,0.0,1.0
478620,293.1499328613281,297.1499938964844,293.1499938964844,0.0951807796955108,-2201.405029296875,304.1499328613281,0.4785985052585602,0.1393578201532364,0.0981376767158508,293.3158569335937,297.1499938964844,293.1499938964844,0.0049158316105604,-387.1883544921875,296.2366638183594,0.29855677485466,0.050000000745058,0.0631323754787445,293.19586181640625,297.1499938964844,293.1499938964844,0.2455989718437194,-3651.181396484375,304.1551513671875,0.6364859342575073,0.3161181807518005,0.2324326336383819,293.19659423828125,297.1499938964844,293.1499938964844,0.3096560835838318,-5936.64404296875,304.155517578125,0.6770089864730835,0.3832893073558807,0.37791308760643,293.2508239746094,297.1499938964844,293.1499938964844,0.0096884695813059,-3151.66455078125,299.8693542480469,0.29855677485466,0.050000000745058,0.2994728088378906,291.1566467285156,291.1499938964844,261.4499206542969,259.8978576660156,279.6467590332031,293.2508544921875,291.1567687988281,1.0,0.5603768229484558,0.7980919480323792,0.7980919480323792,1.0,1.0,-1.335943579673767,0.5717235803604126,0.7642199993133545,0.257453978061676,0.0,0.0,0.6789151430130005,410.2835693359375,410.0,1.6555020809173584,-15486.212890625,1068.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.3520256578922272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039352893829346,0.8039433360099792,-8.00007092038868e-06,0.0,0.0003572612768039,0.0,0.0,77.17361450195312,0.0,0.0,0.0,0.4872156977653503,4.0,0.0,1.0
478680,293.1499328613281,297.1499938964844,293.1499938964844,0.0951807796955108,-2201.405029296875,304.1499328613281,0.4785985052585602,0.1393578201532364,0.0981376767158508,293.3158569335937,297.1499938964844,293.1499938964844,0.0049158316105604,-387.1883544921875,296.2366638183594,0.29855677485466,0.050000000745058,0.0631323754787445,293.19586181640625,297.1499938964844,293.1499938964844,0.2455989718437194,-3651.181396484375,304.1551513671875,0.6364859342575073,0.3161181807518005,0.2324326336383819,293.19659423828125,297.1499938964844,293.1499938964844,0.3096560835838318,-5936.64404296875,304.155517578125,0.6770089864730835,0.3832893073558807,0.37791308760643,293.2508239746094,297.1499938964844,293.1499938964844,0.0096884695813059,-3151.66455078125,299.8693542480469,0.29855677485466,0.050000000745058,0.2994728088378906,291.1566467285156,291.1499938964844,261.4499206542969,259.8978576660156,279.6467590332031,293.2508544921875,291.1567687988281,1.0,0.5603768229484558,0.7980919480323792,0.7980919480323792,1.0,1.0,-1.335943579673767,0.5717235803604126,0.7642199993133545,0.257453978061676,0.0,0.0,0.6789151430130005,410.2835693359375,410.0,1.6555020809173584,-15486.212890625,1068.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,308.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.587890625,18000.0,0.0,0.0,0.3520256578922272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039352893829346,0.8039433360099792,-8.00007092038868e-06,0.0,0.0003572612768039,0.0,0.0,77.17361450195312,0.0,0.0,0.0,0.4872156977653503,4.0,0.0,1.0
478740,293.1491394042969,297.1499938964844,293.1499938964844,0.0952832698822021,-2203.31005859375,304.1497802734375,0.4787837862968445,0.1395205110311508,0.0982339009642601,293.3094482421875,297.1499938964844,293.1499938964844,0.0048746094107627,-384.1567993164063,296.1978454589844,0.2985551357269287,0.050000000745058,0.0631328746676445,293.1949768066406,297.1499938964844,293.1499938964844,0.2446444183588028,-3639.9501953125,304.155029296875,0.6358857750892639,0.3151366710662842,0.2317438572645187,293.1956787109375,297.1499938964844,293.1499938964844,0.3086282610893249,-5921.13330078125,304.1553955078125,0.6764055490493774,0.382292628288269,0.3769684433937073,293.2506103515625,297.1499938964844,293.1499938964844,0.0096282437443733,-3138.947998046875,299.83544921875,0.2985551357269287,0.050000000745058,0.2994751632213592,291.15802001953125,291.1499938964844,261.45001220703125,259.8981018066406,279.6494445800781,293.2506408691406,291.1581420898437,1.0,0.5602462887763977,0.7975396513938904,0.7975396513938904,1.0,1.0,-1.334151268005371,0.5708356499671936,0.7633156180381775,0.2569659948348999,0.0,0.0,0.6777513027191162,410.2679138183594,410.0,1.8119029998779297,-15463.58984375,1066.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,308.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.921875,18000.0,0.0,0.0,0.3515636622905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801534116268158,0.8015421032905579,-7.977641871548258e-06,0.0,0.0003567924140952,0.0,0.0,76.66790008544922,0.0,0.0,0.0,0.4862021207809448,4.0,0.0,1.0
478800,293.1491394042969,297.1499938964844,293.1499938964844,0.0952832698822021,-2203.31005859375,304.1497802734375,0.4787837862968445,0.1395205110311508,0.0982339009642601,293.3094482421875,297.1499938964844,293.1499938964844,0.0048746094107627,-384.1567993164063,296.1978454589844,0.2985551357269287,0.050000000745058,0.0631328746676445,293.1949768066406,297.1499938964844,293.1499938964844,0.2446444183588028,-3639.9501953125,304.155029296875,0.6358857750892639,0.3151366710662842,0.2317438572645187,293.1956787109375,297.1499938964844,293.1499938964844,0.3086282610893249,-5921.13330078125,304.1553955078125,0.6764055490493774,0.382292628288269,0.3769684433937073,293.2506103515625,297.1499938964844,293.1499938964844,0.0096282437443733,-3138.947998046875,299.83544921875,0.2985551357269287,0.050000000745058,0.2994751632213592,291.15802001953125,291.1499938964844,261.45001220703125,259.8981018066406,279.6494445800781,293.2506408691406,291.1581420898437,1.0,0.5602462887763977,0.7975396513938904,0.7975396513938904,1.0,1.0,-1.334151268005371,0.5708356499671936,0.7633156180381775,0.2569659948348999,0.0,0.0,0.6777513027191162,410.2679138183594,410.0,1.8119029998779297,-15463.58984375,1066.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,308.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.921875,18000.0,0.0,0.0,0.3515636622905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801534116268158,0.8015421032905579,-7.977641871548258e-06,0.0,0.0003567924140952,0.0,0.0,76.66790008544922,0.0,0.0,0.0,0.4862021207809448,4.0,0.0,1.0
478860,293.1580810546875,297.1499938964844,293.1499938964844,0.0941731035709381,-2182.272216796875,304.1517333984375,0.4769071340560913,0.1377083361148834,0.097341813147068,293.31475830078125,297.1499938964844,293.1499938964844,0.0047985664568841,-378.4638977050781,296.13250732421875,0.298500657081604,0.050000000745058,0.0631490275263786,293.2037658691406,297.1499938964844,293.1499938964844,0.2422121614217758,-3610.56982421875,304.157470703125,0.6342477798461914,0.3121941983699798,0.2299737930297851,293.2045593261719,297.1499938964844,293.1499938964844,0.3060299456119537,-5880.63232421875,304.1579895019531,0.6747449636459351,0.3793164491653442,0.3745492100715637,293.2625427246094,297.1499938964844,293.1499938964844,0.0095041058957576,-3111.94384765625,299.77008056640625,0.298500657081604,0.050000000745058,0.299551784992218,291.16558837890625,291.1499938964844,261.4557189941406,259.9031066894531,279.6640319824219,293.2619934082031,291.1670227050781,1.0,0.5599702000617981,0.7969902753829956,0.7969902753829956,1.0,1.0,-1.327705979347229,0.5678383111953735,0.7598677277565002,0.2552927136421203,0.0,0.0,0.675359845161438,410.57318115234375,410.0,12.38571071624756,-15401.0673828125,1060.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.34765625,18000.0,0.0,0.0,0.3509911000728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979331612586975,0.7979411482810974,-7.947060112201143e-06,0.0,0.0003562113270163,0.0,0.0,75.93531799316406,0.0,0.0,0.0,0.4846678972244262,4.0,0.0,1.0
478920,293.1580810546875,297.1499938964844,293.1499938964844,0.0941731035709381,-2182.272216796875,304.1517333984375,0.4769071340560913,0.1377083361148834,0.097341813147068,293.31475830078125,297.1499938964844,293.1499938964844,0.0047985664568841,-378.4638977050781,296.13250732421875,0.298500657081604,0.050000000745058,0.0631490275263786,293.2037658691406,297.1499938964844,293.1499938964844,0.2422121614217758,-3610.56982421875,304.157470703125,0.6342477798461914,0.3121941983699798,0.2299737930297851,293.2045593261719,297.1499938964844,293.1499938964844,0.3060299456119537,-5880.63232421875,304.1579895019531,0.6747449636459351,0.3793164491653442,0.3745492100715637,293.2625427246094,297.1499938964844,293.1499938964844,0.0095041058957576,-3111.94384765625,299.77008056640625,0.298500657081604,0.050000000745058,0.299551784992218,291.16558837890625,291.1499938964844,261.4557189941406,259.9031066894531,279.6640319824219,293.2619934082031,291.1670227050781,1.0,0.5599702000617981,0.7969902753829956,0.7969902753829956,1.0,1.0,-1.327705979347229,0.5678383111953735,0.7598677277565002,0.2552927136421203,0.0,0.0,0.675359845161438,410.57318115234375,410.0,12.38571071624756,-15401.0673828125,1060.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,308.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.34765625,18000.0,0.0,0.0,0.3509911000728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979331612586975,0.7979411482810974,-7.947060112201143e-06,0.0,0.0003562113270163,0.0,0.0,75.93531799316406,0.0,0.0,0.0,0.4846678972244262,4.0,0.0,1.0
478980,293.160400390625,297.1499938964844,293.1499938964844,0.0934303402900695,-2168.22314453125,304.1523742675781,0.4757386744022369,0.1370234042406082,0.0967896208167076,293.31591796875,297.1499938964844,293.1499938964844,0.0047351238317787,-373.6411743164063,296.0789489746094,0.2984842658042907,0.050000000745058,0.0631539300084114,293.2061767578125,297.1499938964844,293.1499938964844,0.2401209026575088,-3585.511962890625,304.15838623046875,0.6329777240753174,0.3103373646736145,0.2285471558570861,293.2069091796875,297.1499938964844,293.1499938964844,0.3037634789943695,-5845.7109375,304.1590270996094,0.6734654307365417,0.3774465918540954,0.3725979924201965,293.27056884765625,297.1499938964844,293.1499938964844,0.0093962186947464,-3087.716552734375,299.7125549316406,0.2984842658042907,0.050000000745058,0.2995750606060028,291.1765441894531,291.1499938964844,261.4657592773437,259.9116516113281,279.67755126953125,293.27020263671875,291.1770324707031,1.0,0.5596606731414795,0.796440839767456,0.796440839767456,1.0,1.0,-1.3227370977401731,0.5655251741409302,0.7572119235992432,0.2539556920528412,0.0,0.0,0.6709696650505066,410.61669921875,410.0,11.517183303833008,-15329.0263671875,1055.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,308.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9140625,18000.0,0.0,0.0,0.3501552939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895612716674805,0.7895691394805908,-7.875980372773483e-06,0.0,0.0003553630958776,0.0,0.0,74.2486801147461,0.0,0.0,0.0,0.4812098443508148,4.0,0.0,1.0
479040,293.160400390625,297.1499938964844,293.1499938964844,0.0934303402900695,-2168.22314453125,304.1523742675781,0.4757386744022369,0.1370234042406082,0.0967896208167076,293.31591796875,297.1499938964844,293.1499938964844,0.0047351238317787,-373.6411743164063,296.0789489746094,0.2984842658042907,0.050000000745058,0.0631539300084114,293.2061767578125,297.1499938964844,293.1499938964844,0.2401209026575088,-3585.511962890625,304.15838623046875,0.6329777240753174,0.3103373646736145,0.2285471558570861,293.2069091796875,297.1499938964844,293.1499938964844,0.3037634789943695,-5845.7109375,304.1590270996094,0.6734654307365417,0.3774465918540954,0.3725979924201965,293.27056884765625,297.1499938964844,293.1499938964844,0.0093962186947464,-3087.716552734375,299.7125549316406,0.2984842658042907,0.050000000745058,0.2995750606060028,291.1765441894531,291.1499938964844,261.4657592773437,259.9116516113281,279.67755126953125,293.27020263671875,291.1770324707031,1.0,0.5596606731414795,0.796440839767456,0.796440839767456,1.0,1.0,-1.3227370977401731,0.5655251741409302,0.7572119235992432,0.2539556920528412,0.0,0.0,0.6709696650505066,410.61669921875,410.0,11.517183303833008,-15329.0263671875,1055.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,308.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9140625,18000.0,0.0,0.0,0.3501552939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895612716674805,0.7895691394805908,-7.875980372773483e-06,0.0,0.0003553630958776,0.0,0.0,74.2486801147461,0.0,0.0,0.0,0.4812098443508148,4.0,0.0,1.0
479100,293.16070556640625,297.1499938964844,293.1499938964844,0.093243695795536,-2164.735595703125,304.1522827148437,0.4754411280155182,0.1368341296911239,0.0966473370790481,293.3153381347656,297.1499938964844,293.1499938964844,0.0047070202417671,-371.5399169921875,296.052978515625,0.298484593629837,0.050000000745058,0.0631538480520248,293.2063903808594,297.1499938964844,293.1499938964844,0.2393415570259094,-3576.2939453125,304.1582946777344,0.6324950456619263,0.3095849752426147,0.22799152135849,293.20703125,297.1499938964844,293.1499938964844,0.3029345870018005,-5833.15625,304.1589050292969,0.6729896068572998,0.3767022788524627,0.3718506097793579,293.2734375,297.1499938964844,293.1499938964844,0.0093475077301263,-3077.019775390625,299.6846008300781,0.298484593629837,0.050000000745058,0.2995746731758117,291.17840576171875,291.1499938964844,261.4722900390625,259.91717529296875,279.683837890625,293.2731628417969,291.1785888671875,1.0,0.5595217347145081,0.796166181564331,0.796166181564331,1.0,1.0,-1.3209282159805298,0.5646754503250122,0.7562527060508728,0.2534582018852234,0.0,0.0,0.668881893157959,410.5853271484375,410.0,7.932910442352295,-15296.76953125,1053.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,308.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18091.787109375,18000.0,0.0,0.0,0.3496344089508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848991751670837,0.7849070429801941,-7.832509254512843e-06,0.0,0.0003548344830051,0.0,0.0,73.29168701171875,0.0,0.0,0.0,0.479265958070755,4.0,0.0,1.0
479160,293.1607360839844,297.1499938964844,293.1499938964844,0.0931090787053108,-2162.240234375,304.152099609375,0.4752224385738373,0.1366894394159317,0.0965420231223106,293.3141174316406,297.1499938964844,293.1499938964844,0.00468106335029,-369.6084289550781,296.028076171875,0.2984863519668579,0.050000000745058,0.0631533414125442,293.2062683105469,297.1499938964844,293.1499938964844,0.2386511862277984,-3568.16748046875,304.1580505371094,0.6320610642433167,0.3088947534561157,0.2274892479181289,293.2068176269531,297.1499938964844,293.1499938964844,0.302207887172699,-5822.2216796875,304.1585998535156,0.6725661158561707,0.3760230541229248,0.3711806535720825,293.2757568359375,297.1499938964844,293.1499938964844,0.0093013904988765,-3066.944580078125,299.6573181152344,0.2984863519668579,0.050000000745058,0.2995722591876983,291.1791076660156,291.1499938964844,261.479736328125,259.9234619140625,279.6899719238281,293.2755126953125,291.1791687011719,1.0,0.5593933463096619,0.795918345451355,0.795918345451355,1.0,1.0,-1.3193367719650269,0.563927948474884,0.755408763885498,0.2530170679092407,0.0,0.0,0.6668622493743896,410.5466613769531,410.0,4.805810928344727,-15267.0048828125,1052.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385009765625,308.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.837890625,18000.0,0.0,0.0,0.3490552604198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803252935409546,0.7803331017494202,-7.78904723119922e-06,0.0,0.000354246731149,0.0,0.0,72.35423278808594,0.0,0.0,0.0,0.4773482978343963,4.0,0.0,1.0
479220,293.1604309082031,297.1499938964844,293.1499938964844,0.0929306223988533,-2158.974609375,304.1517028808594,0.4749181866645813,0.1364832073450088,0.0963949710130691,293.3101806640625,297.1499938964844,293.1499938964844,0.0046345610171556,-366.1632995605469,295.9818420410156,0.298490434885025,0.050000000745058,0.0631521642208099,293.2054138183594,297.1499938964844,293.1499938964844,0.2374430149793625,-3554.002685546875,304.1573791503906,0.6312829256057739,0.3076409697532654,0.2265878617763519,293.205810546875,297.1499938964844,293.1499938964844,0.3009430766105652,-5803.2900390625,304.1578369140625,0.6718080639839172,0.3747846484184265,0.3699791133403778,293.27899169921875,297.1499938964844,293.1499938964844,0.0092148855328559,-3048.1005859375,299.6045837402344,0.298490434885025,0.050000000745058,0.2995666861534118,291.1786499023437,291.1499938964844,261.4973449707031,259.938232421875,279.7023010253906,293.2788391113281,291.17852783203125,1.0,0.5591645240783691,0.7954227328300476,0.7954227328300476,1.0,1.0,-1.316551923751831,0.562616229057312,0.753935694694519,0.2522293627262115,0.0,0.0,0.6630527377128601,410.4715270996094,410.0,0.3564262688159942,-15212.28515625,1049.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841247558594,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.994140625,18000.0,0.0,0.0,0.3477496206760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715775966644287,0.7715852856636047,-7.705512871325482e-06,0.0,0.0003529216337483,0.0,0.0,70.57836151123047,0.0,0.0,0.0,0.4736797213554382,4.0,0.0,1.0
479280,293.1604309082031,297.1499938964844,293.1499938964844,0.0929306223988533,-2158.974609375,304.1517028808594,0.4749181866645813,0.1364832073450088,0.0963949710130691,293.3101806640625,297.1499938964844,293.1499938964844,0.0046345610171556,-366.1632995605469,295.9818420410156,0.298490434885025,0.050000000745058,0.0631521642208099,293.2054138183594,297.1499938964844,293.1499938964844,0.2374430149793625,-3554.002685546875,304.1573791503906,0.6312829256057739,0.3076409697532654,0.2265878617763519,293.205810546875,297.1499938964844,293.1499938964844,0.3009430766105652,-5803.2900390625,304.1578369140625,0.6718080639839172,0.3747846484184265,0.3699791133403778,293.27899169921875,297.1499938964844,293.1499938964844,0.0092148855328559,-3048.1005859375,299.6045837402344,0.298490434885025,0.050000000745058,0.2995666861534118,291.1786499023437,291.1499938964844,261.4973449707031,259.938232421875,279.7023010253906,293.2788391113281,291.17852783203125,1.0,0.5591645240783691,0.7954227328300476,0.7954227328300476,1.0,1.0,-1.316551923751831,0.562616229057312,0.753935694694519,0.2522293627262115,0.0,0.0,0.6630527377128601,410.4715270996094,410.0,0.3564262688159942,-15212.28515625,1049.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841247558594,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.994140625,18000.0,0.0,0.0,0.3477496206760406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715775966644287,0.7715852856636047,-7.705512871325482e-06,0.0,0.0003529216337483,0.0,0.0,70.57836151123047,0.0,0.0,0.0,0.4736797213554382,4.0,0.0,1.0
